time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344160,297.0812683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.6823099255561829,0.0922137647867202,0.083939678966999,297.0488586425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.7338113188743591,0.1146823242306709,0.1097370386123657,297.0603332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.711654782295227,0.1039700806140899,0.0735443755984306,297.06463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.6820026636123657,0.0920496210455894,0.0882806926965713,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.6105136275291443,0.0658058747649192,0.3001106381416321,284.84735107421875,284.95001220703125,288.785400390625,286.1836853027344,294.9102478027344,297.12841796875,284.8462219238281,1.0,0.182534322142601,0.0,0.0,1.0,1.0,-0.7867788672447205,4.695941981935904e-07,0.7867783904075623,-0.2092960178852081,0.7166882157325745,0.7166882157325745,0.0,26.293445587158203,25.0,9088.7890625,-0.0,63.040802001953125,0.0,283.1499938964844,284.32672119140625,289.1761169433594,289.848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18150.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196688830852508,1.0,0.0,0.0,1.846967101097107,1.846974849700928,2.2762067430903699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.98876953125,0.0,232.4664306640625,1895.4371337890625,0.0,311.75018310546875,0.4803682267665863,1.0,0.0,3.0,1.0,0.0
12344220,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.6801404356956482,0.0914328098297119,0.0832365229725837,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.7314440011978149,0.1135392263531684,0.1086524054408073,297.0619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.7091568112373352,0.1029527261853218,0.0728315040469169,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.6793710589408875,0.0910933688282966,0.087373174726963,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.609663724899292,0.0655798390507698,0.2990955412387848,284.8402404785156,284.95001220703125,288.77020263671875,286.1737976074219,294.90289306640625,297.1289978027344,284.8390808105469,1.0,0.1819177269935608,0.0,0.0,1.0,1.0,-0.7814702391624451,4.653894620787469e-07,0.7814697623252869,-0.2082420140504837,0.7151751518249512,0.7151751518249512,0.0,26.26469993591309,25.0,9021.080078125,-0.0,62.20628356933594,0.0,283.1499938964844,284.3220520019531,289.16680908203125,289.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,18161.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418273389339447,1.0,0.0,0.0,1.840531826019287,1.840539574623108,2.260372866658145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.7451171875,0.0,230.564697265625,1895.4371337890625,0.0,309.0802917480469,0.479036420583725,1.0,0.0,3.0,1.0,0.0
12344280,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.6801404356956482,0.0914328098297119,0.0832365229725837,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.7314440011978149,0.1135392263531684,0.1086524054408073,297.0619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.7091568112373352,0.1029527261853218,0.0728315040469169,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.6793710589408875,0.0910933688282966,0.087373174726963,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.609663724899292,0.0655798390507698,0.2990955412387848,284.8402404785156,284.95001220703125,288.77020263671875,286.1737976074219,294.90289306640625,297.1289978027344,284.8390808105469,1.0,0.1819177269935608,0.0,0.0,1.0,1.0,-0.7814702391624451,4.653894620787469e-07,0.7814697623252869,-0.2082420140504837,0.7151751518249512,0.7151751518249512,0.0,26.26469993591309,25.0,9021.080078125,-0.0,62.20628356933594,0.0,283.1499938964844,284.3220520019531,289.16680908203125,289.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,18161.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418273389339447,1.0,0.0,0.0,1.840531826019287,1.840539574623108,2.260372866658145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.7451171875,0.0,230.564697265625,1895.4371337890625,0.0,309.0802917480469,0.479036420583725,1.0,0.0,3.0,1.0,0.0
12344340,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.6779857277870178,0.0906612798571586,0.0825421214103698,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8331604003906,0.7290945053100586,0.112413190305233,0.1075842604041099,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.7066137790679932,0.1019496992230415,0.0721288844943046,297.0679626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.6767638921737671,0.090151347219944,0.0864794701337814,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.6088181138038635,0.0653576031327247,0.2980981171131134,284.8331604003906,284.95001220703125,288.75,286.1601257324219,294.89422607421875,297.1295166015625,284.8320007324219,1.0,0.1813142597675323,0.0,0.0,1.0,1.0,-0.7762419581413269,4.612693089711685e-07,0.7762415409088135,-0.2072001695632934,0.7135681509971619,0.7135681509971619,0.0,26.23774719238281,25.0,8952.59765625,-0.0,61.3940658569336,0.0,283.1499938964844,284.3175048828125,289.1537170410156,289.8182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18172.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169882535934448,1.0,0.0,0.0,1.8336421251297,1.833649754524231,2.243481702635109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.9169921875,0.0,228.537826538086,1895.4371337890625,0.0,306.6376953125,0.4776100516319275,1.0,0.0,3.0,1.0,0.0
12344400,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.6779857277870178,0.0906612798571586,0.0825421214103698,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8331604003906,0.7290945053100586,0.112413190305233,0.1075842604041099,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.7066137790679932,0.1019496992230415,0.0721288844943046,297.0679626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.6767638921737671,0.090151347219944,0.0864794701337814,297.12957763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.6088181138038635,0.0653576031327247,0.2980981171131134,284.8331604003906,284.95001220703125,288.75,286.1601257324219,294.89422607421875,297.1295166015625,284.8320007324219,1.0,0.1813142597675323,0.0,0.0,1.0,1.0,-0.7762419581413269,4.612693089711685e-07,0.7762415409088135,-0.2072001695632934,0.7135681509971619,0.7135681509971619,0.0,26.23774719238281,25.0,8952.59765625,-0.0,61.3940658569336,0.0,283.1499938964844,284.3175048828125,289.1537170410156,289.8182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18172.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169882535934448,1.0,0.0,0.0,1.8336421251297,1.833649754524231,2.243481702635109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.9169921875,0.0,228.537826538086,1895.4371337890625,0.0,306.6376953125,0.4776100516319275,1.0,0.0,3.0,1.0,0.0
12344460,297.0848693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.6758437752723694,0.0898979157209396,0.0818553566932678,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.7267555594444275,0.1113026291131973,0.1065311133861541,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.7040708661079407,0.1009595617651939,0.0714355111122131,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.6741790771484375,0.0892219915986061,0.0855981260538101,297.13006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.607975423336029,0.0651387125253677,0.2971163392066955,284.8261108398437,284.95001220703125,288.7247314453125,286.143798828125,294.8842163085937,297.1300354003906,284.8249816894531,1.0,0.1807229071855545,0.0,0.0,1.0,1.0,-0.7710856199264526,4.5722393338110123e-07,0.7710851430892944,-0.2061639279127121,0.7118687033653259,0.7118687033653259,0.0,26.21256256103516,25.0,8883.4560546875,-0.0,60.60242462158203,0.0,283.1499938964844,284.3131103515625,289.136962890625,289.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,18184.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156438708305359,1.0,0.0,0.0,1.8263057470321653,1.8263134956359863,2.2255655096614649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.53466796875,0.0,226.3909606933593,1895.4371337890625,0.0,304.09869384765625,0.4760912358760834,1.0,0.0,3.0,1.0,0.0
12344520,297.0848693847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.6758437752723694,0.0898979157209396,0.0818553566932678,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.7267555594444275,0.1113026291131973,0.1065311133861541,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.7040708661079407,0.1009595617651939,0.0714355111122131,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.6741790771484375,0.0892219915986061,0.0855981260538101,297.13006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.607975423336029,0.0651387125253677,0.2971163392066955,284.8261108398437,284.95001220703125,288.7247314453125,286.143798828125,294.8842163085937,297.1300354003906,284.8249816894531,1.0,0.1807229071855545,0.0,0.0,1.0,1.0,-0.7710856199264526,4.5722393338110123e-07,0.7710851430892944,-0.2061639279127121,0.7118687033653259,0.7118687033653259,0.0,26.21256256103516,25.0,8883.4560546875,-0.0,60.60242462158203,0.0,283.1499938964844,284.3131103515625,289.136962890625,289.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,18184.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156438708305359,1.0,0.0,0.0,1.8263057470321653,1.8263134956359863,2.2255655096614649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.53466796875,0.0,226.3909606933593,1895.4371337890625,0.0,304.09869384765625,0.4760912358760834,1.0,0.0,3.0,1.0,0.0
12344580,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.6737125515937805,0.0891416445374488,0.0811752825975418,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.7244194746017456,0.1102062985301017,0.1054918393492698,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.7015304565429688,0.0999811738729476,0.0707506239414215,297.0709533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.6716148853302002,0.0883039534091949,0.0847279131412506,297.13055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.6071345806121826,0.0649229064583778,0.2961488664150238,284.8191833496094,284.95001220703125,288.69488525390625,286.12615966796875,294.87310791015625,297.1304931640625,284.8180847167969,1.0,0.1801431030035019,0.0,0.0,1.0,1.0,-0.765994668006897,4.532450930128107e-07,0.7659941911697388,-0.2051263451576233,0.7100765109062195,0.7100765109062195,0.0,26.18920135498047,25.0,8814.30078125,-0.0,59.83009338378906,0.0,283.1499938964844,284.3089599609375,289.1178283691406,289.7734375,293.1499938964844,293.1499938964844,283.1499938964844,18195.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139780104160309,1.0,0.0,0.0,1.8185179233551023,1.8185255527496336,2.2066251403884962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.9296875,0.0,224.12510681152344,1895.4371337890625,0.0,300.9751281738281,0.4744790494441986,1.0,0.0,3.0,1.0,0.0
12344640,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.6737125515937805,0.0891416445374488,0.0811752825975418,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.7244194746017456,0.1102062985301017,0.1054918393492698,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.7015304565429688,0.0999811738729476,0.0707506239414215,297.0709533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.6716148853302002,0.0883039534091949,0.0847279131412506,297.13055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.6071345806121826,0.0649229064583778,0.2961488664150238,284.8191833496094,284.95001220703125,288.69488525390625,286.12615966796875,294.87310791015625,297.1304931640625,284.8180847167969,1.0,0.1801431030035019,0.0,0.0,1.0,1.0,-0.765994668006897,4.532450930128107e-07,0.7659941911697388,-0.2051263451576233,0.7100765109062195,0.7100765109062195,0.0,26.18920135498047,25.0,8814.30078125,-0.0,59.83009338378906,0.0,283.1499938964844,284.3089599609375,289.1178283691406,289.7734375,293.1499938964844,293.1499938964844,283.1499938964844,18195.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139780104160309,1.0,0.0,0.0,1.8185179233551023,1.8185255527496336,2.2066251403884962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.9296875,0.0,224.12510681152344,1895.4371337890625,0.0,300.9751281738281,0.4744790494441986,1.0,0.0,3.0,1.0,0.0
12344700,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.672650158405304,0.0887658074498176,0.0808374509215354,297.0568542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.7232497334480286,0.1096630841493606,0.1049770638346672,297.0672302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.7002606987953186,0.099496029317379,0.070411130785942,297.0716247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.6703397035598755,0.0878487303853035,0.084296591579914,297.1307678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.6067144870758057,0.0648161172866821,0.2956703007221222,284.8157958984375,284.95001220703125,288.6783752441406,286.11688232421875,294.8671569824219,297.1307067871094,284.814697265625,1.0,0.1798573583364486,0.0,0.0,1.0,1.0,-0.7634719610214233,4.512789075761248e-07,0.7634714841842651,-0.2046065479516983,0.7091453075408936,0.7091453075408936,0.0,26.178232192993164,25.0,8779.751953125,-0.0,59.45083618164063,0.0,283.1499938964844,284.3070068359375,289.1077880859375,289.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,18200.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130228757858276,1.0,0.0,0.0,1.814451575279236,1.814459085464477,2.196767781015297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.10302734375,0.0,222.94744873046875,1895.4371337890625,0.0,299.1952819824219,0.4736373722553253,1.0,0.0,3.0,1.0,0.0
12344760,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.6715892553329468,0.0883911699056625,0.0805007517337799,297.0576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.7220768332481384,0.1091226190328598,0.1044649630784988,297.0679016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.6989904046058655,0.0990131050348281,0.0700732469558715,297.0722961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.6690682768821716,0.0873955488204956,0.0838672816753387,297.1309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.6062944531440735,0.0647099539637565,0.2951946556568146,284.8124389648437,284.95001220703125,288.6608581542969,286.1073303222656,294.8609619140625,297.13092041015625,284.81134033203125,1.0,0.1795740127563476,0.0,0.0,1.0,1.0,-0.760961651802063,4.493258813909051e-07,0.7609611749649048,-0.204085424542427,0.7081931829452515,0.7081931829452515,0.0,26.16767883300781,25.0,8745.2236328125,-0.0,59.075660705566406,0.0,283.1499938964844,284.3050842285156,289.0975952148437,289.7482604980469,293.1499938964844,293.1499938964844,283.1499938964844,18205.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412013828754425,1.0,0.0,0.0,1.8102822303771973,1.8102898597717283,2.186683758509389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.277099609375,0.0,221.7440185546875,1895.4371337890625,0.0,297.3236389160156,0.4727745652198791,1.0,0.0,3.0,1.0,0.0
12344820,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.6703178882598877,0.0879430919885635,0.0800981819629669,297.0585327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.7206636667251587,0.1084777638316154,0.1038541048765182,297.06866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.6974654197692871,0.098436564207077,0.0696699544787406,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.6675474047660828,0.0868543833494186,0.0833547785878181,297.1312255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.6057902574539185,0.0645834282040596,0.2946279644966125,284.8084716796875,284.95001220703125,288.6385803222656,286.09552001953125,294.8532409667969,297.13116455078125,284.807373046875,1.0,0.1792373359203338,0.0,0.0,1.0,1.0,-0.7579662203788757,4.469998202694114e-07,0.7579657435417175,-0.2034583091735839,0.7070204019546509,0.7070204019546509,0.0,26.155641555786133,25.0,8703.8115234375,-0.0,58.630950927734375,0.0,283.1499938964844,284.3028869628906,289.0852355957031,289.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18212.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107461273670196,1.0,0.0,0.0,1.805129885673523,1.8051373958587649,2.174254092324191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2730.088623046875,0.0,220.2624053955078,1895.4371337890625,0.0,294.984619140625,0.4717084765434265,1.0,0.0,3.0,1.0,0.0
12344880,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.6694710850715637,0.0876450687646865,0.0798304602503776,297.0591125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.7197167277336121,0.1080496683716774,0.1034486293792724,297.06915283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.6964477896690369,0.0980536341667175,0.0694021359086036,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.6665358543395996,0.0864948704838752,0.0830143615603447,297.1313781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.6054539680480957,0.0644995048642158,0.2942521870136261,284.80584716796875,284.95001220703125,288.6230163574219,286.08746337890625,294.8479309082031,297.13134765625,284.80474853515625,1.0,0.1790145486593246,0.0,0.0,1.0,1.0,-0.7559773325920105,4.4545805621964973e-07,0.7559768557548523,-0.2030386626720428,0.7062229514122009,0.7062229514122009,0.0,26.14792251586914,25.0,8676.2158203125,-0.0,58.33738708496094,0.0,283.1499938964844,284.30145263671875,289.076904296875,289.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,18216.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098855555057525,1.0,0.0,0.0,1.801617860794068,1.801625370979309,2.165802044373777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2720.63427734375,0.0,219.2561798095703,1895.4371337890625,0.0,293.40447998046875,0.470982015132904,1.0,0.0,3.0,1.0,0.0
12344940,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.6673557758331299,0.0869021341204643,0.0791632980108261,297.0604858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.7173274159431458,0.106985755264759,0.1024412140250206,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.6939005255699158,0.0971012637019157,0.0687362477183342,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.6640148162841797,0.0856002867221832,0.0821675956249237,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.6046122312545776,0.0642912685871124,0.2933200895786285,284.7994079589844,284.95001220703125,288.5817565917969,286.0666809082031,294.8340759277344,297.1317138671875,284.79833984375,1.0,0.1784636676311493,0.0,0.0,1.0,1.0,-0.7510334849357605,4.416343983848492e-07,0.7510330677032471,-0.2019837349653244,0.704169750213623,0.704169750213623,0.0,26.129854202270508,25.0,8607.27734375,-0.0,57.613731384277344,0.0,283.1499938964844,284.2980651855469,289.0558166503906,289.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18226.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077016413211822,1.0,0.0,0.0,1.7925440073013306,1.7925515174865725,2.144040962548388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2697.010498046875,0.0,216.67013549804688,1895.4371337890625,0.0,289.42218017578125,0.4691058099269867,1.0,0.0,3.0,1.0,0.0
12345000,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.6673557758331299,0.0869021341204643,0.0791632980108261,297.0604858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.7173274159431458,0.106985755264759,0.1024412140250206,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.6939005255699158,0.0971012637019157,0.0687362477183342,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.6640148162841797,0.0856002867221832,0.0821675956249237,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.6046122312545776,0.0642912685871124,0.2933200895786285,284.7994079589844,284.95001220703125,288.5817565917969,286.0666809082031,294.8340759277344,297.1317138671875,284.79833984375,1.0,0.1784636676311493,0.0,0.0,1.0,1.0,-0.7510334849357605,4.416343983848492e-07,0.7510330677032471,-0.2019837349653244,0.704169750213623,0.704169750213623,0.0,26.129854202270508,25.0,8607.27734375,-0.0,57.613731384277344,0.0,283.1499938964844,284.2980651855469,289.0558166503906,289.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18226.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077016413211822,1.0,0.0,0.0,1.7925440073013306,1.7925515174865725,2.144040962548388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2697.010498046875,0.0,216.67013549804688,1895.4371337890625,0.0,289.42218017578125,0.4691058099269867,1.0,0.0,3.0,1.0,0.0
12345060,297.0892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.6652414798736572,0.0861615762114524,0.0784984976053237,297.061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.7148971557617188,0.1059301048517227,0.1014419421553611,297.0714111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.6913474202156067,0.0961552262306213,0.0680750012397766,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.6615034937858582,0.0847108066082,0.0813260003924369,297.1321105957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.6037684679031372,0.0640851110219955,0.2923978269100189,284.7931213378906,284.95001220703125,288.53741455078125,286.0451354980469,294.81951904296875,297.1320495605469,284.7920837402344,1.0,0.1779210418462753,0.0,0.0,1.0,1.0,-0.7461258769035339,4.378508720037644e-07,0.7461254596710205,-0.2009191215038299,0.7020303606987,0.7020303606987,0.0,26.113544464111328,25.0,8538.427734375,-0.0,56.903953552246094,0.0,283.1499938964844,284.294921875,289.0342102050781,289.66961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18236.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055153131484985,1.0,0.0,0.0,1.7830448150634766,1.7830522060394287,2.1213772072314899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.400390625,0.0,213.98423767089844,1895.4371337890625,0.0,285.4740905761719,0.4671429395675659,1.0,0.0,3.0,1.0,0.0
12345120,297.0892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.6652414798736572,0.0861615762114524,0.0784984976053237,297.061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.7148971557617188,0.1059301048517227,0.1014419421553611,297.0714111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.6913474202156067,0.0961552262306213,0.0680750012397766,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.6615034937858582,0.0847108066082,0.0813260003924369,297.1321105957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.6037684679031372,0.0640851110219955,0.2923978269100189,284.7931213378906,284.95001220703125,288.53741455078125,286.0451354980469,294.81951904296875,297.1320495605469,284.7920837402344,1.0,0.1779210418462753,0.0,0.0,1.0,1.0,-0.7461258769035339,4.378508720037644e-07,0.7461254596710205,-0.2009191215038299,0.7020303606987,0.7020303606987,0.0,26.113544464111328,25.0,8538.427734375,-0.0,56.903953552246094,0.0,283.1499938964844,284.294921875,289.0342102050781,289.66961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18236.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055153131484985,1.0,0.0,0.0,1.7830448150634766,1.7830522060394287,2.1213772072314899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.400390625,0.0,213.98423767089844,1895.4371337890625,0.0,285.4740905761719,0.4671429395675659,1.0,0.0,3.0,1.0,0.0
12345180,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.6631277203559875,0.0854224637150764,0.077835202217102,297.0629577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.7124118208885193,0.1048810109496116,0.1004491448402404,297.0723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.6887874007225037,0.0952141135931015,0.0674173757433891,297.0767517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.6590003967285156,0.0838249996304512,0.0804881528019905,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.6029223799705505,0.0638806894421577,0.2914837300777435,284.7869873046875,284.95001220703125,288.4904479980469,286.0229187011719,294.80438232421875,297.13238525390625,284.78594970703125,1.0,0.1773853451013565,0.0,0.0,1.0,1.0,-0.7412464618682861,4.3410062744442257e-07,0.7412460446357727,-0.1998427063226699,0.6998133063316345,0.6998133063316345,0.0,26.098731994628903,25.0,8469.67578125,-0.0,56.20637893676758,0.0,283.1499938964844,284.2919921875,289.0120544433594,289.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18246.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033437967300415,1.0,0.0,0.0,1.7731612920761108,1.773168683052063,2.0979247494778974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.80517578125,0.0,211.21337890625,1895.4371337890625,0.0,281.5897521972656,0.4651024043560028,1.0,0.0,3.0,1.0,0.0
12345240,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.6631277203559875,0.0854224637150764,0.077835202217102,297.0629577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.7124118208885193,0.1048810109496116,0.1004491448402404,297.0723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.6887874007225037,0.0952141135931015,0.0674173757433891,297.0767517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.6590003967285156,0.0838249996304512,0.0804881528019905,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.6029223799705505,0.0638806894421577,0.2914837300777435,284.7869873046875,284.95001220703125,288.4904479980469,286.0229187011719,294.80438232421875,297.13238525390625,284.78594970703125,1.0,0.1773853451013565,0.0,0.0,1.0,1.0,-0.7412464618682861,4.3410062744442257e-07,0.7412460446357727,-0.1998427063226699,0.6998133063316345,0.6998133063316345,0.0,26.098731994628903,25.0,8469.67578125,-0.0,56.20637893676758,0.0,283.1499938964844,284.2919921875,289.0120544433594,289.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18246.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033437967300415,1.0,0.0,0.0,1.7731612920761108,1.773168683052063,2.0979247494778974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.80517578125,0.0,211.21337890625,1895.4371337890625,0.0,281.5897521972656,0.4651024043560028,1.0,0.0,3.0,1.0,0.0
12345300,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.6620706915855408,0.08505330234766,0.0775039792060852,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.7111442685127258,0.104358859360218,0.0999551191926002,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.6875048875808716,0.0947453081607818,0.0670898556709289,297.07720947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.6577516794204712,0.0833833068609237,0.0800704658031463,297.132568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.6024983525276184,0.0637791380286216,0.2910297513008117,284.78399658203125,284.95001220703125,288.466064453125,286.0115966796875,294.796630859375,297.1325378417969,284.782958984375,1.0,0.1771201193332672,0.0,0.0,1.0,1.0,-0.7388169765472412,4.322374991261313e-07,0.7388165593147278,-0.1992998123168945,0.6986734867095947,0.6986734867095947,0.0,26.091917037963867,25.0,8435.34765625,-0.0,55.862091064453125,0.0,283.1499938964844,284.2906494140625,289.000732421875,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18250.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022577702999115,1.0,0.0,0.0,1.7680652141571045,1.7680726051330566,2.085883039626424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.013427734375,0.0,209.79409790039065,1895.4371337890625,0.0,279.6605529785156,0.4640509486198425,1.0,0.0,3.0,1.0,0.0
12345360,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.6610137820243835,0.0846843719482421,0.0771729499101638,297.0640563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.7098574042320251,0.1038381531834602,0.0994624719023704,297.07330322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.6862208247184753,0.0942775681614875,0.066763088107109,297.07763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.6565049886703491,0.0829422995448112,0.0796534568071365,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.6020737886428833,0.0636779740452766,0.290577620267868,284.7810363769531,284.95001220703125,288.441162109375,286.00018310546875,294.78875732421875,297.1326904296875,284.780029296875,1.0,0.176856443285942,0.0,0.0,1.0,1.0,-0.7363935112953186,4.3038170360887307e-07,0.7363930940628052,-0.1987535953521728,0.6975139379501343,0.6975139379501343,0.0,26.08544158935547,25.0,8401.0576171875,-0.0,55.52058792114258,0.0,283.1499938964844,284.2893371582031,288.9892883300781,289.6146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18255.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011677801609039,1.0,0.0,0.0,1.7628717422485352,1.7628790140151978,2.0736469252824466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2626.22998046875,0.0,208.3543395996093,1895.4371337890625,0.0,277.73309326171875,0.4629799723625183,1.0,0.0,3.0,1.0,0.0
12345420,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.6589004397392273,0.0839468091726303,0.0765112861990928,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.7072238922119141,0.1028002873063087,0.098480686545372,297.0741577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.6836476922035217,0.0933446139097213,0.0661114156246185,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.6540170311927795,0.0820617824792862,0.0788209959864616,297.13299560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.6012227535247803,0.0634766817092895,0.289678156375885,284.77520751953125,284.95001220703125,288.3900146484375,285.97705078125,294.77276611328125,297.1329650878906,284.77423095703125,1.0,0.1763330847024917,0.0,0.0,1.0,1.0,-0.7315601110458374,4.2668864352890523e-07,0.731559693813324,-0.1976506412029266,0.6951417922973633,0.6951417922973633,0.0,26.07340431213379,25.0,8332.6025390625,-0.0,54.8452262878418,0.0,283.1499938964844,284.2868957519531,288.966064453125,289.5863342285156,293.1499938964844,293.1499938964844,283.1499938964844,18264.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989701569080353,1.0,0.0,0.0,1.752222180366516,1.7522294521331787,2.048668648058083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.69970703125,0.0,205.4231719970703,1895.4371337890625,0.0,273.8733215332031,0.4607857167720794,1.0,0.0,3.0,1.0,0.0
12345480,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.6589004397392273,0.0839468091726303,0.0765112861990928,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.7072238922119141,0.1028002873063087,0.098480686545372,297.0741577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.6836476922035217,0.0933446139097213,0.0661114156246185,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.6540170311927795,0.0820617824792862,0.0788209959864616,297.13299560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.6012227535247803,0.0634766817092895,0.289678156375885,284.77520751953125,284.95001220703125,288.3900146484375,285.97705078125,294.77276611328125,297.1329650878906,284.77423095703125,1.0,0.1763330847024917,0.0,0.0,1.0,1.0,-0.7315601110458374,4.2668864352890523e-07,0.731559693813324,-0.1976506412029266,0.6951417922973633,0.6951417922973633,0.0,26.07340431213379,25.0,8332.6025390625,-0.0,54.8452262878418,0.0,283.1499938964844,284.2868957519531,288.966064453125,289.5863342285156,293.1499938964844,293.1499938964844,283.1499938964844,18264.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989701569080353,1.0,0.0,0.0,1.752222180366516,1.7522294521331787,2.048668648058083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.69970703125,0.0,205.4231719970703,1895.4371337890625,0.0,273.8733215332031,0.4607857167720794,1.0,0.0,3.0,1.0,0.0
12345540,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.6567882299423218,0.0832095816731453,0.0758499801158905,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.7045608162879944,0.1017671972513198,0.0975035354495048,297.0749206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.6810696125030518,0.0924150496721267,0.0654621869325637,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.6515370607376099,0.0811831131577491,0.0779903978109359,297.1332397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.6003698110580444,0.0632767975330352,0.2887852489948272,284.76959228515625,284.95001220703125,288.3373107910156,285.95367431640625,294.75653076171875,297.1332092285156,284.76861572265625,1.0,0.17581507563591,0.0,0.0,1.0,1.0,-0.7267460823059082,4.230209640354589e-07,0.7267456650733948,-0.196533590555191,0.6926949620246887,0.6926949620246887,0.0,26.06251716613769,25.0,8264.3544921875,-0.0,54.179908752441406,0.0,283.1499938964844,284.2846984863281,288.9425048828125,289.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,18273.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967313468456268,1.0,0.0,0.0,1.7412045001983645,1.7412116527557373,2.022986222982581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.23828125,0.0,202.42056274414065,1895.4371337890625,0.0,269.9761657714844,0.4585182964801788,1.0,0.0,3.0,1.0,0.0
12345600,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.6567882299423218,0.0832095816731453,0.0758499801158905,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.7045608162879944,0.1017671972513198,0.0975035354495048,297.0749206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.6810696125030518,0.0924150496721267,0.0654621869325637,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.6515370607376099,0.0811831131577491,0.0779903978109359,297.1332397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.6003698110580444,0.0632767975330352,0.2887852489948272,284.76959228515625,284.95001220703125,288.3373107910156,285.95367431640625,294.75653076171875,297.1332092285156,284.76861572265625,1.0,0.17581507563591,0.0,0.0,1.0,1.0,-0.7267460823059082,4.230209640354589e-07,0.7267456650733948,-0.196533590555191,0.6926949620246887,0.6926949620246887,0.0,26.06251716613769,25.0,8264.3544921875,-0.0,54.179908752441406,0.0,283.1499938964844,284.2846984863281,288.9425048828125,289.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,18273.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967313468456268,1.0,0.0,0.0,1.7412045001983645,1.7412116527557373,2.022986222982581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.23828125,0.0,202.42056274414065,1895.4371337890625,0.0,269.9761657714844,0.4585182964801788,1.0,0.0,3.0,1.0,0.0
12345660,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.654678225517273,0.0824725553393364,0.0751888826489448,297.0668334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.7018816471099854,0.1007384061813354,0.0965305343270301,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.6784877777099609,0.0914885029196739,0.0648151189088821,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.649065375328064,0.0803059563040733,0.0771612972021102,297.1334533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.5995153188705444,0.063078224658966,0.2878983616828918,284.7641296386719,284.95001220703125,288.283447265625,285.9302062988281,294.7401123046875,297.1334533691406,284.76318359375,1.0,0.1753018051385879,0.0,0.0,1.0,1.0,-0.7219489812850952,4.193766756088735e-07,0.7219485640525818,-0.195402517914772,0.6901774406433105,0.6901774406433105,0.0,26.052610397338867,25.0,8196.361328125,-0.0,53.52398681640625,0.0,283.1499938964844,284.28271484375,288.91876220703125,289.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18281.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39444300532341,1.0,0.0,0.0,1.7298388481140137,1.7298460006713867,1.9966626041423297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.876953125,0.0,199.3550262451172,1895.4371337890625,0.0,266.02789306640625,0.4561823606491089,1.0,0.0,3.0,1.0,0.0
12345720,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.654678225517273,0.0824725553393364,0.0751888826489448,297.0668334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.7018816471099854,0.1007384061813354,0.0965305343270301,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.6784877777099609,0.0914885029196739,0.0648151189088821,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.649065375328064,0.0803059563040733,0.0771612972021102,297.1334533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.5995153188705444,0.063078224658966,0.2878983616828918,284.7641296386719,284.95001220703125,288.283447265625,285.9302062988281,294.7401123046875,297.1334533691406,284.76318359375,1.0,0.1753018051385879,0.0,0.0,1.0,1.0,-0.7219489812850952,4.193766756088735e-07,0.7219485640525818,-0.195402517914772,0.6901774406433105,0.6901774406433105,0.0,26.052610397338867,25.0,8196.361328125,-0.0,53.52398681640625,0.0,283.1499938964844,284.28271484375,288.91876220703125,289.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18281.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39444300532341,1.0,0.0,0.0,1.7298388481140137,1.7298460006713867,1.9966626041423297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.876953125,0.0,199.3550262451172,1895.4371337890625,0.0,266.02789306640625,0.4561823606491089,1.0,0.0,3.0,1.0,0.0
12345780,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.6525717377662659,0.0817358270287513,0.0745280385017395,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.6991882920265198,0.099713921546936,0.0955616384744644,297.07623291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.6759045124053955,0.0905650183558464,0.0641701966524124,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.6466027498245239,0.079430267214775,0.076333612203598,297.1336975097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.5986599326133728,0.0628809705376625,0.2870174944400787,284.75885009765625,284.95001220703125,288.2288513183594,285.9067687988281,294.7236328125,297.1336669921875,284.7579345703125,1.0,0.1747930496931076,0.0,0.0,1.0,1.0,-0.7171685695648193,4.157557782491495e-07,0.7171682119369507,-0.194258227944374,0.6875889301300049,0.6875889301300049,0.0,26.043569564819336,25.0,8128.68115234375,-0.0,52.87717819213867,0.0,283.1499938964844,284.281005859375,288.89508056640625,289.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18289.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921014666557312,1.0,0.0,0.0,1.7181251049041748,1.718132257461548,1.9697129971518734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.650146484375,0.0,196.2294311523437,1895.4371337890625,0.0,262.0230407714844,0.4537782371044159,1.0,0.0,3.0,1.0,0.0
12345840,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.6525717377662659,0.0817358270287513,0.0745280385017395,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.6991882920265198,0.099713921546936,0.0955616384744644,297.07623291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.6759045124053955,0.0905650183558464,0.0641701966524124,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.6466027498245239,0.079430267214775,0.076333612203598,297.1336975097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.5986599326133728,0.0628809705376625,0.2870174944400787,284.75885009765625,284.95001220703125,288.2288513183594,285.9067687988281,294.7236328125,297.1336669921875,284.7579345703125,1.0,0.1747930496931076,0.0,0.0,1.0,1.0,-0.7171685695648193,4.157557782491495e-07,0.7171682119369507,-0.194258227944374,0.6875889301300049,0.6875889301300049,0.0,26.043569564819336,25.0,8128.68115234375,-0.0,52.87717819213867,0.0,283.1499938964844,284.281005859375,288.89508056640625,289.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18289.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921014666557312,1.0,0.0,0.0,1.7181251049041748,1.718132257461548,1.9697129971518734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.650146484375,0.0,196.2294311523437,1895.4371337890625,0.0,262.0230407714844,0.4537782371044159,1.0,0.0,3.0,1.0,0.0
12345900,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.6515203714370728,0.081367552280426,0.0741977170109748,297.0679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.6978368759155273,0.0992031320929527,0.095078594982624,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.6746129989624023,0.090104304254055,0.0638484805822372,297.08056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.6453750133514404,0.0789929032325744,0.0759202465415,297.1337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.5982321500778198,0.0627828016877174,0.2865791618824005,284.7562866210937,284.95001220703125,288.2013854980469,285.8951110839844,294.7154235839844,297.1337585449219,284.7554016113281,1.0,0.174540176987648,0.0,0.0,1.0,1.0,-0.7147843837738037,4.139538702929713e-07,0.7147839665412903,-0.1936813592910766,0.6862704157829285,0.6862704157829285,0.0,26.039291381835938,25.0,8094.97216796875,-0.0,52.5569953918457,0.0,283.1499938964844,284.2802124023437,288.8832702636719,289.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,18293.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909119367599487,1.0,0.0,0.0,1.7121490240097046,1.7121561765670776,1.956034765271397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.094970703125,0.0,194.6480712890625,1895.4371337890625,0.0,260.0017395019531,0.4525531232357025,1.0,0.0,3.0,1.0,0.0
12345960,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.6504702568054199,0.0809994637966156,0.073867492377758,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.6964825391769409,0.0986934900283813,0.094596579670906,297.0768127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.6733218431472778,0.0896444320678711,0.0635273084044456,297.0808410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.644149661064148,0.078555978834629,0.0755072385072708,297.1338806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.5978043675422668,0.0626849755644798,0.2861423790454864,284.7537536621094,284.95001220703125,288.1738586425781,285.8835144042969,294.70721435546875,297.13385009765625,284.7528686523437,1.0,0.1742883324623108,0.0,0.0,1.0,1.0,-0.712404191493988,4.1215781720893574e-07,0.7124037742614746,-0.19310162961483,0.6849343180656433,0.6849343180656433,0.0,26.03519821166992,25.0,8061.36572265625,-0.0,52.239013671875,0.0,283.1499938964844,284.2795104980469,288.8715515136719,289.4714050292969,293.1499938964844,293.1499938964844,283.1499938964844,18296.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897098004817962,1.0,0.0,0.0,1.7060877084732056,1.706094741821289,1.9422095931531658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2509.587158203125,0.0,193.05322265625,1895.4371337890625,0.0,257.9677124023437,0.4513114392757416,1.0,0.0,3.0,1.0,0.0
