time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346020,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.649044930934906,0.0804990753531456,0.0734186097979545,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.6946368217468262,0.0980020016431808,0.0939426198601722,297.07720947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.6715673804283142,0.089020200073719,0.063091367483139,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.6424873471260071,0.0779623538255691,0.0749461352825164,297.1340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.5972228646278381,0.0625524446368217,0.285550594329834,284.7504272460937,284.95001220703125,288.136474609375,285.86785888671875,294.69610595703125,297.1340026855469,284.7495422363281,1.0,0.1739473640918731,0.0,0.0,1.0,1.0,-0.709173858165741,4.09724776773146e-07,0.7091734409332275,-0.1923089623451233,0.6830918192863464,0.6830918192863464,0.0,26.02982711791992,25.0,8015.83203125,-0.0,51.80992889404297,0.0,283.1499938964844,284.2786560058594,288.85577392578125,289.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18301.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880565464496612,1.0,0.0,0.0,1.697720289230347,1.6977273225784302,1.923205417142526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2494.014892578125,0.0,190.8666839599609,1895.4371337890625,0.0,255.1844177246093,0.4495990872383117,1.0,0.0,3.0,1.0,0.0
12346080,297.0928649902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.6483754515647888,0.0802637636661529,0.0732074677944183,297.06903076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.6937667727470398,0.0976772531867027,0.0936354547739029,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.6707424521446228,0.0887269377708435,0.0628865361213684,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.6417067050933838,0.0776832848787307,0.0746823251247406,297.1340637207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.5969493389129639,0.0624902695417404,0.2852729558944702,284.7488708496094,284.95001220703125,288.118896484375,285.8605651855469,294.69091796875,297.1340637207031,284.7480163574219,1.0,0.1737874299287796,0.0,0.0,1.0,1.0,-0.7076560258865356,4.085834177658399e-07,0.707655668258667,-0.1919343322515487,0.6822158098220825,0.6822158098220825,0.0,26.02736091613769,25.0,7994.474609375,-0.0,51.60929107666016,0.0,283.1499938964844,284.2782897949219,288.848388671875,289.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,18303.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872712552547455,1.0,0.0,0.0,1.69373881816864,1.6937458515167236,1.914195593144541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.71875,0.0,189.83241271972656,1895.4371337890625,0.0,253.867904663086,0.4487849771976471,1.0,0.0,3.0,1.0,0.0
12346140,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.6462888121604919,0.0795290246605873,0.0725482329726219,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.6910437345504761,0.0966653004288673,0.0926783233880996,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.6681692004203796,0.0878126770257949,0.0622479766607284,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.6392738819122314,0.0768124237656593,0.0738590583205223,297.1342468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.5960957407951355,0.0622968450188636,0.2844092845916748,284.7441711425781,284.95001220703125,288.0643005371094,285.8381042480469,294.6748352050781,297.1342163085937,284.7433776855469,1.0,0.1732901185750961,0.0,0.0,1.0,1.0,-0.7029253244400024,4.050337736316578e-07,0.702924907207489,-0.1907581984996795,0.6794371008872986,0.6794371008872986,0.0,26.019887924194336,25.0,7928.072265625,-0.0,50.9878158569336,0.0,283.1499938964844,284.2772827148437,288.8257141113281,289.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18310.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847867250442505,1.0,0.0,0.0,1.6810979843139648,1.6811048984527588,1.885729687955973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.07568359375,0.0,186.5746917724609,1895.4371337890625,0.0,249.725341796875,0.4462032318115234,1.0,0.0,3.0,1.0,0.0
12346200,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.6462888121604919,0.0795290246605873,0.0725482329726219,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.6910437345504761,0.0966653004288673,0.0926783233880996,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.6681692004203796,0.0878126770257949,0.0622479766607284,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.6392738819122314,0.0768124237656593,0.0738590583205223,297.1342468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.5960957407951355,0.0622968450188636,0.2844092845916748,284.7441711425781,284.95001220703125,288.0643005371094,285.8381042480469,294.6748352050781,297.1342163085937,284.7433776855469,1.0,0.1732901185750961,0.0,0.0,1.0,1.0,-0.7029253244400024,4.050337736316578e-07,0.702924907207489,-0.1907581984996795,0.6794371008872986,0.6794371008872986,0.0,26.019887924194336,25.0,7928.072265625,-0.0,50.9878158569336,0.0,283.1499938964844,284.2772827148437,288.8257141113281,289.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18310.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847867250442505,1.0,0.0,0.0,1.6810979843139648,1.6811048984527588,1.885729687955973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.07568359375,0.0,186.5746917724609,1895.4371337890625,0.0,249.725341796875,0.4462032318115234,1.0,0.0,3.0,1.0,0.0
12346260,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.6442115902900696,0.0787955746054649,0.0718900486826896,297.0702514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.6883159875869751,0.0956578627228736,0.0917253792285919,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.6656045913696289,0.0869018882513046,0.061611782759428,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.6368505358695984,0.0759437009692192,0.073037713766098,297.1344299316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.5952442288398743,0.0621047429740428,0.2835514545440674,284.7397155761719,284.95001220703125,288.01043701171875,285.8163146972656,294.6590576171875,297.1343994140625,284.7389221191406,1.0,0.1727962642908096,0.0,0.0,1.0,1.0,-0.6982129812240601,4.015101637833141e-07,0.6982125639915466,-0.1895754486322403,0.6766008734703064,0.6766008734703064,0.0,26.012672424316406,25.0,7862.22216796875,-0.0,50.37450408935547,0.0,283.1499938964844,284.27655029296875,288.8036499023437,289.3880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18316.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822550773620605,1.0,0.0,0.0,1.6681805849075315,1.6681874990463257,1.856861615578964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.689453125,0.0,183.28662109375,1895.4371337890625,0.0,245.5382080078125,0.4435698390007019,1.0,0.0,3.0,1.0,0.0
12346320,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.6442115902900696,0.0787955746054649,0.0718900486826896,297.0702514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.6883159875869751,0.0956578627228736,0.0917253792285919,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.6656045913696289,0.0869018882513046,0.061611782759428,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.6368505358695984,0.0759437009692192,0.073037713766098,297.1344299316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.5952442288398743,0.0621047429740428,0.2835514545440674,284.7397155761719,284.95001220703125,288.01043701171875,285.8163146972656,294.6590576171875,297.1343994140625,284.7389221191406,1.0,0.1727962642908096,0.0,0.0,1.0,1.0,-0.6982129812240601,4.015101637833141e-07,0.6982125639915466,-0.1895754486322403,0.6766008734703064,0.6766008734703064,0.0,26.012672424316406,25.0,7862.22216796875,-0.0,50.37450408935547,0.0,283.1499938964844,284.27655029296875,288.8036499023437,289.3880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18316.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822550773620605,1.0,0.0,0.0,1.6681805849075315,1.6681874990463257,1.856861615578964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.689453125,0.0,183.28662109375,1895.4371337890625,0.0,245.5382080078125,0.4435698390007019,1.0,0.0,3.0,1.0,0.0
12346380,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.6421452164649963,0.0780639424920082,0.0712333545088768,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.6855871081352234,0.0946554243564605,0.0907770246267318,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.663051962852478,0.0859950706362724,0.0609782636165618,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.634435772895813,0.0750776603817939,0.0722187682986259,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.5943957567214966,0.0619140453636646,0.2826998233795166,284.7354431152344,284.95001220703125,287.9577331542969,285.7952880859375,294.6437072753906,297.1345520019531,284.73468017578125,1.0,0.1723058819770813,0.0,0.0,1.0,1.0,-0.6935214996337891,3.980149472226913e-07,0.6935211420059204,-0.1883888095617294,0.6737090349197388,0.6737090349197388,0.0,26.005598068237305,25.0,7796.99560546875,-0.0,49.7694091796875,0.0,283.1499938964844,284.27606201171875,288.78240966796875,289.3616638183594,293.1499938964844,293.1499938964844,283.1499938964844,18322.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796770870685577,1.0,0.0,0.0,1.6549978256225586,1.655004620552063,1.8276298874297939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2419.594970703125,0.0,179.97337341308594,1895.4371337890625,0.0,241.3076934814453,0.4408875405788421,1.0,0.0,3.0,1.0,0.0
12346440,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.6421452164649963,0.0780639424920082,0.0712333545088768,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.6855871081352234,0.0946554243564605,0.0907770246267318,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.663051962852478,0.0859950706362724,0.0609782636165618,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.634435772895813,0.0750776603817939,0.0722187682986259,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.5943957567214966,0.0619140453636646,0.2826998233795166,284.7354431152344,284.95001220703125,287.9577331542969,285.7952880859375,294.6437072753906,297.1345520019531,284.73468017578125,1.0,0.1723058819770813,0.0,0.0,1.0,1.0,-0.6935214996337891,3.980149472226913e-07,0.6935211420059204,-0.1883888095617294,0.6737090349197388,0.6737090349197388,0.0,26.005598068237305,25.0,7796.99560546875,-0.0,49.7694091796875,0.0,283.1499938964844,284.27606201171875,288.78240966796875,289.3616638183594,293.1499938964844,293.1499938964844,283.1499938964844,18322.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796770870685577,1.0,0.0,0.0,1.6549978256225586,1.655004620552063,1.8276298874297939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2419.594970703125,0.0,179.97337341308594,1895.4371337890625,0.0,241.3076934814453,0.4408875405788421,1.0,0.0,3.0,1.0,0.0
12346500,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.6411165595054626,0.0776989236474037,0.0709057077765464,297.0710754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.6842234134674072,0.0941561535000801,0.0903046727180481,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.6617812514305115,0.0855432301759719,0.0606625825166702,297.0826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.6332311034202576,0.074645772576332,0.0718103274703025,297.1346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.5939730405807495,0.0618192330002784,0.2822763323783874,284.7333984375,284.95001220703125,287.93194580078125,285.78515625,294.6361694335937,297.1346435546875,284.732666015625,1.0,0.1720619946718216,0.0,0.0,1.0,1.0,-0.691184401512146,3.962788071021351e-07,0.6911839842796326,-0.1877949833869934,0.6722434759140015,0.6722434759140015,0.0,26.00203895568848,25.0,7764.63720703125,-0.0,49.46990966796875,0.0,283.1499938964844,284.27593994140625,288.77215576171875,289.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18325.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783702254295349,1.0,0.0,0.0,1.648313283920288,1.648320198059082,1.81289621536962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.66650390625,0.0,178.30966186523438,1895.4371337890625,0.0,239.17530822753903,0.4395295083522796,1.0,0.0,3.0,1.0,0.0
12346560,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.6400912404060364,0.0773347094655036,0.0705786719918251,297.07135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.6828612685203552,0.0936585292220115,0.0898337811231613,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.6605150699615479,0.0850927457213401,0.060347780585289,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.6320281624794006,0.0742149278521537,0.0714027732610702,297.1347351074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.5935516953468323,0.0617248378694057,0.2818546891212463,284.7314147949219,284.95001220703125,287.9065856933594,285.7752380371094,294.6287841796875,297.1347045898437,284.730712890625,1.0,0.1718190759420395,0.0,0.0,1.0,1.0,-0.6888539791107178,3.945510513858608e-07,0.6888535618782043,-0.1872014105319976,0.6707638502120972,0.6707638502120972,0.0,25.99846267700196,25.0,7732.47412109375,-0.0,49.17255401611328,0.0,283.1499938964844,284.2758483886719,288.7621765136719,289.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,18327.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770541548728943,1.0,0.0,0.0,1.6415634155273438,1.641570210456848,1.7980788413751725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.83056640625,0.0,176.64076232910156,1895.4371337890625,0.0,237.0358123779297,0.4381596148014068,1.0,0.0,3.0,1.0,0.0
12346620,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.6380501389503479,0.0766082629561424,0.0699263513088226,297.0718994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.6801412105560303,0.0926673486828804,0.0888957902789115,297.07965087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.6579961776733398,0.0841951519250869,0.0597204938530921,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.6296243071556091,0.0733558982610702,0.0705901160836219,297.1348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.5927124619483948,0.0615371093153953,0.2810160219669342,284.7276306152344,284.95001220703125,287.8572998046875,285.75634765625,294.61444091796875,297.1348571777344,284.7269592285156,1.0,0.1713357120752334,0.0,0.0,1.0,1.0,-0.6842104196548462,3.911191015504301e-07,0.6842100024223328,-0.1860155612230301,0.6677713990211487,0.6677713990211487,0.0,25.991161346435547,25.0,7668.67822265625,-0.0,48.58378982543945,0.0,283.1499938964844,284.2759094238281,288.74298095703125,289.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18332.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743834495544433,1.0,0.0,0.0,1.6279079914093018,1.6279146671295166,1.7682883424186002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.404052734375,0.0,173.29833984375,1895.4371337890625,0.0,232.7174835205078,0.4353927373886108,1.0,0.0,3.0,1.0,0.0
12346680,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.6380501389503479,0.0766082629561424,0.0699263513088226,297.0718994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.6801412105560303,0.0926673486828804,0.0888957902789115,297.07965087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.6579961776733398,0.0841951519250869,0.0597204938530921,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.6296243071556091,0.0733558982610702,0.0705901160836219,297.1348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.5927124619483948,0.0615371093153953,0.2810160219669342,284.7276306152344,284.95001220703125,287.8572998046875,285.75634765625,294.61444091796875,297.1348571777344,284.7269592285156,1.0,0.1713357120752334,0.0,0.0,1.0,1.0,-0.6842104196548462,3.911191015504301e-07,0.6842100024223328,-0.1860155612230301,0.6677713990211487,0.6677713990211487,0.0,25.991161346435547,25.0,7668.67822265625,-0.0,48.58378982543945,0.0,283.1499938964844,284.2759094238281,288.74298095703125,289.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18332.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743834495544433,1.0,0.0,0.0,1.6279079914093018,1.6279146671295166,1.7682883424186002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.404052734375,0.0,173.29833984375,1895.4371337890625,0.0,232.7174835205078,0.4353927373886108,1.0,0.0,3.0,1.0,0.0
12346740,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.6360223293304443,0.0758852288126945,0.0692769289016723,297.0724182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.6774309277534485,0.0916825532913208,0.0879636630415916,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.6554984450340271,0.0833029150962829,0.0590968281030654,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.6272202134132385,0.0725013092160224,0.0697814598679542,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.5918790698051453,0.0613509714603424,0.2801842987537384,284.7240905761719,284.95001220703125,287.810302734375,285.7387390136719,294.6006774902344,297.135009765625,284.72344970703125,1.0,0.1708560287952423,0.0,0.0,1.0,1.0,-0.6795951724052429,3.877231051774288e-07,0.6795948147773743,-0.1848352253437042,0.6647336483001709,0.6647336483001709,0.0,25.98359680175781,25.0,7605.71826171875,-0.0,48.00335311889648,0.0,283.1499938964844,284.2762145996094,288.7251281738281,289.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,18336.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716612458229065,1.0,0.0,0.0,1.6140445470809937,1.6140512228012085,1.738298891496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.3681640625,0.0,169.95123291015625,1895.4371337890625,0.0,228.3461303710937,0.43258997797966,1.0,0.0,3.0,1.0,0.0
12346800,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.6360223293304443,0.0758852288126945,0.0692769289016723,297.0724182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.6774309277534485,0.0916825532913208,0.0879636630415916,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.6554984450340271,0.0833029150962829,0.0590968281030654,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.6272202134132385,0.0725013092160224,0.0697814598679542,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.5918790698051453,0.0613509714603424,0.2801842987537384,284.7240905761719,284.95001220703125,287.810302734375,285.7387390136719,294.6006774902344,297.135009765625,284.72344970703125,1.0,0.1708560287952423,0.0,0.0,1.0,1.0,-0.6795951724052429,3.877231051774288e-07,0.6795948147773743,-0.1848352253437042,0.6647336483001709,0.6647336483001709,0.0,25.98359680175781,25.0,7605.71826171875,-0.0,48.00335311889648,0.0,283.1499938964844,284.2762145996094,288.7251281738281,289.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,18336.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716612458229065,1.0,0.0,0.0,1.6140445470809937,1.6140512228012085,1.738298891496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.3681640625,0.0,169.95123291015625,1895.4371337890625,0.0,228.3461303710937,0.43258997797966,1.0,0.0,3.0,1.0,0.0
12346860,297.0944519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.6340078115463257,0.0751662626862526,0.0686309784650802,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.6747340559959412,0.0907047837972641,0.0870379880070686,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.6530244946479797,0.0824166610836982,0.0584772042930126,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.6248102188110352,0.0716519132256507,0.0689774975180625,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.5910521745681763,0.061166513711214,0.2793598473072052,284.7207946777344,284.95001220703125,287.7659912109375,285.7225952148437,294.587646484375,297.1351318359375,284.7201843261719,1.0,0.1703801900148391,0.0,0.0,1.0,1.0,-0.675011157989502,3.8436579075096233e-07,0.6750107407569885,-0.1836638301610946,0.6616538166999817,0.6616538166999817,0.0,25.97571563720703,25.0,7543.65087890625,-0.0,47.431427001953125,0.0,283.1499938964844,284.2767944335937,288.708740234375,289.267578125,293.1499938964844,293.1499938964844,283.1499938964844,18340.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688892126083374,1.0,0.0,0.0,1.599991798400879,1.5999984741210938,1.708161647684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.75146484375,0.0,166.60562133789062,1895.4371337890625,0.0,223.9235992431641,0.4297556281089782,1.0,0.0,3.0,1.0,0.0
12346920,297.0944519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.6340078115463257,0.0751662626862526,0.0686309784650802,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.6747340559959412,0.0907047837972641,0.0870379880070686,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.6530244946479797,0.0824166610836982,0.0584772042930126,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.6248102188110352,0.0716519132256507,0.0689774975180625,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.5910521745681763,0.061166513711214,0.2793598473072052,284.7207946777344,284.95001220703125,287.7659912109375,285.7225952148437,294.587646484375,297.1351318359375,284.7201843261719,1.0,0.1703801900148391,0.0,0.0,1.0,1.0,-0.675011157989502,3.8436579075096233e-07,0.6750107407569885,-0.1836638301610946,0.6616538166999817,0.6616538166999817,0.0,25.97571563720703,25.0,7543.65087890625,-0.0,47.431427001953125,0.0,283.1499938964844,284.2767944335937,288.708740234375,289.267578125,293.1499938964844,293.1499938964844,283.1499938964844,18340.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688892126083374,1.0,0.0,0.0,1.599991798400879,1.5999984741210938,1.708161647684392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.75146484375,0.0,166.60562133789062,1895.4371337890625,0.0,223.9235992431641,0.4297556281089782,1.0,0.0,3.0,1.0,0.0
12346980,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.6320059895515442,0.0744519904255867,0.0679890587925911,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.6720544695854187,0.0897346884012222,0.0861193686723709,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.6505768299102783,0.081537015736103,0.0578620508313179,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.6223873496055603,0.070808470249176,0.0681789368391037,297.13531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.5902324914932251,0.0609838142991066,0.2785430550575256,284.7177734375,284.95001220703125,287.7247314453125,285.7081298828125,294.5753173828125,297.1352844238281,284.7172241210937,1.0,0.1699083745479583,0.0,0.0,1.0,1.0,-0.6704614162445068,3.810503130807774e-07,0.6704610586166382,-0.1825051754713058,0.6585355401039124,0.6585355401039124,0.0,25.96745491027832,25.0,7482.54248046875,-0.0,46.86820983886719,0.0,283.1499938964844,284.27764892578125,288.694091796875,289.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,18343.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658566772937774,1.0,0.0,0.0,1.5857700109481812,1.5857765674591064,1.677929901688913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2314.59033203125,0.0,163.2677764892578,1895.4371337890625,0.0,219.1159210205078,0.4268940985202789,1.0,0.0,3.0,1.0,0.0
12347040,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.6320059895515442,0.0744519904255867,0.0679890587925911,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.6720544695854187,0.0897346884012222,0.0861193686723709,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.6505768299102783,0.081537015736103,0.0578620508313179,297.0841979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.6223873496055603,0.070808470249176,0.0681789368391037,297.13531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.5902324914932251,0.0609838142991066,0.2785430550575256,284.7177734375,284.95001220703125,287.7247314453125,285.7081298828125,294.5753173828125,297.1352844238281,284.7172241210937,1.0,0.1699083745479583,0.0,0.0,1.0,1.0,-0.6704614162445068,3.810503130807774e-07,0.6704610586166382,-0.1825051754713058,0.6585355401039124,0.6585355401039124,0.0,25.96745491027832,25.0,7482.54248046875,-0.0,46.86820983886719,0.0,283.1499938964844,284.27764892578125,288.694091796875,289.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,18343.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658566772937774,1.0,0.0,0.0,1.5857700109481812,1.5857765674591064,1.677929901688913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2314.59033203125,0.0,163.2677764892578,1895.4371337890625,0.0,219.1159210205078,0.4268940985202789,1.0,0.0,3.0,1.0,0.0
12347100,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.6310094594955444,0.0740967690944671,0.0676697716116905,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.6707220673561096,0.0892526432871818,0.0856628268957138,297.0811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.6493633389472961,0.0810997933149337,0.057556252926588,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.6211682558059692,0.0703891590237617,0.0677818655967712,297.1353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.5898253917694092,0.0608931295573711,0.2781375646591186,284.7163391113281,284.95001220703125,287.7053527832031,285.7015380859375,294.5694885253906,297.1353454589844,284.7158203125,1.0,0.1696739941835403,0.0,0.0,1.0,1.0,-0.6682001352310181,3.7940901620459044e-07,0.6681997776031494,-0.1819317787885666,0.6569634675979614,0.6569634675979614,0.0,25.96316146850586,25.0,7452.365234375,-0.0,46.58988571166992,0.0,283.1499938964844,284.2781677246094,288.68865966796875,289.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,18345.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634317517280578,1.0,0.0,0.0,1.5786036252975464,1.5786101818084717,1.662798325696713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2304.783203125,0.0,161.60403442382812,1895.4371337890625,0.0,215.292221069336,0.4254549145698547,1.0,0.0,3.0,1.0,0.0
12347160,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.6300156712532043,0.0737429931759834,0.0673516914248466,297.07403564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.669395387172699,0.0887727960944175,0.0852082893252372,297.0813903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.6481571793556213,0.0806645005941391,0.0572517327964305,297.0845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.6199424266815186,0.0699716582894325,0.0673864185810089,297.13543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.5894203782081604,0.0608029216527938,0.2777341604232788,284.7149963378906,284.95001220703125,287.6868896484375,285.6954650878906,294.5638427734375,297.13543701171875,284.7144775390625,1.0,0.1694407165050506,0.0,0.0,1.0,1.0,-0.665948748588562,3.7777937222926994e-07,0.6659483313560486,-0.1813630610704422,0.6553830504417419,0.6553830504417419,0.0,25.95875740051269,25.0,7422.4541015625,-0.0,46.31381988525391,0.0,283.1499938964844,284.2787780761719,288.68524169921875,289.2326354980469,293.1499938964844,293.1499938964844,283.1499938964844,18346.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607664108276367,1.0,0.0,0.0,1.5714023113250732,1.571408748626709,1.647662202231004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.22119140625,0.0,159.9444122314453,1895.4371337890625,0.0,211.10845947265625,0.4240105748176574,1.0,0.0,3.0,1.0,0.0
12347220,297.0951843261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.6285101175308228,0.073208175599575,0.0668707862496376,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.6673909425735474,0.0880478024482727,0.0845214575529098,297.0817565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.6463386416435242,0.0800066888332367,0.0567914955317974,297.0848999023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.6180635690689087,0.0693407505750656,0.0667887404561042,297.13555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.5888087749481201,0.0606667324900627,0.2771250009536743,284.71307373046875,284.95001220703125,287.66064453125,285.68719482421875,294.5556640625,297.1355285644531,284.7126159667969,1.0,0.1690882742404937,0.0,0.0,1.0,1.0,-0.6625466346740723,3.753257544758526e-07,0.6625462174415588,-0.1805087774991989,0.6529660224914551,0.6529660224914551,0.0,25.95182609558105,25.0,7377.5166015625,-0.0,45.89859771728516,0.0,283.1499938964844,284.2798156738281,288.68359375,289.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18348.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566681742668152,1.0,0.0,0.0,1.5603959560394287,1.5604023933410645,1.6246620759829966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.129638671875,0.0,157.4314727783203,1895.4371337890625,0.0,204.7093048095703,0.4218067526817322,1.0,0.0,3.0,1.0,0.0
12347280,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.6280357241630554,0.0730400830507278,0.0667195841670036,297.0745849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.6667611598968506,0.0878200158476829,0.0843056067824363,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.6457680463790894,0.079799972474575,0.0566468350589275,297.0849914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.6174654960632324,0.0691425055265426,0.0666008815169334,297.1355895996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.588616669178009,0.060623962432146,0.2769336402416229,284.7124938964844,284.95001220703125,287.6528625488281,285.684814453125,294.5531921386719,297.13555908203125,284.7120361328125,1.0,0.1689775139093399,0.0,0.0,1.0,1.0,-0.6614773869514465,3.745569472357602e-07,0.6614770293235779,-0.1802417784929275,0.6521992683410645,0.6521992683410645,0.0,25.949575424194336,25.0,7363.4609375,-0.0,45.768585205078125,0.0,283.1499938964844,284.2801818847656,288.68377685546875,289.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,18348.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554282784461975,1.0,0.0,0.0,1.5569067001342771,1.556913137435913,1.617404166154302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.778564453125,0.0,156.64071655273438,1895.4371337890625,0.0,202.78033447265625,0.4211090207099914,1.0,0.0,3.0,1.0,0.0
12347340,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.6260644197463989,0.0723440125584602,0.0660934224724769,297.0751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.6641557216644287,0.0868771821260452,0.0834120959043502,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.6434110999107361,0.0789442360401153,0.0560479052364826,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.6149443984031677,0.0683219581842422,0.0658232197165489,297.1357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.5878221392631531,0.0604470297694206,0.2761420011520386,284.7102966308594,284.95001220703125,287.6230163574219,285.6763610839844,294.54351806640625,297.1357116699219,284.7098999023437,1.0,0.1685190796852111,0.0,0.0,1.0,1.0,-0.6570514440536499,3.713867329224741e-07,0.6570510864257812,-0.1791456043720245,0.648987889289856,0.648987889289856,0.0,25.939865112304688,25.0,7305.6337890625,-0.0,45.23278427124024,0.0,283.1499938964844,284.2818908691406,288.6871643066406,289.2229919433594,293.1499938964844,293.1499938964844,283.1499938964844,18349.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508214354515075,1.0,0.0,0.0,1.5423036813735962,1.542310118675232,1.587205673558856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.07470703125,0.0,153.36221313476562,1895.4371337890625,0.0,195.63650512695312,0.4181940257549286,1.0,0.0,3.0,1.0,0.0
12347400,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.6260644197463989,0.0723440125584602,0.0660934224724769,297.0751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.6641557216644287,0.0868771821260452,0.0834120959043502,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.6434110999107361,0.0789442360401153,0.0560479052364826,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.6149443984031677,0.0683219581842422,0.0658232197165489,297.1357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.5878221392631531,0.0604470297694206,0.2761420011520386,284.7102966308594,284.95001220703125,287.6230163574219,285.6763610839844,294.54351806640625,297.1357116699219,284.7098999023437,1.0,0.1685190796852111,0.0,0.0,1.0,1.0,-0.6570514440536499,3.713867329224741e-07,0.6570510864257812,-0.1791456043720245,0.648987889289856,0.648987889289856,0.0,25.939865112304688,25.0,7305.6337890625,-0.0,45.23278427124024,0.0,283.1499938964844,284.2818908691406,288.6871643066406,289.2229919433594,293.1499938964844,293.1499938964844,283.1499938964844,18349.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508214354515075,1.0,0.0,0.0,1.5423036813735962,1.542310118675232,1.587205673558856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.07470703125,0.0,153.36221313476562,1895.4371337890625,0.0,195.63650512695312,0.4181940257549286,1.0,0.0,3.0,1.0,0.0
12347460,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.6240991950035095,0.0716554969549179,0.0654738321900367,297.0758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.6615827083587646,0.0859450623393058,0.0825284719467163,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.6410874724388123,0.0780980065464973,0.0554554536938667,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.6123649477958679,0.0675109326839447,0.0650542899966239,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.587037205696106,0.0602722018957138,0.2753595113754272,284.7083740234375,284.95001220703125,287.5977478027344,285.6702880859375,294.5347900390625,297.1358642578125,284.7080078125,1.0,0.1680656224489212,0.0,0.0,1.0,1.0,-0.6526744961738586,3.682720546294149e-07,0.65267413854599,-0.178078681230545,0.6457529067993164,0.6457529067993164,0.0,25.92958641052246,25.0,7249.037109375,-0.0,44.706642150878906,0.0,283.1499938964844,284.28387451171875,288.6921691894531,289.2235412597656,293.1499938964844,293.1499938964844,283.1499938964844,18350.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472556173801422,1.0,0.0,0.0,1.5276161432266235,1.5276224613189695,1.557119304607113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.870849609375,0.0,150.11453247070312,1895.4371337890625,0.0,190.12673950195312,0.4152703881263733,1.0,0.0,3.0,1.0,0.0
12347520,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.6240991950035095,0.0716554969549179,0.0654738321900367,297.0758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.6615827083587646,0.0859450623393058,0.0825284719467163,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.6410874724388123,0.0780980065464973,0.0554554536938667,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.6123649477958679,0.0675109326839447,0.0650542899966239,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.587037205696106,0.0602722018957138,0.2753595113754272,284.7083740234375,284.95001220703125,287.5977478027344,285.6702880859375,294.5347900390625,297.1358642578125,284.7080078125,1.0,0.1680656224489212,0.0,0.0,1.0,1.0,-0.6526744961738586,3.682720546294149e-07,0.65267413854599,-0.178078681230545,0.6457529067993164,0.6457529067993164,0.0,25.92958641052246,25.0,7249.037109375,-0.0,44.706642150878906,0.0,283.1499938964844,284.28387451171875,288.6921691894531,289.2235412597656,293.1499938964844,293.1499938964844,283.1499938964844,18350.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472556173801422,1.0,0.0,0.0,1.5276161432266235,1.5276224613189695,1.557119304607113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.870849609375,0.0,150.11453247070312,1895.4371337890625,0.0,190.12673950195312,0.4152703881263733,1.0,0.0,3.0,1.0,0.0
12347580,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.6221373081207275,0.0709753409028053,0.0648615360260009,297.0764465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.6590458154678345,0.0850245505571365,0.0816555693745613,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.6387981176376343,0.0772621408104896,0.0548700615763664,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.6097210645675659,0.0667104721069336,0.0642950683832168,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.5862625241279602,0.060099571943283,0.2745866179466247,284.70672607421875,284.95001220703125,287.5774230957031,285.666748046875,294.527099609375,297.1360168457031,284.7064514160156,1.0,0.1676174849271774,0.0,0.0,1.0,1.0,-0.6483508348464966,3.652166356005182e-07,0.6483504772186279,-0.1770451515913009,0.6424981951713562,0.6424981951713562,0.0,25.9187068939209,25.0,7193.7431640625,-0.0,44.19045639038086,0.0,283.1499938964844,284.2861633300781,288.696533203125,289.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,18351.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445860147476196,1.0,0.0,0.0,1.512865424156189,1.5128716230392456,1.5271932340965577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.01708984375,0.0,146.9027862548828,1895.4371337890625,0.0,186.00955200195312,0.4123428165912628,1.0,0.0,3.0,1.0,0.0
12347640,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.6221373081207275,0.0709753409028053,0.0648615360260009,297.0764465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.6590458154678345,0.0850245505571365,0.0816555693745613,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.6387981176376343,0.0772621408104896,0.0548700615763664,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.6097210645675659,0.0667104721069336,0.0642950683832168,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.5862625241279602,0.060099571943283,0.2745866179466247,284.70672607421875,284.95001220703125,287.5774230957031,285.666748046875,294.527099609375,297.1360168457031,284.7064514160156,1.0,0.1676174849271774,0.0,0.0,1.0,1.0,-0.6483508348464966,3.652166356005182e-07,0.6483504772186279,-0.1770451515913009,0.6424981951713562,0.6424981951713562,0.0,25.9187068939209,25.0,7193.7431640625,-0.0,44.19045639038086,0.0,283.1499938964844,284.2861633300781,288.696533203125,289.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,18351.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445860147476196,1.0,0.0,0.0,1.512865424156189,1.5128716230392456,1.5271932340965577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.01708984375,0.0,146.9027862548828,1895.4371337890625,0.0,186.00955200195312,0.4123428165912628,1.0,0.0,3.0,1.0,0.0
12347700,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.6211568713188171,0.0706387013196945,0.0645584091544151,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.6577923893928528,0.0845690369606018,0.0812235176563263,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.6376667618751526,0.0768484473228454,0.0545802675187587,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.6083908081054688,0.066314622759819,0.0639195069670677,297.1361083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.5858793258666992,0.0600141324102878,0.2742039859294891,284.7060546875,284.95001220703125,287.5692443847656,285.6659851074219,294.5236511230469,297.1360778808594,284.7057800292969,1.0,0.1673955470323562,0.0,0.0,1.0,1.0,-0.6462108492851257,3.637126155808801e-07,0.6462104320526123,-0.1765422523021698,0.6408645510673523,0.6408645510673523,0.0,25.91303253173828,25.0,7166.61572265625,-0.0,43.93624496459961,0.0,283.1499938964844,284.28741455078125,288.6981811523437,289.22393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18351.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434945344924927,1.0,0.0,0.0,1.5054727792739868,1.505479097366333,1.5123045216114408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.7060546875,0.0,145.31187438964844,1895.4371337890625,0.0,184.32749938964844,0.4108789265155792,1.0,0.0,3.0,1.0,0.0
12347760,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.6201759576797485,0.0703044757246971,0.0642573684453964,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.6565492749214172,0.0841167792677879,0.0807944536209106,297.0840148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.6365440487861633,0.076437696814537,0.0542924590408802,297.0869445800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.6070581078529358,0.0659218430519104,0.0635467395186424,297.1361694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.5854989290237427,0.0599292702972888,0.2738238871097564,284.7054138183594,284.95001220703125,287.5624389648437,285.6659545898437,294.5205078125,297.1361389160156,284.7051696777344,1.0,0.1671750694513321,0.0,0.0,1.0,1.0,-0.644085705280304,3.62224710670489e-07,0.6440853476524353,-0.1760491281747818,0.6392275094985962,0.6392275094985962,0.0,25.907196044921875,25.0,7139.8388671875,-0.0,43.68462753295898,0.0,283.1499938964844,284.2887268066406,288.69940185546875,289.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18351.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425049781799316,1.0,0.0,0.0,1.498072862625122,1.4980790615081787,1.4974739315221086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.47216796875,0.0,143.7317657470703,1895.4371337890625,0.0,182.8029937744141,0.4094158113002777,1.0,0.0,3.0,1.0,0.0
12347820,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.6182109117507935,0.0696435123682022,0.063661865890026,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.6540956497192383,0.083222359418869,0.0799456983804702,297.08465576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.6343243718147278,0.075625255703926,0.0537230595946311,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.6043881177902222,0.0651458501815795,0.0628100559115409,297.1363220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.5847467184066772,0.059761319309473,0.2730714082717895,284.70440673828125,284.95001220703125,287.5531616210937,285.6680603027344,294.5150451660156,297.13629150390625,284.7042236328125,1.0,0.1667385548353195,0.0,0.0,1.0,1.0,-0.6398819088935852,3.592986672629195e-07,0.6398815512657166,-0.1750937551259994,0.6359454989433289,0.6359454989433289,0.0,25.8950252532959,25.0,7087.373046875,-0.0,43.18926239013672,0.0,283.1499938964844,284.2915954589844,288.70098876953125,289.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18350.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407187759876251,1.0,0.0,0.0,1.4832624197006226,1.4832684993743896,1.468011276983816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.269775390625,0.0,140.60635375976562,1895.4371337890625,0.0,180.05186462402344,0.4064943492412567,1.0,0.0,3.0,1.0,0.0
