time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.6182109117507935,0.0696435123682022,0.063661865890026,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.6540956497192383,0.083222359418869,0.0799456983804702,297.08465576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.6343243718147278,0.075625255703926,0.0537230595946311,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.6043881177902222,0.0651458501815795,0.0628100559115409,297.1363220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.5847467184066772,0.059761319309473,0.2730714082717895,284.70440673828125,284.95001220703125,287.5531616210937,285.6680603027344,294.5150451660156,297.13629150390625,284.7042236328125,1.0,0.1667385548353195,0.0,0.0,1.0,1.0,-0.6398819088935852,3.592986672629195e-07,0.6398815512657166,-0.1750937551259994,0.6359454989433289,0.6359454989433289,0.0,25.8950252532959,25.0,7087.373046875,-0.0,43.18926239013672,0.0,283.1499938964844,284.2915954589844,288.70098876953125,289.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18350.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407187759876251,1.0,0.0,0.0,1.4832624197006226,1.4832684993743896,1.468011276983816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.269775390625,0.0,140.60635375976562,1895.4371337890625,0.0,180.05186462402344,0.4064943492412567,1.0,0.0,3.0,1.0,0.0
12347940,297.0976867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6162385940551758,0.0689933821558952,0.0630758628249168,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6516885757446289,0.0823424234986305,0.0791103616356849,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6321390867233276,0.0748258903622627,0.0531626008450984,297.0882263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6017178893089294,0.0643838196992874,0.0620862543582916,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.584006667137146,0.0595958344638347,0.2723297476768493,284.7037048339844,284.95001220703125,287.54998779296875,285.6732788085937,294.5108337402344,297.136474609375,284.7035827636719,1.0,0.1663083732128143,0.0,0.0,1.0,1.0,-0.6357447504997253,3.564423423085828e-07,0.6357443928718567,-0.1741822212934494,0.6326562762260437,0.6326562762260437,0.0,25.882169723510746,25.0,7036.44580078125,-0.0,42.70476150512695,0.0,283.1499938964844,284.2947692871094,288.7019348144531,289.2186584472656,293.1499938964844,293.1499938964844,283.1499938964844,18349.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391113877296448,1.0,0.0,0.0,1.468456506729126,1.468462586402893,1.4388503188911272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.493896484375,0.0,137.53099060058594,1895.4371337890625,0.0,177.5765380859375,0.4035831093788147,1.0,0.0,3.0,1.0,0.0
12348000,297.0976867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6162385940551758,0.0689933821558952,0.0630758628249168,297.07861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6516885757446289,0.0823424234986305,0.0791103616356849,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6321390867233276,0.0748258903622627,0.0531626008450984,297.0882263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6017178893089294,0.0643838196992874,0.0620862543582916,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.584006667137146,0.0595958344638347,0.2723297476768493,284.7037048339844,284.95001220703125,287.54998779296875,285.6732788085937,294.5108337402344,297.136474609375,284.7035827636719,1.0,0.1663083732128143,0.0,0.0,1.0,1.0,-0.6357447504997253,3.564423423085828e-07,0.6357443928718567,-0.1741822212934494,0.6326562762260437,0.6326562762260437,0.0,25.882169723510746,25.0,7036.44580078125,-0.0,42.70476150512695,0.0,283.1499938964844,284.2947692871094,288.7019348144531,289.2186584472656,293.1499938964844,293.1499938964844,283.1499938964844,18349.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391113877296448,1.0,0.0,0.0,1.468456506729126,1.468462586402893,1.4388503188911272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.493896484375,0.0,137.53099060058594,1895.4371337890625,0.0,177.5765380859375,0.4035831093788147,1.0,0.0,3.0,1.0,0.0
12348060,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.6142542958259583,0.0683548152446746,0.0625000521540641,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.6493303775787354,0.0814778208732605,0.0782892778515815,297.0860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.6299865245819092,0.0740403980016708,0.052611656486988,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.5990533828735352,0.0636368617415428,0.0613764002919197,297.1366577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.5832788348197937,0.0594328641891479,0.271599143743515,284.7032775878906,284.95001220703125,287.54998779296875,285.6794738769531,294.507080078125,297.1366271972656,284.7032165527344,1.0,0.1658848077058792,0.0,0.0,1.0,1.0,-0.6316784024238586,3.536622159572289e-07,0.63167804479599,-0.1733263731002807,0.6293636560440063,0.6293636560440063,0.0,25.868608474731445,25.0,6986.6552734375,-0.0,42.23136138916016,0.0,283.1499938964844,284.2982177734375,288.70263671875,289.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18347.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376466035842895,1.0,0.0,0.0,1.453677535057068,1.453683614730835,1.4100341161338292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.0908203125,0.0,134.5097198486328,1895.4371337890625,0.0,175.3206329345703,0.4006867110729217,1.0,0.0,3.0,1.0,0.0
12348120,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.6142542958259583,0.0683548152446746,0.0625000521540641,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.6493303775787354,0.0814778208732605,0.0782892778515815,297.0860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.6299865245819092,0.0740403980016708,0.052611656486988,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.5990533828735352,0.0636368617415428,0.0613764002919197,297.1366577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.5832788348197937,0.0594328641891479,0.271599143743515,284.7032775878906,284.95001220703125,287.54998779296875,285.6794738769531,294.507080078125,297.1366271972656,284.7032165527344,1.0,0.1658848077058792,0.0,0.0,1.0,1.0,-0.6316784024238586,3.536622159572289e-07,0.63167804479599,-0.1733263731002807,0.6293636560440063,0.6293636560440063,0.0,25.868608474731445,25.0,6986.6552734375,-0.0,42.23136138916016,0.0,283.1499938964844,284.2982177734375,288.70263671875,289.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18347.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376466035842895,1.0,0.0,0.0,1.453677535057068,1.453683614730835,1.4100341161338292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.0908203125,0.0,134.5097198486328,1895.4371337890625,0.0,175.3206329345703,0.4006867110729217,1.0,0.0,3.0,1.0,0.0
12348180,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.6122518181800842,0.0677281320095062,0.0619348809123039,297.0802917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.6470219492912292,0.0806290209293365,0.0774830728769302,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.6278636455535889,0.073269173502922,0.0520706437528133,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.5964002013206482,0.0629058331251144,0.060681439936161,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.5825624465942383,0.0592723339796066,0.2708794772624969,284.7029724121094,284.95001220703125,287.54998779296875,285.6844787597656,294.50262451171875,297.13677978515625,284.7029113769531,1.0,0.1654682457447052,0.0,0.0,1.0,1.0,-0.6276856064796448,3.5096263673040085e-07,0.6276852488517761,-0.1725346446037292,0.6260677576065063,0.6260677576065063,0.0,25.85441780090332,25.0,6937.02197265625,-0.0,41.76926040649414,0.0,283.1499938964844,284.3017272949219,288.70281982421875,289.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18345.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362222909927368,1.0,0.0,0.0,1.438939094543457,1.4389450550079346,1.381586969273485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.734375,0.0,131.5451202392578,1895.4371337890625,0.0,173.12652587890625,0.3978084623813629,1.0,0.0,3.0,1.0,0.0
12348240,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.6122518181800842,0.0677281320095062,0.0619348809123039,297.0802917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.6470219492912292,0.0806290209293365,0.0774830728769302,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.6278636455535889,0.073269173502922,0.0520706437528133,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.5964002013206482,0.0629058331251144,0.060681439936161,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.5825624465942383,0.0592723339796066,0.2708794772624969,284.7029724121094,284.95001220703125,287.54998779296875,285.6844787597656,294.50262451171875,297.13677978515625,284.7029113769531,1.0,0.1654682457447052,0.0,0.0,1.0,1.0,-0.6276856064796448,3.5096263673040085e-07,0.6276852488517761,-0.1725346446037292,0.6260677576065063,0.6260677576065063,0.0,25.85441780090332,25.0,6937.02197265625,-0.0,41.76926040649414,0.0,283.1499938964844,284.3017272949219,288.70281982421875,289.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18345.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362222909927368,1.0,0.0,0.0,1.438939094543457,1.4389450550079346,1.381586969273485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.734375,0.0,131.5451202392578,1895.4371337890625,0.0,173.12652587890625,0.3978084623813629,1.0,0.0,3.0,1.0,0.0
12348300,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.6112414002418518,0.0674192085862159,0.0616563074290752,297.08074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.6458864212036133,0.0802105963230133,0.0770856440067291,297.0871887207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.6268119215965271,0.0728889256715774,0.0518039129674434,297.0901184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.5950796008110046,0.0625465288758277,0.0603397972881794,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.5822081565856934,0.0591929256916046,0.2705235779285431,284.70281982421875,284.95001220703125,287.54998779296875,285.68658447265625,294.5001220703125,297.1368713378906,284.7027282714844,1.0,0.1652627140283584,0.0,0.0,1.0,1.0,-0.6257172226905823,3.496427325444529e-07,0.6257168650627136,-0.1721619069576263,0.6244181394577026,0.6244181394577026,0.0,25.847139358520508,25.0,6912.23095703125,-0.0,41.54247283935547,0.0,283.1499938964844,284.3034973144531,288.7027282714844,289.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,18343.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354875445365906,1.0,0.0,0.0,1.4315868616104126,1.43159282207489,1.3675047227934556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.048095703125,0.0,130.0843963623047,1895.4371337890625,0.0,171.99436950683594,0.396376758813858,1.0,0.0,3.0,1.0,0.0
12348360,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.6102271676063538,0.0671132206916809,0.0613803565502166,297.0811767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.6447629928588867,0.0797961577773094,0.0766919776797294,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.6257656216621399,0.0725122615694999,0.0515396706759929,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.5937637686729431,0.0621915943920612,0.0600021928548812,297.136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.5818562507629395,0.0591140538454055,0.2701700925827026,284.7026672363281,284.95001220703125,287.54998779296875,285.6884155273437,294.4974670410156,297.136962890625,284.7025756835937,1.0,0.1650590449571609,0.0,0.0,1.0,1.0,-0.6237670183181763,3.4834172879527614e-07,0.6237666606903076,-0.1718030571937561,0.6227675080299377,0.6227675080299377,0.0,25.839784622192383,25.0,6887.466796875,-0.0,41.31851577758789,0.0,283.1499938964844,284.3052673339844,288.7024841308594,289.2086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18342.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347216844558716,1.0,0.0,0.0,1.4242467880249023,1.42425274848938,1.3535175469314709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.361083984375,0.0,128.63804626464844,1895.4371337890625,0.0,170.8140106201172,0.3949501812458038,1.0,0.0,3.0,1.0,0.0
12348420,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.6085262298583984,0.0666051656007766,0.0609222240746021,297.0819702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.6429007649421692,0.079108141362667,0.0760384798049926,297.0882873535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.6240164041519165,0.0718868374824523,0.0511009469628334,297.0912780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5915623307228088,0.0616038776934146,0.0594434216618537,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5812695026397705,0.0589826144278049,0.2695810794830322,284.702392578125,284.95001220703125,287.54998779296875,285.6909484863281,294.49267578125,297.1370849609375,284.70233154296875,1.0,0.1647208780050277,0.0,0.0,1.0,1.0,-0.6205288767814636,3.461962592155033e-07,0.620528519153595,-0.171230062842369,0.6199920773506165,0.6199920773506165,0.0,25.827299118041992,25.0,6845.93115234375,-0.0,40.94825744628906,0.0,283.1499938964844,284.3083190917969,288.7019348144531,289.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18340.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333553671836853,1.0,0.0,0.0,1.4119420051574707,1.4119479656219482,1.3302312140694994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.455810546875,0.0,126.23999786376952,1895.4371337890625,0.0,168.70721435546875,0.392564982175827,1.0,0.0,3.0,1.0,0.0
12348480,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.6082025766372681,0.0665092170238494,0.0608356930315494,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.6425493955612183,0.0789782106876373,0.075915053486824,297.08843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.6236840486526489,0.0717687159776687,0.0510180778801441,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.591143786907196,0.0614929944276809,0.0593380331993103,297.1371459960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.5811582803726196,0.05895771458745,0.2694695293903351,284.70233154296875,284.95001220703125,287.54998779296875,285.6913452148437,294.4917297363281,297.1371154785156,284.7022705078125,1.0,0.1646570116281509,0.0,0.0,1.0,1.0,-0.619917094707489,3.457929267369764e-07,0.6199167370796204,-0.1711248904466629,0.6194631457328796,0.6194631457328796,0.0,25.82490921020508,25.0,6838.0283203125,-0.0,40.8785400390625,0.0,283.1499938964844,284.30889892578125,288.70184326171875,289.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18340.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330837190151214,1.0,0.0,0.0,1.409602165222168,1.409608006477356,1.325825991216334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.999267578125,0.0,125.7877197265625,1895.4371337890625,0.0,168.2882080078125,0.3921122848987579,1.0,0.0,3.0,1.0,0.0
12348540,297.10076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.6061831116676331,0.0659157261252403,0.0603005327284336,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.6403783559799194,0.078174814581871,0.0751519426703453,297.0892639160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.6216113567352295,0.0710381641983985,0.0505056045949459,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.5885345339775085,0.060807716101408,0.0586869604885578,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.5804666876792908,0.0588031262159347,0.2687769830226898,284.7020568847656,284.95001220703125,287.54998779296875,285.6933288574219,294.48541259765625,297.13726806640625,284.70196533203125,1.0,0.1642621010541916,0.0,0.0,1.0,1.0,-0.6161314845085144,3.433107735872909e-07,0.6161311268806458,-0.1704944819211959,0.6161548495292664,0.6161548495292664,0.0,25.81000518798828,25.0,6788.7197265625,-0.0,40.44887924194336,0.0,283.1499938964844,284.31256103515625,288.7011108398437,289.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18337.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312984108924866,1.0,0.0,0.0,1.3950098752975464,1.3950157165527344,1.2985179864699608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.672607421875,0.0,122.99417114257812,1895.4371337890625,0.0,165.53280639648438,0.3892958462238312,1.0,0.0,3.0,1.0,0.0
12348600,297.10076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.6061831116676331,0.0659157261252403,0.0603005327284336,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.6403783559799194,0.078174814581871,0.0751519426703453,297.0892639160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.6216113567352295,0.0710381641983985,0.0505056045949459,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.5885345339775085,0.060807716101408,0.0586869604885578,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.5804666876792908,0.0588031262159347,0.2687769830226898,284.7020568847656,284.95001220703125,287.54998779296875,285.6933288574219,294.48541259765625,297.13726806640625,284.70196533203125,1.0,0.1642621010541916,0.0,0.0,1.0,1.0,-0.6161314845085144,3.433107735872909e-07,0.6161311268806458,-0.1704944819211959,0.6161548495292664,0.6161548495292664,0.0,25.81000518798828,25.0,6788.7197265625,-0.0,40.44887924194336,0.0,283.1499938964844,284.31256103515625,288.7011108398437,289.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18337.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312984108924866,1.0,0.0,0.0,1.3950098752975464,1.3950157165527344,1.2985179864699608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.672607421875,0.0,122.99417114257812,1895.4371337890625,0.0,165.53280639648438,0.3892958462238312,1.0,0.0,3.0,1.0,0.0
12348660,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.6041702032089233,0.0653329044580459,0.0597750097513198,297.08404541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.638248860836029,0.0773862674832344,0.0744029358029365,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.6195414662361145,0.0703208670020103,0.0500024296343326,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.585935115814209,0.0601353086531162,0.0580482333898544,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.579780638217926,0.0586501732468605,0.2680919468402862,284.7017517089844,284.95001220703125,287.54998779296875,285.6944885253906,294.4786682128906,297.1374206542969,284.7016906738281,1.0,0.1638745218515396,0.0,0.0,1.0,1.0,-0.6124093532562256,3.408919724279258e-07,0.6124090552330017,-0.1699060946702957,0.6128427386283875,0.6128427386283875,0.0,25.79523468017578,25.0,6739.59912109375,-0.0,40.029441833496094,0.0,283.1499938964844,284.3162841796875,288.7004699707031,289.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,18334.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293825685977936,1.0,0.0,0.0,1.3804755210876465,1.380481243133545,1.271600922336802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.409912109375,0.0,120.25772857666016,1895.4371337890625,0.0,162.5723114013672,0.3865022957324981,1.0,0.0,3.0,1.0,0.0
12348720,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.6041702032089233,0.0653329044580459,0.0597750097513198,297.08404541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.638248860836029,0.0773862674832344,0.0744029358029365,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.6195414662361145,0.0703208670020103,0.0500024296343326,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.585935115814209,0.0601353086531162,0.0580482333898544,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.579780638217926,0.0586501732468605,0.2680919468402862,284.7017517089844,284.95001220703125,287.54998779296875,285.6944885253906,294.4786682128906,297.1374206542969,284.7016906738281,1.0,0.1638745218515396,0.0,0.0,1.0,1.0,-0.6124093532562256,3.408919724279258e-07,0.6124090552330017,-0.1699060946702957,0.6128427386283875,0.6128427386283875,0.0,25.79523468017578,25.0,6739.59912109375,-0.0,40.029441833496094,0.0,283.1499938964844,284.3162841796875,288.7004699707031,289.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,18334.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293825685977936,1.0,0.0,0.0,1.3804755210876465,1.380481243133545,1.271600922336802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.409912109375,0.0,120.25772857666016,1895.4371337890625,0.0,162.5723114013672,0.3865022957324981,1.0,0.0,3.0,1.0,0.0
12348780,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.6021630167961121,0.064760148525238,0.0592585690319538,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.6361572742462158,0.0766118243336677,0.0736672952771186,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.6174653172492981,0.0696161463856697,0.0495080687105655,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.5833442211151123,0.0594748817384243,0.0574209205806255,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.5790992379188538,0.0584986582398414,0.2674134969711303,284.70147705078125,284.95001220703125,287.54998779296875,285.6948547363281,294.47149658203125,297.1375732421875,284.701416015625,1.0,0.1634939014911651,0.0,0.0,1.0,1.0,-0.608746349811554,3.38530838916995e-07,0.6087459921836853,-0.1693532019853592,0.6095272302627563,0.6095272302627563,0.0,25.780651092529297,25.0,6690.70458984375,-0.0,39.61963272094727,0.0,283.1499938964844,284.320068359375,288.6999816894531,289.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18332.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273747861385345,1.0,0.0,0.0,1.3660006523132324,1.3660063743591309,1.245074088274123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.22705078125,0.0,117.57740783691406,1895.4371337890625,0.0,159.46485900878906,0.383731871843338,1.0,0.0,3.0,1.0,0.0
12348840,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.6021630167961121,0.064760148525238,0.0592585690319538,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.6361572742462158,0.0766118243336677,0.0736672952771186,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.6174653172492981,0.0696161463856697,0.0495080687105655,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.5833442211151123,0.0594748817384243,0.0574209205806255,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.5790992379188538,0.0584986582398414,0.2674134969711303,284.70147705078125,284.95001220703125,287.54998779296875,285.6948547363281,294.47149658203125,297.1375732421875,284.701416015625,1.0,0.1634939014911651,0.0,0.0,1.0,1.0,-0.608746349811554,3.38530838916995e-07,0.6087459921836853,-0.1693532019853592,0.6095272302627563,0.6095272302627563,0.0,25.780651092529297,25.0,6690.70458984375,-0.0,39.61963272094727,0.0,283.1499938964844,284.320068359375,288.6999816894531,289.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18332.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273747861385345,1.0,0.0,0.0,1.3660006523132324,1.3660063743591309,1.245074088274123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.22705078125,0.0,117.57740783691406,1895.4371337890625,0.0,159.46485900878906,0.383731871843338,1.0,0.0,3.0,1.0,0.0
12348900,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.6011629104614258,0.064477801322937,0.0590039864182472,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.6351260542869568,0.076230265200138,0.0733048617839813,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.616423487663269,0.0692688450217247,0.0492644309997558,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.5820538401603699,0.0591494515538215,0.05711180716753,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.5787602663040161,0.0584234446287155,0.2670767605304718,284.70135498046875,284.95001220703125,287.54998779296875,285.6947937011719,294.4678039550781,297.1376342773437,284.7012939453125,1.0,0.1633063852787017,0.0,0.0,1.0,1.0,-0.6069384217262268,3.373720858235174e-07,0.6069380640983582,-0.1690888106822967,0.6078683137893677,0.6078683137893677,0.0,25.773456573486328,25.0,6666.37109375,-0.0,39.41846466064453,0.0,283.1499938964844,284.3219909667969,288.6997985839844,289.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,18330.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263447880744934,1.0,0.0,0.0,1.3587887287139893,1.3587944507598877,1.2319618747369532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.67578125,0.0,116.2587432861328,1895.4371337890625,0.0,157.8684844970703,0.3823561072349548,1.0,0.0,3.0,1.0,0.0
12348960,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.6001649498939514,0.0641980394721031,0.0587517134845256,297.08599853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.6341038942337036,0.0758523494005203,0.0729458555579185,297.0918884277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.6153775453567505,0.0689247846603393,0.0490230545401573,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.5807667374610901,0.0588270798325538,0.0568055883049964,297.1377258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.578422486782074,0.0583485662937164,0.266741544008255,284.70123291015625,284.95001220703125,287.54998779296875,285.6945495605469,294.4640197753906,297.1377258300781,284.7012023925781,1.0,0.1631206423044204,0.0,0.0,1.0,1.0,-0.6051453948020935,3.3622688988543814e-07,0.6051450967788696,-0.1688313633203506,0.6062086820602417,0.6062086820602417,0.0,25.766319274902344,25.0,6642.12353515625,-0.0,39.219669342041016,0.0,283.1499938964844,284.3239440917969,288.6996765136719,289.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,18329.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253031969070434,1.0,0.0,0.0,1.3515934944152832,1.3515992164611816,1.218949279291337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.152099609375,0.0,114.9540786743164,1895.4371337890625,0.0,156.25245666503906,0.380986601114273,1.0,0.0,3.0,1.0,0.0
12349020,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.5981755256652832,0.0636459663510322,0.0582539029419422,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6320845484733582,0.0751070752739906,0.0722378492355346,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6132681369781494,0.0682460516691207,0.0485468842089176,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.5782023668289185,0.0581911876797676,0.0562015548348426,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.5777499079704285,0.0581997446715831,0.2660753130912781,284.7010498046875,284.95001220703125,287.54998779296875,285.6936340332031,294.456298828125,297.1378479003906,284.7010192871094,1.0,0.1627542525529861,0.0,0.0,1.0,1.0,-0.6016022562980652,3.3397449783478805e-07,0.6016018986701965,-0.1683339327573776,0.6028879284858704,0.6028879284858704,0.0,25.75223731994629,25.0,6593.89599609375,-0.0,38.82895278930664,0.0,283.1499938964844,284.3279113769531,288.6994934082031,289.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,18326.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323195070028305,1.0,0.0,0.0,1.337254524230957,1.337260127067566,1.1932228005662182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.1907958984373,0.0,112.38629150390624,1895.4371337890625,0.0,152.97579956054688,0.3782663345336914,1.0,0.0,3.0,1.0,0.0
12349080,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.5981755256652832,0.0636459663510322,0.0582539029419422,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6320845484733582,0.0751070752739906,0.0722378492355346,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.6132681369781494,0.0682460516691207,0.0485468842089176,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.5782023668289185,0.0581911876797676,0.0562015548348426,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.5777499079704285,0.0581997446715831,0.2660753130912781,284.7010498046875,284.95001220703125,287.54998779296875,285.6936340332031,294.456298828125,297.1378479003906,284.7010192871094,1.0,0.1627542525529861,0.0,0.0,1.0,1.0,-0.6016022562980652,3.3397449783478805e-07,0.6016018986701965,-0.1683339327573776,0.6028879284858704,0.6028879284858704,0.0,25.75223731994629,25.0,6593.89599609375,-0.0,38.82895278930664,0.0,283.1499938964844,284.3279113769531,288.6994934082031,289.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,18326.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323195070028305,1.0,0.0,0.0,1.337254524230957,1.337260127067566,1.1932228005662182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.1907958984373,0.0,112.38629150390624,1895.4371337890625,0.0,152.97579956054688,0.3782663345336914,1.0,0.0,3.0,1.0,0.0
12349140,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.596194863319397,0.0631035193800926,0.0577647499740123,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.6300954818725586,0.074375495314598,0.0715428069233894,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.6111271381378174,0.0675795152783393,0.0480792336165905,297.0968322753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.575652003288269,0.0575666986405849,0.0556083358824253,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.577081561088562,0.0580520890653133,0.2654143571853637,284.700927734375,284.95001220703125,287.54998779296875,285.6921691894531,294.4484558105469,297.13800048828125,284.7008972167969,1.0,0.1623944640159607,0.0,0.0,1.0,1.0,-0.5981146693229675,3.317699963645282e-07,0.5981143712997437,-0.167855903506279,0.5995659232139587,0.5995659232139587,0.0,25.738370895385746,25.0,6546.06201171875,-0.0,38.447044372558594,0.0,283.1499938964844,284.3319396972656,288.6993408203125,289.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18322.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210619390010834,1.0,0.0,0.0,1.3229879140853882,1.3229933977127075,1.1678986311380869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.352783203125,0.0,109.8736343383789,1895.4371337890625,0.0,149.65133666992188,0.3755718171596527,1.0,0.0,3.0,1.0,0.0
12349200,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.596194863319397,0.0631035193800926,0.0577647499740123,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.6300954818725586,0.074375495314598,0.0715428069233894,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.6111271381378174,0.0675795152783393,0.0480792336165905,297.0968322753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.575652003288269,0.0575666986405849,0.0556083358824253,297.13800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.577081561088562,0.0580520890653133,0.2654143571853637,284.700927734375,284.95001220703125,287.54998779296875,285.6921691894531,294.4484558105469,297.13800048828125,284.7008972167969,1.0,0.1623944640159607,0.0,0.0,1.0,1.0,-0.5981146693229675,3.317699963645282e-07,0.5981143712997437,-0.167855903506279,0.5995659232139587,0.5995659232139587,0.0,25.738370895385746,25.0,6546.06201171875,-0.0,38.447044372558594,0.0,283.1499938964844,284.3319396972656,288.6993408203125,289.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18322.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210619390010834,1.0,0.0,0.0,1.3229879140853882,1.3229933977127075,1.1678986311380869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.352783203125,0.0,109.8736343383789,1895.4371337890625,0.0,149.65133666992188,0.3755718171596527,1.0,0.0,3.0,1.0,0.0
12349260,297.1050109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5942241549491882,0.0625705793499946,0.0572841428220272,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6281334757804871,0.0736575126647949,0.0708606168627739,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6089686155319214,0.0669250711798667,0.0476200282573699,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5731174349784851,0.0569534488022327,0.0550257563591003,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5764173865318298,0.0579055361449718,0.2647583484649658,284.70086669921875,284.95001220703125,287.54998779296875,285.69024658203125,294.44049072265625,297.1381225585937,284.7008361816406,1.0,0.1620410978794098,0.0,0.0,1.0,1.0,-0.5946816802024841,3.296103443517495e-07,0.5946813225746155,-0.167392298579216,0.5962434411048889,0.5962434411048889,0.0,25.724720001220703,25.0,6498.6708984375,-0.0,38.07369995117188,0.0,283.1499938964844,284.3360900878906,288.6992492675781,289.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,18319.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189084529876709,1.0,0.0,0.0,1.3087998628616333,1.3088054656982422,1.1429834501086589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.6527099609373,0.0,107.41617584228516,1895.4371337890625,0.0,146.28489685058594,0.3729043006896972,1.0,0.0,3.0,1.0,0.0
12349320,297.1050109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5942241549491882,0.0625705793499946,0.0572841428220272,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6281334757804871,0.0736575126647949,0.0708606168627739,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6089686155319214,0.0669250711798667,0.0476200282573699,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5731174349784851,0.0569534488022327,0.0550257563591003,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5764173865318298,0.0579055361449718,0.2647583484649658,284.70086669921875,284.95001220703125,287.54998779296875,285.69024658203125,294.44049072265625,297.1381225585937,284.7008361816406,1.0,0.1620410978794098,0.0,0.0,1.0,1.0,-0.5946816802024841,3.296103443517495e-07,0.5946813225746155,-0.167392298579216,0.5962434411048889,0.5962434411048889,0.0,25.724720001220703,25.0,6498.6708984375,-0.0,38.07369995117188,0.0,283.1499938964844,284.3360900878906,288.6992492675781,289.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,18319.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189084529876709,1.0,0.0,0.0,1.3087998628616333,1.3088054656982422,1.1429834501086589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.6527099609373,0.0,107.41617584228516,1895.4371337890625,0.0,146.28489685058594,0.3729043006896972,1.0,0.0,3.0,1.0,0.0
12349380,297.105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5922667384147644,0.0620476342737674,0.0568125136196613,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6261975169181824,0.0729539319872856,0.0701920241117477,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6068173050880432,0.0662833824753761,0.0471697263419628,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5706034302711487,0.0563519895076751,0.0544543378055095,297.13824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5757576823234558,0.0577600970864295,0.264107346534729,284.70086669921875,284.95001220703125,287.54998779296875,285.6879577636719,294.4324951171875,297.13824462890625,284.70086669921875,1.0,0.1616944223642349,0.0,0.0,1.0,1.0,-0.5913057923316956,3.274952860010672e-07,0.5913054943084717,-0.1669396311044693,0.5929216146469116,0.5929216146469116,0.0,25.71129608154297,25.0,6451.81005859375,-0.0,37.70906066894531,0.0,283.1499938964844,284.34033203125,288.6991577148437,289.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,18316.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167384564876556,1.0,0.0,0.0,1.2947001457214355,1.2947056293487549,1.118489265650169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.1163330078125,0.0,105.01461791992188,1895.4371337890625,0.0,142.88101196289062,0.370265930891037,1.0,0.0,3.0,1.0,0.0
12349440,297.105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5922667384147644,0.0620476342737674,0.0568125136196613,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6261975169181824,0.0729539319872856,0.0701920241117477,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.6068173050880432,0.0662833824753761,0.0471697263419628,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5706034302711487,0.0563519895076751,0.0544543378055095,297.13824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.5757576823234558,0.0577600970864295,0.264107346534729,284.70086669921875,284.95001220703125,287.54998779296875,285.6879577636719,294.4324951171875,297.13824462890625,284.70086669921875,1.0,0.1616944223642349,0.0,0.0,1.0,1.0,-0.5913057923316956,3.274952860010672e-07,0.5913054943084717,-0.1669396311044693,0.5929216146469116,0.5929216146469116,0.0,25.71129608154297,25.0,6451.81005859375,-0.0,37.70906066894531,0.0,283.1499938964844,284.34033203125,288.6991577148437,289.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,18316.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167384564876556,1.0,0.0,0.0,1.2947001457214355,1.2947056293487549,1.118489265650169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.1163330078125,0.0,105.01461791992188,1895.4371337890625,0.0,142.88101196289062,0.370265930891037,1.0,0.0,3.0,1.0,0.0
12349500,297.1060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.5912936329841614,0.0617899484932422,0.0565801002085208,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.6252383589744568,0.0726076290011406,0.0698629021644592,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.605745255947113,0.0659673884510994,0.0469479635357856,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.5693551898002625,0.0560557208955287,0.0541728511452674,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.5754296183586121,0.0576877892017364,0.2637836635112762,284.7008972167969,284.95001220703125,287.54998779296875,285.68670654296875,294.42852783203125,297.1383056640625,284.7008972167969,1.0,0.1615235805511474,0.0,0.0,1.0,1.0,-0.5896394848823547,3.264539998326655e-07,0.5896391868591309,-0.1667162626981735,0.5912613868713379,0.5912613868713379,0.0,25.704666137695312,25.0,6428.60009765625,-0.0,37.52998352050781,0.0,283.1499938964844,284.3424987792969,288.6991271972656,289.1713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18314.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156493008136749,1.0,0.0,0.0,1.2876856327056885,1.2876911163330078,1.106402507389248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.91748046875,0.0,103.8348388671875,1895.4371337890625,0.0,141.16773986816406,0.3689581155776977,1.0,0.0,3.0,1.0,0.0
12349560,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.5903239250183105,0.0615346133708953,0.0563497878611087,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.6242839694023132,0.0722647532820701,0.0695370137691497,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.6046751737594604,0.065654419362545,0.0467282980680465,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.5681123733520508,0.0557622089982032,0.053893968462944,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.5751026272773743,0.0576157309114933,0.2634611129760742,284.7009582519531,284.95001220703125,287.54998779296875,285.68536376953125,294.424560546875,297.1383361816406,284.70098876953125,1.0,0.1613542884588241,0.0,0.0,1.0,1.0,-0.5879866480827332,3.254226044191455e-07,0.5879862904548645,-0.1664940565824508,0.5896017551422119,0.5896017551422119,0.0,25.698076248168945,25.0,6405.5341796875,-0.0,37.35292053222656,0.0,283.1499938964844,284.3446960449219,288.6990966796875,289.1696472167969,293.1499938964844,293.1499938964844,283.1499938964844,18312.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145588636398315,1.0,0.0,0.0,1.2806941270828247,1.2806994915008545,1.094420554181852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.7615966796875,0.0,102.6686019897461,1895.4371337890625,0.0,139.4490966796875,0.3676576316356659,1.0,0.0,3.0,1.0,0.0
12349620,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.5885518789291382,0.0610716566443443,0.0559321790933609,297.092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.622541606426239,0.0716439932584762,0.0689469128847122,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.6027155518531799,0.0650874003767967,0.0463302917778492,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.5658441781997681,0.0552302040159702,0.053388450294733,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.5745044350624084,0.0574838668107986,0.2628708183765411,284.7011413574219,284.95001220703125,287.54998779296875,285.68280029296875,294.4173583984375,297.1384582519531,284.701171875,1.0,0.1610472500324249,0.0,0.0,1.0,1.0,-0.5849847197532654,3.235528254208475e-07,0.5849844217300415,-0.1660879254341125,0.5865505933761597,0.5865505933761597,0.0,25.686079025268555,25.0,6363.5458984375,-0.0,37.03280258178711,0.0,283.1499938964844,284.34881591796875,288.6990966796875,289.1665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18309.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125534653663635,1.0,0.0,0.0,1.2678998708724976,1.267905354499817,1.072663167178689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.739501953125,0.0,100.559814453125,1895.4371337890625,0.0,136.27886962890625,0.3652862310409546,1.0,0.0,3.0,1.0,0.0
12349680,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.5883982181549072,0.061031736433506,0.0558961704373359,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.6223905086517334,0.0715905204415321,0.0688960775732994,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.6025453805923462,0.0650385320186615,0.0462959855794906,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.5656476616859436,0.0551843382418155,0.053344864398241,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.5744525790214539,0.0574724376201629,0.2628196179866791,284.701171875,284.95001220703125,287.54998779296875,285.6825866699219,294.416748046875,297.1384582519531,284.7012023925781,1.0,0.1610207706689834,0.0,0.0,1.0,1.0,-0.5847254991531372,3.2339153221983e-07,0.5847251415252686,-0.1660526245832443,0.586285412311554,0.586285412311554,0.0,25.68504524230957,25.0,6359.9140625,-0.0,37.00525665283203,0.0,283.1499938964844,284.34918212890625,288.6990966796875,289.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18308.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123792707920074,1.0,0.0,0.0,1.266790747642517,1.2667961120605469,1.0707873343562825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.61279296875,0.0,100.37847137451172,1895.4371337890625,0.0,136.0029296875,0.3650811314582824,1.0,0.0,3.0,1.0,0.0
