time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349740,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.586489737033844,0.0605385713279247,0.0554512701928615,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.6205122470855713,0.0709309503436088,0.0682689100503921,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.6004286408424377,0.0644352585077285,0.0458724722266197,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.5632098913192749,0.0546178519725799,0.0528065338730812,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.5738074779510498,0.0573301501572132,0.2621826231479645,284.70147705078125,284.95001220703125,287.54998779296875,285.6796569824219,294.4090576171875,297.1385498046875,284.7015380859375,1.0,0.1606935411691665,0.0,0.0,1.0,1.0,-0.5815200805664062,3.213991135453398e-07,0.5815197825431824,-0.1656121760606765,0.5829740166664124,0.5829740166664124,0.0,25.67216682434082,25.0,6314.96533203125,-0.0,36.66569137573242,0.0,283.1499938964844,284.3537902832031,288.6991577148437,289.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18305.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102096915245056,1.0,0.0,0.0,1.2529929876327517,1.2529982328414917,1.0475883982508097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.6708984375,0.0,98.14308166503906,1895.4371337890625,0.0,132.55718994140625,0.3625366687774658,1.0,0.0,3.0,1.0,0.0
12349800,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.586489737033844,0.0605385713279247,0.0554512701928615,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.6205122470855713,0.0709309503436088,0.0682689100503921,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.6004286408424377,0.0644352585077285,0.0458724722266197,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.5632098913192749,0.0546178519725799,0.0528065338730812,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.5738074779510498,0.0573301501572132,0.2621826231479645,284.70147705078125,284.95001220703125,287.54998779296875,285.6796569824219,294.4090576171875,297.1385498046875,284.7015380859375,1.0,0.1606935411691665,0.0,0.0,1.0,1.0,-0.5815200805664062,3.213991135453398e-07,0.5815197825431824,-0.1656121760606765,0.5829740166664124,0.5829740166664124,0.0,25.67216682434082,25.0,6314.96533203125,-0.0,36.66569137573242,0.0,283.1499938964844,284.3537902832031,288.6991577148437,289.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18305.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102096915245056,1.0,0.0,0.0,1.2529929876327517,1.2529982328414917,1.0475883982508097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.6708984375,0.0,98.14308166503906,1895.4371337890625,0.0,132.55718994140625,0.3625366687774658,1.0,0.0,3.0,1.0,0.0
12349860,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5845996737480164,0.0600550174713134,0.0550149977207183,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.6186460852622986,0.0702865198254585,0.0676559209823608,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5983269214630127,0.0638445913791656,0.0454577393829822,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5608009099960327,0.0540626011788845,0.0522788353264331,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5731675624847412,0.0571888498961925,0.2615499198436737,284.7018737792969,284.95001220703125,287.54998779296875,285.6766662597656,294.40155029296875,297.138671875,284.70196533203125,1.0,0.1603725105524063,0.0,0.0,1.0,1.0,-0.5783705115318298,3.1944412626216945e-07,0.5783701539039612,-0.1651704907417297,0.5796691179275513,0.5796691179275513,0.0,25.659412384033203,25.0,6270.73486328125,-0.0,36.33406448364258,0.0,283.1499938964844,284.3585205078125,288.6992492675781,289.1597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18301.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080596029758453,1.0,0.0,0.0,1.2393083572387695,1.239313721656799,1.0248309223470645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.952880859375,0.0,95.9624481201172,1895.4371337890625,0.0,129.1261444091797,0.3600255846977234,1.0,0.0,3.0,1.0,0.0
12349920,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5845996737480164,0.0600550174713134,0.0550149977207183,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.6186460852622986,0.0702865198254585,0.0676559209823608,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5983269214630127,0.0638445913791656,0.0454577393829822,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5608009099960327,0.0540626011788845,0.0522788353264331,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.5731675624847412,0.0571888498961925,0.2615499198436737,284.7018737792969,284.95001220703125,287.54998779296875,285.6766662597656,294.40155029296875,297.138671875,284.70196533203125,1.0,0.1603725105524063,0.0,0.0,1.0,1.0,-0.5783705115318298,3.1944412626216945e-07,0.5783701539039612,-0.1651704907417297,0.5796691179275513,0.5796691179275513,0.0,25.659412384033203,25.0,6270.73486328125,-0.0,36.33406448364258,0.0,283.1499938964844,284.3585205078125,288.6992492675781,289.1597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18301.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080596029758453,1.0,0.0,0.0,1.2393083572387695,1.239313721656799,1.0248309223470645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.952880859375,0.0,95.9624481201172,1895.4371337890625,0.0,129.1261444091797,0.3600255846977234,1.0,0.0,3.0,1.0,0.0
12349980,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.5827292203903198,0.0595810487866401,0.0545873343944549,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.6167858839035034,0.069656066596508,0.0670565813779831,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5962424278259277,0.0632666647434234,0.0450518801808357,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.5584225058555603,0.0535185150802135,0.0517617091536521,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.5725327134132385,0.0570485107600688,0.2609215080738067,284.7024230957031,284.95001220703125,287.54998779296875,285.6736755371094,294.394287109375,297.1387634277344,284.7025451660156,1.0,0.1600576341152191,0.0,0.0,1.0,1.0,-0.5752761363983154,3.175251492848475e-07,0.5752757787704468,-0.1647256165742874,0.5763723850250244,0.5763723850250244,0.0,25.646800994873047,25.0,6227.26171875,-0.0,36.01021194458008,0.0,283.1499938964844,284.3634033203125,288.6993713378906,289.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18296.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059384524822235,1.0,0.0,0.0,1.225745677947998,1.2257509231567385,1.0025226515608665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.4720458984373,0.0,93.83665466308594,1895.4371337890625,0.0,125.72417449951172,0.3575493991374969,1.0,0.0,3.0,1.0,0.0
12350040,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.5827292203903198,0.0595810487866401,0.0545873343944549,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.6167858839035034,0.069656066596508,0.0670565813779831,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.5962424278259277,0.0632666647434234,0.0450518801808357,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.5584225058555603,0.0535185150802135,0.0517617091536521,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.5725327134132385,0.0570485107600688,0.2609215080738067,284.7024230957031,284.95001220703125,287.54998779296875,285.6736755371094,294.394287109375,297.1387634277344,284.7025451660156,1.0,0.1600576341152191,0.0,0.0,1.0,1.0,-0.5752761363983154,3.175251492848475e-07,0.5752757787704468,-0.1647256165742874,0.5763723850250244,0.5763723850250244,0.0,25.646800994873047,25.0,6227.26171875,-0.0,36.01021194458008,0.0,283.1499938964844,284.3634033203125,288.6993713378906,289.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18296.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059384524822235,1.0,0.0,0.0,1.225745677947998,1.2257509231567385,1.0025226515608665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.4720458984373,0.0,93.83665466308594,1895.4371337890625,0.0,125.72417449951172,0.3575493991374969,1.0,0.0,3.0,1.0,0.0
12350100,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.5818014144897461,0.0593475960195064,0.0543766841292381,297.09576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.6158544421195984,0.069345436990261,0.0667614042758941,297.1005554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.5952070951461792,0.0629824697971344,0.0448522716760635,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.5572450160980225,0.0532505884766578,0.051507044583559,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.5722169876098633,0.0569786839187145,0.260608822107315,284.7027282714844,284.95001220703125,287.54998779296875,285.6722412109375,294.3907775878906,297.1388244628906,284.702880859375,1.0,0.1599024534225464,0.0,0.0,1.0,1.0,-0.5737486481666565,3.1657822319175466e-07,0.5737483501434326,-0.16450135409832,0.5747275352478027,0.5747275352478027,0.0,25.640575408935547,25.0,6205.81103515625,-0.0,35.85108947753906,0.0,283.1499938964844,284.3658752441406,288.699462890625,289.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,18294.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304891288280487,1.0,0.0,0.0,1.2190120220184326,1.2190172672271729,9.91538087191657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.8206787109373,0.0,92.79420471191406,1895.4371337890625,0.0,124.0381088256836,0.356324702501297,1.0,0.0,3.0,1.0,0.0
12350160,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.580878734588623,0.0591165199875831,0.0541681572794914,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.6149207949638367,0.0690377950668335,0.0664690732955932,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.5941768884658813,0.0627015531063079,0.0446549318730831,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.5560756921768188,0.0529853999614715,0.0512549802660942,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.571902334690094,0.056909080594778,0.2602971196174621,284.7030944824219,284.95001220703125,287.54998779296875,285.6708068847656,294.3872985839844,297.13885498046875,284.7032470703125,1.0,0.159748762845993,0.0,0.0,1.0,1.0,-0.5722342133522034,3.1563948255097785e-07,0.5722339153289795,-0.164275661110878,0.5730854272842407,0.5730854272842407,0.0,25.634408950805664,25.0,6184.55615234375,-0.0,35.69381332397461,0.0,283.1499938964844,284.368408203125,288.6995544433594,289.1537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18292.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038545548915863,1.0,0.0,0.0,1.2123117446899414,1.2123169898986816,9.806682044199989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.2310791015625,0.0,91.76543426513672,1895.4371337890625,0.0,122.36433410644533,0.3551092445850372,1.0,0.0,3.0,1.0,0.0
12350220,297.1107788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.579047679901123,0.0586609877645969,0.0537570789456367,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.6130418181419373,0.0684307292103767,0.0658922716975212,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.5921314358711243,0.0621492080390453,0.0442667938768863,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.5537599325180054,0.0524626970291137,0.0507581382989883,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.5712760090827942,0.0567704811692237,0.259676456451416,284.7038879394531,284.95001220703125,287.54998779296875,285.6681213378906,294.38055419921875,297.1389465332031,284.7040405273437,1.0,0.159445583820343,0.0,0.0,1.0,1.0,-0.5692415237426758,3.137844828415837e-07,0.5692412257194519,-0.1638191491365432,0.5698094964027405,0.5698094964027405,0.0,25.62223625183105,25.0,6142.60693359375,-0.0,35.384456634521484,0.0,283.1499938964844,284.37353515625,288.6997985839844,289.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18287.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301813930273056,1.0,0.0,0.0,1.199009895324707,1.1990150213241575,9.592658045676217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.224853515625,0.0,89.74774932861328,1895.4371337890625,0.0,119.05630493164062,0.3527054488658905,1.0,0.0,3.0,1.0,0.0
12350280,297.1107788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.579047679901123,0.0586609877645969,0.0537570789456367,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.6130418181419373,0.0684307292103767,0.0658922716975212,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.5921314358711243,0.0621492080390453,0.0442667938768863,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.5537599325180054,0.0524626970291137,0.0507581382989883,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.5712760090827942,0.0567704811692237,0.259676456451416,284.7038879394531,284.95001220703125,287.54998779296875,285.6681213378906,294.38055419921875,297.1389465332031,284.7040405273437,1.0,0.159445583820343,0.0,0.0,1.0,1.0,-0.5692415237426758,3.137844828415837e-07,0.5692412257194519,-0.1638191491365432,0.5698094964027405,0.5698094964027405,0.0,25.62223625183105,25.0,6142.60693359375,-0.0,35.384456634521484,0.0,283.1499938964844,284.37353515625,288.6997985839844,289.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18287.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301813930273056,1.0,0.0,0.0,1.199009895324707,1.1990150213241575,9.592658045676217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.224853515625,0.0,89.74774932861328,1895.4371337890625,0.0,119.05630493164062,0.3527054488658905,1.0,0.0,3.0,1.0,0.0
12350340,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5772382020950317,0.0582146681845188,0.0533543042838573,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.6111434102058411,0.0678350329399108,0.0653262808918953,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5901109576225281,0.0616101361811161,0.0438880361616611,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5514782071113586,0.0519506186246871,0.050271388143301,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5706538558006287,0.0566327087581157,0.2590594589710235,284.7048034667969,284.95001220703125,287.54998779296875,285.66571044921875,294.3741149902344,297.1390380859375,284.7049865722656,1.0,0.1591482311487198,0.0,0.0,1.0,1.0,-0.5662997364997864,3.119605764823064e-07,0.5662994384765625,-0.163355678319931,0.5665467381477356,0.5665467381477356,0.0,25.61029052734375,25.0,6101.4814453125,-0.0,35.08219146728516,0.0,283.1499938964844,284.3787841796875,288.7000427246094,289.1480407714844,293.1499938964844,293.1499938964844,283.1499938964844,18283.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998257875442505,1.0,0.0,0.0,1.185853362083435,1.1858584880828855,9.383295918041769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.477783203125,0.0,87.78458404541016,1895.4371337890625,0.0,115.81558227539062,0.3503405153751373,1.0,0.0,3.0,1.0,0.0
12350400,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5772382020950317,0.0582146681845188,0.0533543042838573,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.6111434102058411,0.0678350329399108,0.0653262808918953,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5901109576225281,0.0616101361811161,0.0438880361616611,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5514782071113586,0.0519506186246871,0.050271388143301,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.5706538558006287,0.0566327087581157,0.2590594589710235,284.7048034667969,284.95001220703125,287.54998779296875,285.66571044921875,294.3741149902344,297.1390380859375,284.7049865722656,1.0,0.1591482311487198,0.0,0.0,1.0,1.0,-0.5662997364997864,3.119605764823064e-07,0.5662994384765625,-0.163355678319931,0.5665467381477356,0.5665467381477356,0.0,25.61029052734375,25.0,6101.4814453125,-0.0,35.08219146728516,0.0,283.1499938964844,284.3787841796875,288.7000427246094,289.1480407714844,293.1499938964844,293.1499938964844,283.1499938964844,18283.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998257875442505,1.0,0.0,0.0,1.185853362083435,1.1858584880828855,9.383295918041769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.477783203125,0.0,87.78458404541016,1895.4371337890625,0.0,115.81558227539062,0.3503405153751373,1.0,0.0,3.0,1.0,0.0
12350460,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.5754494667053223,0.057777140289545,0.0529594793915748,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.6092354655265808,0.0672501772642135,0.0647706091403961,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.5881089568138123,0.0610816925764083,0.0435171462595462,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.5492298007011414,0.0514486469328403,0.0497942753136158,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.5700350403785706,0.0564956851303577,0.2584458291530609,284.7058410644531,284.95001220703125,287.54998779296875,285.66363525390625,294.3679504394531,297.1391296386719,284.7060546875,1.0,0.1588564366102218,0.0,0.0,1.0,1.0,-0.5634049773216248,3.101649213022029e-07,0.5634046792984009,-0.1628842651844024,0.5632984638214111,0.5632984638214111,0.0,25.5986385345459,25.0,6061.15869140625,-0.0,34.786598205566406,0.0,283.1499938964844,284.3841857910156,288.70037841796875,289.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,18278.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978995740413666,1.0,0.0,0.0,1.1728452444076538,1.1728503704071045,9.17856723958721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.9827880859373,0.0,85.87492370605469,1895.4371337890625,0.0,112.6909637451172,0.3480148315429687,1.0,0.0,3.0,1.0,0.0
12350520,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.5754494667053223,0.057777140289545,0.0529594793915748,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.6092354655265808,0.0672501772642135,0.0647706091403961,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.5881089568138123,0.0610816925764083,0.0435171462595462,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.5492298007011414,0.0514486469328403,0.0497942753136158,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.5700350403785706,0.0564956851303577,0.2584458291530609,284.7058410644531,284.95001220703125,287.54998779296875,285.66363525390625,294.3679504394531,297.1391296386719,284.7060546875,1.0,0.1588564366102218,0.0,0.0,1.0,1.0,-0.5634049773216248,3.101649213022029e-07,0.5634046792984009,-0.1628842651844024,0.5632984638214111,0.5632984638214111,0.0,25.5986385345459,25.0,6061.15869140625,-0.0,34.786598205566406,0.0,283.1499938964844,284.3841857910156,288.70037841796875,289.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,18278.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978995740413666,1.0,0.0,0.0,1.1728452444076538,1.1728503704071045,9.17856723958721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.9827880859373,0.0,85.87492370605469,1895.4371337890625,0.0,112.6909637451172,0.3480148315429687,1.0,0.0,3.0,1.0,0.0
12350580,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.5736814141273499,0.0573481917381286,0.0525724254548549,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.6073348522186279,0.0666759088635444,0.0642250403761863,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.5861210823059082,0.0605627931654453,0.0431530736386776,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.5470148921012878,0.0509564839303493,0.0493265390396118,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.5694190859794617,0.0563593581318855,0.2578353881835937,284.7070007324219,284.95001220703125,287.54998779296875,285.6619567871094,294.3620910644531,297.1391906738281,284.7072448730469,1.0,0.158570110797882,0.0,0.0,1.0,1.0,-0.5605548024177551,3.083956983118697e-07,0.5605545043945312,-0.1624042689800262,0.5600664019584656,0.5600664019584656,0.0,25.58733558654785,25.0,6021.6455078125,-0.0,34.497413635253906,0.0,283.1499938964844,284.38970947265625,288.7021179199219,289.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18273.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962762713432312,1.0,0.0,0.0,1.1599931716918943,1.1599981784820557,8.978510379620277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.8311767578125,0.0,84.01859283447266,1895.4371337890625,0.0,109.29200744628906,0.3457297384738922,1.0,0.0,3.0,1.0,0.0
12350640,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.5736814141273499,0.0573481917381286,0.0525724254548549,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.6073348522186279,0.0666759088635444,0.0642250403761863,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.5861210823059082,0.0605627931654453,0.0431530736386776,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.5470148921012878,0.0509564839303493,0.0493265390396118,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.5694190859794617,0.0563593581318855,0.2578353881835937,284.7070007324219,284.95001220703125,287.54998779296875,285.6619567871094,294.3620910644531,297.1391906738281,284.7072448730469,1.0,0.158570110797882,0.0,0.0,1.0,1.0,-0.5605548024177551,3.083956983118697e-07,0.5605545043945312,-0.1624042689800262,0.5600664019584656,0.5600664019584656,0.0,25.58733558654785,25.0,6021.6455078125,-0.0,34.497413635253906,0.0,283.1499938964844,284.38970947265625,288.7021179199219,289.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18273.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962762713432312,1.0,0.0,0.0,1.1599931716918943,1.1599981784820557,8.978510379620277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.8311767578125,0.0,84.01859283447266,1895.4371337890625,0.0,109.29200744628906,0.3457297384738922,1.0,0.0,3.0,1.0,0.0
12350700,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.5728049874305725,0.0571368113160133,0.0523817166686058,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.606387197971344,0.0663925930857658,0.0639559030532836,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.5851319432258606,0.0603067241609096,0.0429734401404857,297.107666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.5459197759628296,0.0507139228284359,0.0490960404276847,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.5691120028495789,0.0562914311885833,0.2575312256813049,284.7076110839844,284.95001220703125,287.54998779296875,285.66131591796875,294.3592834472656,297.1392517089844,284.7078857421875,1.0,0.1584289222955703,0.0,0.0,1.0,1.0,-0.5591457486152649,3.075204233482509e-07,0.559145450592041,-0.1621608138084411,0.5584568977355957,0.5584568977355957,0.0,25.58182144165039,25.0,6002.193359375,-0.0,34.355133056640625,0.0,283.1499938964844,284.3924865722656,288.7043151855469,289.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18270.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958212196826935,1.0,0.0,0.0,1.1536272764205933,1.1536322832107544,8.880235924380032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.933349609375,0.0,83.11026000976562,1895.4371337890625,0.0,107.91917419433594,0.3446027040481567,1.0,0.0,3.0,1.0,0.0
12350760,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.5719334483146667,0.0569274351000785,0.0521928183734416,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.6054412126541138,0.0661117434501648,0.0636891275644302,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.5841458439826965,0.0600528232753276,0.0427953377366066,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.544832706451416,0.0504736118018627,0.0488677099347114,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.568805456161499,0.0562236569821834,0.257227748632431,284.7082824707031,284.95001220703125,287.54998779296875,285.6607971191406,294.3565368652344,297.1392822265625,284.70855712890625,1.0,0.1582890152931213,0.0,0.0,1.0,1.0,-0.557746946811676,3.066510885219032e-07,0.5577466487884521,-0.1619150042533874,0.5568520426750183,0.5568520426750183,0.0,25.576404571533203,25.0,5982.943359375,-0.0,34.21434020996094,0.0,283.1499938964844,284.39532470703125,288.7065124511719,289.1446838378906,293.1499938964844,293.1499938964844,283.1499938964844,18268.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955879271030426,1.0,0.0,0.0,1.147302508354187,1.147307515144348,8.783130311940115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.097412109375,0.0,82.21504974365234,1895.4371337890625,0.0,107.12600708007812,0.3434861302375793,1.0,0.0,3.0,1.0,0.0
12350820,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.57020503282547,0.0565145090222358,0.0518203526735305,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.6035541296005249,0.0655571967363357,0.063162475824356,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.5821827054023743,0.0595513321459293,0.0424436219036579,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.5426825881004333,0.0499995201826095,0.0484173484146595,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.5681936740875244,0.0560885332524776,0.2566227614879608,284.7096862792969,284.95001220703125,287.54998779296875,285.6601867675781,294.3512878417969,297.13934326171875,284.7099914550781,1.0,0.15801303088665,0.0,0.0,1.0,1.0,-0.5549792647361755,3.049295855817036e-07,0.5549789667129517,-0.1614161729812622,0.5536571145057678,0.5536571145057678,0.0,25.565881729125977,25.0,5945.056640625,-0.0,33.93712615966797,0.0,283.1499938964844,284.40106201171875,288.7087097167969,289.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18263.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953807711601257,1.0,0.0,0.0,1.1347800493240356,1.1347850561141968,8.592446931743326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.475830078125,0.0,80.46390533447266,1895.4371337890625,0.0,106.3708953857422,0.3412850499153137,1.0,0.0,3.0,1.0,0.0
12350880,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.57020503282547,0.0565145090222358,0.0518203526735305,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.6035541296005249,0.0655571967363357,0.063162475824356,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.5821827054023743,0.0595513321459293,0.0424436219036579,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.5426825881004333,0.0499995201826095,0.0484173484146595,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.5681936740875244,0.0560885332524776,0.2566227614879608,284.7096862792969,284.95001220703125,287.54998779296875,285.6601867675781,294.3512878417969,297.13934326171875,284.7099914550781,1.0,0.15801303088665,0.0,0.0,1.0,1.0,-0.5549792647361755,3.049295855817036e-07,0.5549789667129517,-0.1614161729812622,0.5536571145057678,0.5536571145057678,0.0,25.565881729125977,25.0,5945.056640625,-0.0,33.93712615966797,0.0,283.1499938964844,284.40106201171875,288.7087097167969,289.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18263.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953807711601257,1.0,0.0,0.0,1.1347800493240356,1.1347850561141968,8.592446931743326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.475830078125,0.0,80.46390533447266,1895.4371337890625,0.0,106.3708953857422,0.3412850499153137,1.0,0.0,3.0,1.0,0.0
12350940,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.5684949159622192,0.0561089217662811,0.0514545999467372,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.6016722917556763,0.0650115981698036,0.0626444667577743,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.5802302956581116,0.059057705104351,0.0420975238084793,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.540562629699707,0.0495335049927234,0.0479748100042343,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.5675832033157349,0.0559539273381233,0.2560201585292816,284.711181640625,284.95001220703125,287.54998779296875,285.6602783203125,294.3463439941406,297.1394348144531,284.7115478515625,1.0,0.157741978764534,0.0,0.0,1.0,1.0,-0.5522490739822388,3.032293136584485e-07,0.5522487759590149,-0.1609074622392654,0.550483226776123,0.550483226776123,0.0,25.55580139160156,25.0,5907.9814453125,-0.0,33.665462493896484,0.0,283.1499938964844,284.40692138671875,288.7087097167969,289.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18258.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951350808143616,1.0,0.0,0.0,1.122431397438049,1.122436285018921,8.406458107401704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.967529296875,0.0,78.76457214355469,1895.4371337890625,0.0,105.4140625,0.3391273319721222,1.0,0.0,3.0,1.0,0.0
12351000,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.5684949159622192,0.0561089217662811,0.0514545999467372,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.6016722917556763,0.0650115981698036,0.0626444667577743,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.5802302956581116,0.059057705104351,0.0420975238084793,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.540562629699707,0.0495335049927234,0.0479748100042343,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.5675832033157349,0.0559539273381233,0.2560201585292816,284.711181640625,284.95001220703125,287.54998779296875,285.6602783203125,294.3463439941406,297.1394348144531,284.7115478515625,1.0,0.157741978764534,0.0,0.0,1.0,1.0,-0.5522490739822388,3.032293136584485e-07,0.5522487759590149,-0.1609074622392654,0.550483226776123,0.550483226776123,0.0,25.55580139160156,25.0,5907.9814453125,-0.0,33.665462493896484,0.0,283.1499938964844,284.40692138671875,288.7087097167969,289.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18258.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951350808143616,1.0,0.0,0.0,1.122431397438049,1.122436285018921,8.406458107401704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.967529296875,0.0,78.76457214355469,1895.4371337890625,0.0,105.4140625,0.3391273319721222,1.0,0.0,3.0,1.0,0.0
12351060,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.566801905632019,0.0557102784514427,0.0510952249169349,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.5997944474220276,0.0644743144512176,0.0621345452964305,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.5782872438430786,0.0585713423788547,0.0417566522955894,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.5384709239006042,0.0490748733282089,0.0475394874811172,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.5669734477996826,0.055819783359766,0.2554197013378143,284.7128295898437,284.95001220703125,287.54998779296875,285.6610717773437,294.3417053222656,297.1394958496094,284.71319580078125,1.0,0.1574757099151611,0.0,0.0,1.0,1.0,-0.5495536923408508,3.015486811364099e-07,0.549553394317627,-0.1603887528181076,0.5473324656486511,0.5473324656486511,0.0,25.54623031616211,25.0,5871.72021484375,-0.0,33.39909744262695,0.0,283.1499938964844,284.412841796875,288.7085266113281,289.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,18252.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948334515094757,1.0,0.0,0.0,1.110264778137207,1.1102696657180786,8.225201497680248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.7017822265625,0.0,77.11688995361328,1895.4371337890625,0.0,104.15213775634766,0.3370143175125122,1.0,0.0,3.0,1.0,0.0
12351120,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.566801905632019,0.0557102784514427,0.0510952249169349,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.5997944474220276,0.0644743144512176,0.0621345452964305,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.5782872438430786,0.0585713423788547,0.0417566522955894,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.5384709239006042,0.0490748733282089,0.0475394874811172,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.5669734477996826,0.055819783359766,0.2554197013378143,284.7128295898437,284.95001220703125,287.54998779296875,285.6610717773437,294.3417053222656,297.1394958496094,284.71319580078125,1.0,0.1574757099151611,0.0,0.0,1.0,1.0,-0.5495536923408508,3.015486811364099e-07,0.549553394317627,-0.1603887528181076,0.5473324656486511,0.5473324656486511,0.0,25.54623031616211,25.0,5871.72021484375,-0.0,33.39909744262695,0.0,283.1499938964844,284.412841796875,288.7085266113281,289.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,18252.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948334515094757,1.0,0.0,0.0,1.110264778137207,1.1102696657180786,8.225201497680248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.7017822265625,0.0,77.11688995361328,1895.4371337890625,0.0,104.15213775634766,0.3370143175125122,1.0,0.0,3.0,1.0,0.0
12351180,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.5651237964630127,0.0553179681301116,0.0507416240870952,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.597917377948761,0.0639441609382629,0.0616316087543964,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.5763500332832336,0.0580911599099636,0.0414202660322189,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.5364032983779907,0.048622440546751,0.0471102856099605,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.5663636922836304,0.05568603053689,0.2548210620880127,284.7145690917969,284.95001220703125,287.54998779296875,285.6626892089844,294.3373718261719,297.1395568847656,284.7149353027344,1.0,0.1572138518095016,0.0,0.0,1.0,1.0,-0.5468885898590088,2.99884675314388e-07,0.5468882918357849,-0.1598594039678573,0.5442056655883789,0.5442056655883789,0.0,25.537199020385746,25.0,5836.240234375,-0.0,33.13754653930664,0.0,283.1499938964844,284.4188842773437,288.70867919921875,289.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18247.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945685684680938,1.0,0.0,0.0,1.098280429840088,1.0982853174209597,8.048592547993395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1804.7001953125,0.0,75.51936340332031,1895.4371337890625,0.0,102.9684829711914,0.3349455595016479,1.0,0.0,3.0,1.0,0.0
12351240,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.5651237964630127,0.0553179681301116,0.0507416240870952,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.597917377948761,0.0639441609382629,0.0616316087543964,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.5763500332832336,0.0580911599099636,0.0414202660322189,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.5364032983779907,0.048622440546751,0.0471102856099605,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.5663636922836304,0.05568603053689,0.2548210620880127,284.7145690917969,284.95001220703125,287.54998779296875,285.6626892089844,294.3373718261719,297.1395568847656,284.7149353027344,1.0,0.1572138518095016,0.0,0.0,1.0,1.0,-0.5468885898590088,2.99884675314388e-07,0.5468882918357849,-0.1598594039678573,0.5442056655883789,0.5442056655883789,0.0,25.537199020385746,25.0,5836.240234375,-0.0,33.13754653930664,0.0,283.1499938964844,284.4188842773437,288.70867919921875,289.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18247.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945685684680938,1.0,0.0,0.0,1.098280429840088,1.0982853174209597,8.048592547993395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1804.7001953125,0.0,75.51936340332031,1895.4371337890625,0.0,102.9684829711914,0.3349455595016479,1.0,0.0,3.0,1.0,0.0
12351300,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.5642906427383423,0.0551242008805274,0.0505670234560966,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.596978485584259,0.0636815279722213,0.0613825693726539,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.5753830075263977,0.0578531585633754,0.0412536151707172,297.1114196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.5353776812553406,0.0483982972800731,0.0468977577984333,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.5660586357116699,0.0556192807853221,0.2545223832130432,284.7154541015625,284.95001220703125,287.54998779296875,285.6638488769531,294.3352966308594,297.1395568847656,284.7158508300781,1.0,0.157084584236145,0.0,0.0,1.0,1.0,-0.5455667972564697,2.990584846429556e-07,0.5455664992332458,-0.1595906317234039,0.5426521897315979,0.5426521897315979,0.0,25.53291320800781,25.0,5818.80908203125,-0.0,33.008522033691406,0.0,283.1499938964844,284.42193603515625,288.70880126953125,289.13592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18244.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944559156894684,1.0,0.0,0.0,1.0923618078231812,1.0923665761947632,7.96207757502998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.2999267578125,0.0,74.73979187011719,1895.4371337890625,0.0,102.4449691772461,0.3339287042617798,1.0,0.0,3.0,1.0,0.0
12351360,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.563459575176239,0.0549314133822917,0.0503935068845748,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.5960383415222168,0.063420221209526,0.0611348524689674,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.5744159817695618,0.0576162785291671,0.0410877950489521,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.5343562960624695,0.0481752380728721,0.0466863326728343,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.5657532215118408,0.05555260181427,0.25422403216362,284.7164001464844,284.95001220703125,287.54998779296875,285.66522216796875,294.33331298828125,297.1395874023437,284.716796875,1.0,0.1569563001394271,0.0,0.0,1.0,1.0,-0.5442505478858948,2.982351929858851e-07,0.5442502498626709,-0.1593188941478729,0.5411051511764526,0.5411051511764526,0.0,25.528789520263672,25.0,5801.55859375,-0.0,32.88051986694336,0.0,283.1499938964844,284.4250183105469,288.7088928222656,289.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,18242.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943520843982696,1.0,0.0,0.0,1.08648943901062,1.086494207382202,7.876702312614725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.9537353515625,0.0,73.97229766845703,1895.4371337890625,0.0,101.95230865478516,0.3329229354858398,1.0,0.0,3.0,1.0,0.0
12351420,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.5617973804473877,0.0545474365353584,0.0500483736395835,297.1060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.59415203332901,0.0629009529948234,0.0606428273022174,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.5724793672561646,0.0571452677249908,0.0407582446932792,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.5323234796524048,0.0477317348122596,0.0462661981582641,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.5651406049728394,0.055419385433197,0.253628134727478,284.7182922363281,284.95001220703125,287.54998779296875,285.6687316894531,294.3295288085937,297.1396484375,284.71875,1.0,0.15670245885849,0.0,0.0,1.0,1.0,-0.5416309237480164,2.965949192912376e-07,0.5416306257247925,-0.1587658673524856,0.5380308628082275,0.5380308628082275,0.0,25.52110481262207,25.0,5767.572265625,-0.0,32.62727355957031,0.0,283.1499938964844,284.43121337890625,288.70904541015625,289.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18236.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941640317440033,1.0,0.0,0.0,1.0748847723007202,1.0748895406723022,7.709341076633791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.4200439453125,0.0,72.47306060791016,1895.4371337890625,0.0,101.0360107421875,0.3309446275234222,1.0,0.0,3.0,1.0,0.0
12351480,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.5617973804473877,0.0545474365353584,0.0500483736395835,297.1060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.59415203332901,0.0629009529948234,0.0606428273022174,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.5724793672561646,0.0571452677249908,0.0407582446932792,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.5323234796524048,0.0477317348122596,0.0462661981582641,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.5651406049728394,0.055419385433197,0.253628134727478,284.7182922363281,284.95001220703125,287.54998779296875,285.6687316894531,294.3295288085937,297.1396484375,284.71875,1.0,0.15670245885849,0.0,0.0,1.0,1.0,-0.5416309237480164,2.965949192912376e-07,0.5416306257247925,-0.1587658673524856,0.5380308628082275,0.5380308628082275,0.0,25.52110481262207,25.0,5767.572265625,-0.0,32.62727355957031,0.0,283.1499938964844,284.43121337890625,288.70904541015625,289.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18236.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941640317440033,1.0,0.0,0.0,1.0748847723007202,1.0748895406723022,7.709341076633791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.4200439453125,0.0,72.47306060791016,1895.4371337890625,0.0,101.0360107421875,0.3309446275234222,1.0,0.0,3.0,1.0,0.0
12351540,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.560128927230835,0.0541643053293228,0.0497043654322624,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.592253565788269,0.0623848959803581,0.0601541697978973,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.5705353021621704,0.0566767752170562,0.0404306873679161,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.5302995443344116,0.0472905226051807,0.0458485633134841,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.5645252466201782,0.0552862845361232,0.2530329525470733,284.72027587890625,284.95001220703125,287.54998779296875,285.6732788085937,294.3260192871094,297.13970947265625,284.7207336425781,1.0,0.1564517617225647,0.0,0.0,1.0,1.0,-0.5390230417251587,2.9495933517864614e-07,0.5390227437019348,-0.1581982970237732,0.5349817276000977,0.5349817276000977,0.0,25.51416206359864,25.0,5734.2373046875,-0.0,32.37712860107422,0.0,283.1499938964844,284.4374694824219,288.70916748046875,289.13006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18231.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293997585773468,1.0,0.0,0.0,1.0634597539901731,1.0634645223617554,7.546326230567504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.084228515625,0.0,71.01934051513672,1895.4371337890625,0.0,100.20085906982422,0.3290086984634399,1.0,0.0,3.0,1.0,0.0
