time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351600,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.560128927230835,0.0541643053293228,0.0497043654322624,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.592253565788269,0.0623848959803581,0.0601541697978973,297.1107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.5705353021621704,0.0566767752170562,0.0404306873679161,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.5302995443344116,0.0472905226051807,0.0458485633134841,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.5645252466201782,0.0552862845361232,0.2530329525470733,284.72027587890625,284.95001220703125,287.54998779296875,285.6732788085937,294.3260192871094,297.13970947265625,284.7207336425781,1.0,0.1564517617225647,0.0,0.0,1.0,1.0,-0.5390230417251587,2.9495933517864614e-07,0.5390227437019348,-0.1581982970237732,0.5349817276000977,0.5349817276000977,0.0,25.51416206359864,25.0,5734.2373046875,-0.0,32.37712860107422,0.0,283.1499938964844,284.4374694824219,288.70916748046875,289.13006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18231.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293997585773468,1.0,0.0,0.0,1.0634597539901731,1.0634645223617554,7.546326230567504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.084228515625,0.0,71.01934051513672,1895.4371337890625,0.0,100.20085906982422,0.3290086984634399,1.0,0.0,3.0,1.0,0.0
12351660,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.5584482550621033,0.0537808649241924,0.0493603721261024,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.5903385281562805,0.0618709586560726,0.0596678890287876,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.5685791373252869,0.056209709495306,0.0401043891906738,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.5282793045043945,0.0468503795564174,0.0454323254525661,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.5639057159423828,0.0551532059907913,0.2524380981922149,284.72235107421875,284.95001220703125,287.54998779296875,285.6789245605469,294.3227844238281,297.1397399902344,284.7228088378906,1.0,0.1562040597200393,0.0,0.0,1.0,1.0,-0.5364216566085815,2.933250584646885e-07,0.5364213585853577,-0.1576149761676788,0.53196120262146,0.53196120262146,0.0,25.50812721252441,25.0,5701.57763671875,-0.0,32.12972640991211,0.0,283.1499938964844,284.4437561035156,288.7092590332031,289.12774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18226.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938527166843414,1.0,0.0,0.0,1.0522325038909912,1.0522371530532837,7.387829015215176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.9649658203125,0.0,69.6126708984375,1895.4371337890625,0.0,99.45655059814452,0.3271187245845794,1.0,0.0,3.0,1.0,0.0
12351720,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.5584482550621033,0.0537808649241924,0.0493603721261024,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.5903385281562805,0.0618709586560726,0.0596678890287876,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.5685791373252869,0.056209709495306,0.0401043891906738,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.5282793045043945,0.0468503795564174,0.0454323254525661,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.5639057159423828,0.0551532059907913,0.2524380981922149,284.72235107421875,284.95001220703125,287.54998779296875,285.6789245605469,294.3227844238281,297.1397399902344,284.7228088378906,1.0,0.1562040597200393,0.0,0.0,1.0,1.0,-0.5364216566085815,2.933250584646885e-07,0.5364213585853577,-0.1576149761676788,0.53196120262146,0.53196120262146,0.0,25.50812721252441,25.0,5701.57763671875,-0.0,32.12972640991211,0.0,283.1499938964844,284.4437561035156,288.7092590332031,289.12774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18226.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938527166843414,1.0,0.0,0.0,1.0522325038909912,1.0522371530532837,7.387829015215176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1762.9649658203125,0.0,69.6126708984375,1895.4371337890625,0.0,99.45655059814452,0.3271187245845794,1.0,0.0,3.0,1.0,0.0
12351780,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5567507743835449,0.053396102041006,0.049015425145626,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.5884017944335938,0.0613577626645565,0.0591826364398002,297.1116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5666056871414185,0.0557428076863288,0.0397784262895584,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.5262570977210999,0.0464099049568176,0.0450161062180995,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5632811784744263,0.0550200492143631,0.251843124628067,284.72442626953125,284.95001220703125,287.54998779296875,285.6856384277344,294.31982421875,297.1397705078125,284.72491455078125,1.0,0.155958890914917,0.0,0.0,1.0,1.0,-0.533820629119873,2.916885080139764e-07,0.5338203310966492,-0.1570153087377548,0.5289697647094727,0.5289697647094727,0.0,25.503028869628903,25.0,5669.51025390625,-0.0,31.884504318237305,0.0,283.1499938964844,284.4501037597656,288.7093505859375,289.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18220.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937265932559967,1.0,0.0,0.0,1.041201949119568,1.0412065982818604,7.233748533508334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.0343017578125,0.0,68.25155639648438,1895.4371337890625,0.0,98.7959442138672,0.3252740502357483,1.0,0.0,3.0,1.0,0.0
12351840,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5567507743835449,0.053396102041006,0.049015425145626,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.5884017944335938,0.0613577626645565,0.0591826364398002,297.1116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5666056871414185,0.0557428076863288,0.0397784262895584,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.5262570977210999,0.0464099049568176,0.0450161062180995,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5632811784744263,0.0550200492143631,0.251843124628067,284.72442626953125,284.95001220703125,287.54998779296875,285.6856384277344,294.31982421875,297.1397705078125,284.72491455078125,1.0,0.155958890914917,0.0,0.0,1.0,1.0,-0.533820629119873,2.916885080139764e-07,0.5338203310966492,-0.1570153087377548,0.5289697647094727,0.5289697647094727,0.0,25.503028869628903,25.0,5669.51025390625,-0.0,31.884504318237305,0.0,283.1499938964844,284.4501037597656,288.7093505859375,289.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18220.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937265932559967,1.0,0.0,0.0,1.041201949119568,1.0412065982818604,7.233748533508334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.0343017578125,0.0,68.25155639648438,1895.4371337890625,0.0,98.7959442138672,0.3252740502357483,1.0,0.0,3.0,1.0,0.0
12351900,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.5558947324752808,0.0532029643654823,0.0488423556089401,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.5874239802360535,0.0611010938882827,0.058940052986145,297.1119079589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.5656111836433411,0.0555090904235839,0.039615336805582,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.525243878364563,0.0461891926825046,0.0448076575994491,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.5629668831825256,0.0549534074962139,0.2515454590320587,284.7254943847656,284.95001220703125,287.54998779296875,285.6893615722656,294.31842041015625,297.1397705078125,284.7259826660156,1.0,0.1558371037244796,0.0,0.0,1.0,1.0,-0.5325188040733337,2.908685416969093e-07,0.5325185060501099,-0.1567091941833496,0.5274849534034729,0.5274849534034729,0.0,25.50082397460937,25.0,5653.67626953125,-0.0,31.762556076049805,0.0,283.1499938964844,284.4532775878906,288.7094116210937,289.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,18218.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936696708202362,1.0,0.0,0.0,1.0357599258422852,1.0357645750045776,7.158327974821077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.13232421875,0.0,67.58759307861328,1895.4371337890625,0.0,98.4942626953125,0.3243683874607086,1.0,0.0,3.0,1.0,0.0
12351960,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.5550333857536316,0.0530092678964138,0.0486688017845153,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.5864392518997192,0.0608442351222038,0.0586973428726196,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.56461101770401,0.0552750751376152,0.0394520722329616,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.5242287516593933,0.0459680221974849,0.0445988327264785,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.5626511573791504,0.0548867173492908,0.2512476146221161,284.7265625,284.95001220703125,287.54998779296875,285.6933288574219,294.31707763671875,297.1398010253906,284.72705078125,1.0,0.1557157635688781,0.0,0.0,1.0,1.0,-0.5312151908874512,2.90046983764114e-07,0.5312149524688721,-0.1563989073038101,0.5260072946548462,0.5260072946548462,0.0,25.49884033203125,25.0,5637.955078125,-0.0,31.640974044799805,0.0,283.1499938964844,284.4564514160156,288.7094421386719,289.12322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18215.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936163246631622,1.0,0.0,0.0,1.030364751815796,1.0303694009780884,7.083949782327181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.2659912109375,0.0,66.93421173095703,1895.4371337890625,0.0,98.20943450927734,0.3234735131263733,1.0,0.0,3.0,1.0,0.0
12352020,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.5532934665679932,0.0526197291910648,0.0483198910951614,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.5844472646713257,0.0603294298052787,0.0582110621035099,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.5625919103622437,0.0548056736588478,0.0391246937215328,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.5221908688545227,0.045523751527071,0.044179517775774,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.5620153546333313,0.0547531247138977,0.2506511807441711,284.72869873046875,284.95001220703125,287.54998779296875,285.701904296875,294.3146057128906,297.13983154296875,284.72918701171875,1.0,0.1554742902517318,0.0,0.0,1.0,1.0,-0.5286014080047607,2.883980698697997e-07,0.5286011099815369,-0.1557650566101074,0.5230745077133179,0.5230745077133179,0.0,25.49552726745605,25.0,5606.8662109375,-0.0,31.39871406555176,0.0,283.1499938964844,284.4627990722656,288.7095031738281,289.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18210.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935199737548828,1.0,0.0,0.0,1.0197241306304932,1.019728660583496,6.938391550193046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1733.6470947265625,0.0,65.65996551513672,1895.4371337890625,0.0,97.69035339355467,0.3217173218727112,1.0,0.0,3.0,1.0,0.0
12352080,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.5532934665679932,0.0526197291910648,0.0483198910951614,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.5844472646713257,0.0603294298052787,0.0582110621035099,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.5625919103622437,0.0548056736588478,0.0391246937215328,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.5221908688545227,0.045523751527071,0.044179517775774,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.5620153546333313,0.0547531247138977,0.2506511807441711,284.72869873046875,284.95001220703125,287.54998779296875,285.701904296875,294.3146057128906,297.13983154296875,284.72918701171875,1.0,0.1554742902517318,0.0,0.0,1.0,1.0,-0.5286014080047607,2.883980698697997e-07,0.5286011099815369,-0.1557650566101074,0.5230745077133179,0.5230745077133179,0.0,25.49552726745605,25.0,5606.8662109375,-0.0,31.39871406555176,0.0,283.1499938964844,284.4627990722656,288.7095031738281,289.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18210.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935199737548828,1.0,0.0,0.0,1.0197241306304932,1.019728660583496,6.938391550193046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1733.6470947265625,0.0,65.65996551513672,1895.4371337890625,0.0,97.69035339355467,0.3217173218727112,1.0,0.0,3.0,1.0,0.0
12352140,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.5515312552452087,0.0522273443639278,0.0479685477912426,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.582424521446228,0.0598128736019134,0.0577233023941516,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.5605476498603821,0.0543342195451259,0.0387960039079189,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.5201433897018433,0.0450767651200294,0.0437578037381172,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.5613741278648376,0.0546192452311515,0.2500536143779754,284.7308044433594,284.95001220703125,287.54998779296875,285.7112731933594,294.3123474121094,297.13983154296875,284.7312927246094,1.0,0.1552339196205139,0.0,0.0,1.0,1.0,-0.5259763598442078,2.867403168238525e-07,0.5259760618209839,-0.1551139801740646,0.5201680064201355,0.5201680064201355,0.0,25.492958068847656,25.0,5576.11279296875,-0.0,31.157400131225582,0.0,283.1499938964844,284.4691467285156,288.7099304199219,289.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18205.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933229207992553,1.0,0.0,0.0,1.0092568397521973,1.0092613697052002,6.796680196430317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.15087890625,0.0,64.42427825927734,1895.4371337890625,0.0,96.61077117919922,0.3200007677078247,1.0,0.0,3.0,1.0,0.0
12352200,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.5515312552452087,0.0522273443639278,0.0479685477912426,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.582424521446228,0.0598128736019134,0.0577233023941516,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.5605476498603821,0.0543342195451259,0.0387960039079189,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.5201433897018433,0.0450767651200294,0.0437578037381172,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.5613741278648376,0.0546192452311515,0.2500536143779754,284.7308044433594,284.95001220703125,287.54998779296875,285.7112731933594,294.3123474121094,297.13983154296875,284.7312927246094,1.0,0.1552339196205139,0.0,0.0,1.0,1.0,-0.5259763598442078,2.867403168238525e-07,0.5259760618209839,-0.1551139801740646,0.5201680064201355,0.5201680064201355,0.0,25.492958068847656,25.0,5576.11279296875,-0.0,31.157400131225582,0.0,283.1499938964844,284.4691467285156,288.7099304199219,289.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18205.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933229207992553,1.0,0.0,0.0,1.0092568397521973,1.0092613697052002,6.796680196430317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.15087890625,0.0,64.42427825927734,1895.4371337890625,0.0,96.61077117919922,0.3200007677078247,1.0,0.0,3.0,1.0,0.0
12352260,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.5497459769248962,0.0518317855894565,0.0476144477725029,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.5803694128990173,0.0592940710484981,0.0572335645556449,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.5584771037101746,0.0538602732121944,0.0384656749665737,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.5180853605270386,0.0446265749633312,0.0433332026004791,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.5607277154922485,0.0544850267469882,0.2494546920061111,284.73291015625,284.95001220703125,287.54998779296875,285.7214050292969,294.310302734375,297.1398620605469,284.7333984375,1.0,0.1549944132566452,0.0,0.0,1.0,1.0,-0.5233389139175415,2.850728151315707e-07,0.5233386754989624,-0.1544445604085922,0.5172877311706543,0.5172877311706543,0.0,25.491044998168945,25.0,5545.7265625,-0.0,30.916797637939453,0.0,283.1499938964844,284.4754638671875,288.7191772460937,289.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18200.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927685678005218,1.0,0.0,0.0,0.9989668130874634,0.9989714026451112,6.658794404756918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.293212890625,0.0,63.22696304321289,1895.4371337890625,0.0,93.46136474609376,0.3183241188526153,1.0,0.0,3.0,1.0,0.0
12352320,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.5497459769248962,0.0518317855894565,0.0476144477725029,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.5803694128990173,0.0592940710484981,0.0572335645556449,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.5584771037101746,0.0538602732121944,0.0384656749665737,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.5180853605270386,0.0446265749633312,0.0433332026004791,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.5607277154922485,0.0544850267469882,0.2494546920061111,284.73291015625,284.95001220703125,287.54998779296875,285.7214050292969,294.310302734375,297.1398620605469,284.7333984375,1.0,0.1549944132566452,0.0,0.0,1.0,1.0,-0.5233389139175415,2.850728151315707e-07,0.5233386754989624,-0.1544445604085922,0.5172877311706543,0.5172877311706543,0.0,25.491044998168945,25.0,5545.7265625,-0.0,30.916797637939453,0.0,283.1499938964844,284.4754638671875,288.7191772460937,289.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18200.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927685678005218,1.0,0.0,0.0,0.9989668130874634,0.9989714026451112,6.658794404756918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.293212890625,0.0,63.22696304321289,1895.4371337890625,0.0,93.46136474609376,0.3183241188526153,1.0,0.0,3.0,1.0,0.0
12352380,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.5479357242584229,0.0514326244592666,0.0472571589052677,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.5782793760299683,0.058772437274456,0.056741252541542,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.556378185749054,0.0533833019435405,0.038133293390274,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.5160146951675415,0.0441725328564643,0.0429050624370574,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.5600757002830505,0.054350409656763,0.2488541454076767,284.7349853515625,284.95001220703125,287.54998779296875,285.732177734375,294.3085327148437,297.1398620605469,284.7354736328125,1.0,0.1547555178403854,0.0,0.0,1.0,1.0,-0.5206859111785889,2.833935752732941e-07,0.5206856727600098,-0.1537561863660812,0.5144354104995728,0.5144354104995728,0.0,25.48979949951172,25.0,5515.65966796875,-0.0,30.67664337158203,0.0,283.1499938964844,284.48175048828125,288.7311096191406,289.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18195.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292570412158966,1.0,0.0,0.0,0.9888617396354676,0.9888662695884703,6.524761175796813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.69140625,0.0,62.06809997558594,1895.4371337890625,0.0,92.3018798828125,0.3166888952255249,1.0,0.0,3.0,1.0,0.0
12352440,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.5479357242584229,0.0514326244592666,0.0472571589052677,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.5782793760299683,0.058772437274456,0.056741252541542,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.556378185749054,0.0533833019435405,0.038133293390274,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.5160146951675415,0.0441725328564643,0.0429050624370574,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.5600757002830505,0.054350409656763,0.2488541454076767,284.7349853515625,284.95001220703125,287.54998779296875,285.732177734375,294.3085327148437,297.1398620605469,284.7354736328125,1.0,0.1547555178403854,0.0,0.0,1.0,1.0,-0.5206859111785889,2.833935752732941e-07,0.5206856727600098,-0.1537561863660812,0.5144354104995728,0.5144354104995728,0.0,25.48979949951172,25.0,5515.65966796875,-0.0,30.67664337158203,0.0,283.1499938964844,284.48175048828125,288.7311096191406,289.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18195.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292570412158966,1.0,0.0,0.0,0.9888617396354676,0.9888662695884703,6.524761175796813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.69140625,0.0,62.06809997558594,1895.4371337890625,0.0,92.3018798828125,0.3166888952255249,1.0,0.0,3.0,1.0,0.0
12352500,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.5470212697982788,0.0512316226959228,0.0470772571861743,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.5772209167480469,0.0585104413330554,0.056494016200304,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.5553179383277893,0.0531435832381248,0.0379662625491619,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.5149744749069214,0.043943952769041,0.0426895469427108,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.5597476959228516,0.054282933473587,0.2485531717538833,284.73602294921875,284.95001220703125,287.54998779296875,285.73779296875,294.3077392578125,297.1398620605469,284.7364807128906,1.0,0.1546362191438675,0.0,0.0,1.0,1.0,-0.5193530917167664,2.825492515512451e-07,0.5193527936935425,-0.1534047126770019,0.5130197405815125,0.5130197405815125,0.0,25.489404678344727,25.0,5500.7333984375,-0.0,30.55666923522949,0.0,283.1499938964844,284.48486328125,288.73687744140625,289.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18193.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924923002719879,1.0,0.0,0.0,0.9838780760765076,0.9838826060295104,6.459159607175026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1702.41259765625,0.0,61.50271224975586,1895.4371337890625,0.0,91.84059143066406,0.3158865869045257,1.0,0.0,3.0,1.0,0.0
12352560,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.5461004972457886,0.0510296784341335,0.0468964874744415,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.5761532187461853,0.058247622102499,0.0562459975481033,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.5542503595352173,0.052903015166521,0.0377986319363117,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.5139308571815491,0.0437142886221408,0.0424729995429515,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.559418261051178,0.0542153418064117,0.2482517063617706,284.7370300292969,284.95001220703125,287.54998779296875,285.7435302734375,294.3070068359375,297.1398620605469,284.73748779296875,1.0,0.1545169502496719,0.0,0.0,1.0,1.0,-0.5180156826972961,2.817016024891928e-07,0.518015444278717,-0.1530482620000839,0.5116111636161804,0.5116111636161804,0.0,25.489147186279297,25.0,5485.87255859375,-0.0,30.436729431152344,0.0,283.1499938964844,284.48797607421875,288.7426452636719,289.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18190.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924072742462158,1.0,0.0,0.0,0.978940486907959,0.978945016860962,6.394491691708026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1698.15185546875,0.0,60.94654846191406,1895.4371337890625,0.0,91.3360824584961,0.3150945007801056,1.0,0.0,3.0,1.0,0.0
12352620,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.5442416071891785,0.0506230741739273,0.0465325228869915,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.5739911198616028,0.0577195659279823,0.0557476952672004,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.552094578742981,0.0524194091558456,0.0374616608023643,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.5118348002433777,0.0432518310844898,0.0420369654893875,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.5587559342384338,0.0540798120200634,0.2476472854614257,284.739013671875,284.95001220703125,287.54998779296875,285.75537109375,294.3056945800781,297.1398620605469,284.7394714355469,1.0,0.1542784571647644,0.0,0.0,1.0,1.0,-0.5153279900550842,2.799967546707194e-07,0.5153276920318604,-0.1523206233978271,0.5088138580322266,0.5088138580322266,0.0,25.48896789550781,25.0,5456.32470703125,-0.0,30.19693946838379,0.0,283.1499938964844,284.494140625,288.75445556640625,289.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,18186.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922260463237762,1.0,0.0,0.0,0.9691949486732484,0.9691994190216064,6.267808316806622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.6949462890625,0.0,59.86024475097656,1895.4371337890625,0.0,90.25279998779295,0.3135389685630798,1.0,0.0,3.0,1.0,0.0
12352680,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.5442416071891785,0.0506230741739273,0.0465325228869915,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.5739911198616028,0.0577195659279823,0.0557476952672004,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.552094578742981,0.0524194091558456,0.0374616608023643,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.5118348002433777,0.0432518310844898,0.0420369654893875,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.5587559342384338,0.0540798120200634,0.2476472854614257,284.739013671875,284.95001220703125,287.54998779296875,285.75537109375,294.3056945800781,297.1398620605469,284.7394714355469,1.0,0.1542784571647644,0.0,0.0,1.0,1.0,-0.5153279900550842,2.799967546707194e-07,0.5153276920318604,-0.1523206233978271,0.5088138580322266,0.5088138580322266,0.0,25.48896789550781,25.0,5456.32470703125,-0.0,30.19693946838379,0.0,283.1499938964844,284.494140625,288.75445556640625,289.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,18186.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922260463237762,1.0,0.0,0.0,0.9691949486732484,0.9691994190216064,6.267808316806622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.6949462890625,0.0,59.86024475097656,1895.4371337890625,0.0,90.25279998779295,0.3135389685630798,1.0,0.0,3.0,1.0,0.0
12352740,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.542361319065094,0.0502130426466465,0.0461654551327228,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.5717942118644714,0.0571883805096149,0.0552464388310909,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.5499128103256226,0.0519326403737068,0.0371224768459796,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.5097283720970154,0.0427853465080261,0.0415971130132675,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.5580892562866211,0.0539438277482986,0.2470408678054809,284.7409362792969,284.95001220703125,287.54998779296875,285.7676086425781,294.3046875,297.1398620605469,284.7413635253906,1.0,0.1540398448705673,0.0,0.0,1.0,1.0,-0.5126232504844666,2.782794297218061e-07,0.5126230120658875,-0.1515734791755676,0.5060418248176575,0.5060418248176575,0.0,25.489145278930664,25.0,5426.986328125,-0.0,29.957237243652344,0.0,283.1499938964844,284.5002746582031,288.7667236328125,289.1619567871094,293.1499938964844,293.1499938964844,283.1499938964844,18182.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292045384645462,1.0,0.0,0.0,0.9596150517463684,0.9596195220947266,6.144514230754794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.321533203125,0.0,58.80698394775391,1895.4371337890625,0.0,89.16343688964844,0.3120199739933014,1.0,0.0,3.0,1.0,0.0
12352800,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.542361319065094,0.0502130426466465,0.0461654551327228,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.5717942118644714,0.0571883805096149,0.0552464388310909,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.5499128103256226,0.0519326403737068,0.0371224768459796,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.5097283720970154,0.0427853465080261,0.0415971130132675,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.5580892562866211,0.0539438277482986,0.2470408678054809,284.7409362792969,284.95001220703125,287.54998779296875,285.7676086425781,294.3046875,297.1398620605469,284.7413635253906,1.0,0.1540398448705673,0.0,0.0,1.0,1.0,-0.5126232504844666,2.782794297218061e-07,0.5126230120658875,-0.1515734791755676,0.5060418248176575,0.5060418248176575,0.0,25.489145278930664,25.0,5426.986328125,-0.0,29.957237243652344,0.0,283.1499938964844,284.5002746582031,288.7667236328125,289.1619567871094,293.1499938964844,293.1499938964844,283.1499938964844,18182.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292045384645462,1.0,0.0,0.0,0.9596150517463684,0.9596195220947266,6.144514230754794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.321533203125,0.0,58.80698394775391,1895.4371337890625,0.0,89.16343688964844,0.3120199739933014,1.0,0.0,3.0,1.0,0.0
12352860,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.5404611229896545,0.0497997216880321,0.0457953885197639,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.5695631504058838,0.0566541217267513,0.0547422431409359,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.5477064847946167,0.0514427870512008,0.0367811098694801,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.5076123476028442,0.042314913123846,0.0411534868180751,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.5574188232421875,0.0538073778152465,0.2464324086904525,284.7427978515625,284.95001220703125,287.54998779296875,285.7802124023437,294.30389404296875,297.13983154296875,284.74322509765625,1.0,0.1538009941577911,0.0,0.0,1.0,1.0,-0.5099021196365356,2.76549968702966e-07,0.5099018216133118,-0.1508069038391113,0.5032947063446045,0.5032947063446045,0.0,25.48958778381348,25.0,5397.8505859375,-0.0,29.717578887939453,0.0,283.1499938964844,284.50634765625,288.7793273925781,289.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18177.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918718457221985,1.0,0.0,0.0,0.9501998424530028,0.9502042531967164,6.024532694937079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.026611328125,0.0,57.785926818847656,1895.4371337890625,0.0,88.1092529296875,0.3105371296405792,1.0,0.0,3.0,1.0,0.0
12352920,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.5404611229896545,0.0497997216880321,0.0457953885197639,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.5695631504058838,0.0566541217267513,0.0547422431409359,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.5477064847946167,0.0514427870512008,0.0367811098694801,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.5076123476028442,0.042314913123846,0.0411534868180751,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.5574188232421875,0.0538073778152465,0.2464324086904525,284.7427978515625,284.95001220703125,287.54998779296875,285.7802124023437,294.30389404296875,297.13983154296875,284.74322509765625,1.0,0.1538009941577911,0.0,0.0,1.0,1.0,-0.5099021196365356,2.76549968702966e-07,0.5099018216133118,-0.1508069038391113,0.5032947063446045,0.5032947063446045,0.0,25.48958778381348,25.0,5397.8505859375,-0.0,29.717578887939453,0.0,283.1499938964844,284.50634765625,288.7793273925781,289.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18177.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918718457221985,1.0,0.0,0.0,0.9501998424530028,0.9502042531967164,6.024532694937079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.026611328125,0.0,57.785926818847656,1895.4371337890625,0.0,88.1092529296875,0.3105371296405792,1.0,0.0,3.0,1.0,0.0
12352980,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.538543701171875,0.0493834614753723,0.0454226322472095,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.5672997236251831,0.0561170652508735,0.0542353615164756,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.5454782247543335,0.0509501509368419,0.036437764763832,297.1150207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.505488395690918,0.04184091091156,0.0407064296305179,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.5567451119422913,0.0536704994738101,0.245822012424469,284.7445678710937,284.95001220703125,287.54998779296875,285.79302978515625,294.3033752441406,297.13983154296875,284.7449951171875,1.0,0.1535618305206298,0.0,0.0,1.0,1.0,-0.5071653127670288,2.748093095306104e-07,0.5071650743484497,-0.150021806359291,0.50057053565979,0.50057053565979,0.0,25.490209579467773,25.0,5368.87744140625,-0.0,29.478015899658203,0.0,283.1499938964844,284.5123291015625,288.7922058105469,289.18310546875,293.1499938964844,293.1499938964844,283.1499938964844,18173.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917034029960632,1.0,0.0,0.0,0.9409375786781312,0.9409419894218444,5.9076540992464295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.7882080078125,0.0,56.79475402832031,1895.4371337890625,0.0,87.07957458496094,0.3090879023075104,1.0,0.0,3.0,1.0,0.0
12353040,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.538543701171875,0.0493834614753723,0.0454226322472095,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.5672997236251831,0.0561170652508735,0.0542353615164756,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.5454782247543335,0.0509501509368419,0.036437764763832,297.1150207519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.505488395690918,0.04184091091156,0.0407064296305179,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.5567451119422913,0.0536704994738101,0.245822012424469,284.7445678710937,284.95001220703125,287.54998779296875,285.79302978515625,294.3033752441406,297.13983154296875,284.7449951171875,1.0,0.1535618305206298,0.0,0.0,1.0,1.0,-0.5071653127670288,2.748093095306104e-07,0.5071650743484497,-0.150021806359291,0.50057053565979,0.50057053565979,0.0,25.490209579467773,25.0,5368.87744140625,-0.0,29.478015899658203,0.0,283.1499938964844,284.5123291015625,288.7922058105469,289.18310546875,293.1499938964844,293.1499938964844,283.1499938964844,18173.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917034029960632,1.0,0.0,0.0,0.9409375786781312,0.9409419894218444,5.9076540992464295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.7882080078125,0.0,56.79475402832031,1895.4371337890625,0.0,87.07957458496094,0.3090879023075104,1.0,0.0,3.0,1.0,0.0
12353100,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.5375791788101196,0.0491742976009845,0.0452353172004222,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.5661563873291016,0.0558475516736507,0.0539809800684452,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.5443565845489502,0.0507028549909591,0.0362654030323028,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.5044236779212952,0.0416026562452316,0.0404816940426826,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.55640709400177,0.0536019019782543,0.2455161064863205,284.7454528808594,284.95001220703125,287.54998779296875,285.7995300292969,294.30322265625,297.13983154296875,284.745849609375,1.0,0.1534421145915985,0.0,0.0,1.0,1.0,-0.5057913064956665,2.739350293268217e-07,0.5057910680770874,-0.1496225893497467,0.4992166459560394,0.4992166459560394,0.0,25.49057006835937,25.0,5354.44384765625,-0.0,29.358285903930664,0.0,283.1499938964844,284.51531982421875,288.7987060546875,289.1885681152344,293.1499938964844,293.1499938964844,283.1499938964844,18171.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916209995746612,1.0,0.0,0.0,0.9363617300987244,0.936366081237793,5.850334972024029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1660.6866455078125,0.0,56.30989837646485,1895.4371337890625,0.0,86.57386779785156,0.3083754479885101,1.0,0.0,3.0,1.0,0.0
12353160,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.5366111397743225,0.0489645227789878,0.0450473986566066,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.5650056004524231,0.0555774345993995,0.0537259839475154,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.5432302951812744,0.0504549741744995,0.0360925942659378,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.5033570528030396,0.0413636118173599,0.0402561761438846,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.5560685396194458,0.05353320017457,0.2452097237110138,284.74627685546875,284.95001220703125,287.54998779296875,285.8060607910156,294.3031005859375,297.1398010253906,284.7467041015625,1.0,0.1533223092555999,0.0,0.0,1.0,1.0,-0.5044141411781311,2.730583901211503e-07,0.5044138431549072,-0.1492190062999725,0.4978683292865753,0.4978683292865753,0.0,25.490938186645508,25.0,5340.05322265625,-0.0,29.23859024047852,0.0,283.1499938964844,284.5182800292969,288.80523681640625,289.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18169.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915400862693786,1.0,0.0,0.0,0.9318238496780396,0.9318282604217528,5.7937679542874334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.5989990234375,0.0,55.832279205322266,1895.4371337890625,0.0,86.0760498046875,0.3076712489128113,1.0,0.0,3.0,1.0,0.0
12353220,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.5346658825874329,0.0485432036221027,0.0446699224412441,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.5626825094223022,0.0550354719161987,0.0532143004238605,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.5409652590751648,0.0499575063586235,0.0357457548379898,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.5012180209159851,0.0408832468092441,0.0398029126226902,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.5553897023200989,0.0533954761922359,0.2445954978466034,284.7479248046875,284.95001220703125,287.54998779296875,285.8191833496094,294.3030700683594,297.1398010253906,284.7483215332031,1.0,0.1530824154615402,0.0,0.0,1.0,1.0,-0.5016502737998962,2.7129868840347626e-07,0.5016500353813171,-0.1483996659517288,0.4951885044574737,0.4951885044574737,0.0,25.491682052612305,25.0,5311.38525390625,-0.0,28.99933815002441,0.0,283.1499938964844,284.524169921875,288.8183898925781,289.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18166.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913818657398224,1.0,0.0,0.0,0.9228627681732178,0.9228671193122864,5.682869996803674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.4591064453125,0.0,54.89850997924805,1895.4371337890625,0.0,85.10009765625,0.3062877357006073,1.0,0.0,3.0,1.0,0.0
12353280,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.5346658825874329,0.0485432036221027,0.0446699224412441,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.5626825094223022,0.0550354719161987,0.0532143004238605,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.5409652590751648,0.0499575063586235,0.0357457548379898,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.5012180209159851,0.0408832468092441,0.0398029126226902,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.5553897023200989,0.0533954761922359,0.2445954978466034,284.7479248046875,284.95001220703125,287.54998779296875,285.8191833496094,294.3030700683594,297.1398010253906,284.7483215332031,1.0,0.1530824154615402,0.0,0.0,1.0,1.0,-0.5016502737998962,2.7129868840347626e-07,0.5016500353813171,-0.1483996659517288,0.4951885044574737,0.4951885044574737,0.0,25.491682052612305,25.0,5311.38525390625,-0.0,28.99933815002441,0.0,283.1499938964844,284.524169921875,288.8183898925781,289.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18166.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913818657398224,1.0,0.0,0.0,0.9228627681732178,0.9228671193122864,5.682869996803674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.4591064453125,0.0,54.89850997924805,1895.4371337890625,0.0,85.10009765625,0.3062877357006073,1.0,0.0,3.0,1.0,0.0
12353340,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.5327112078666687,0.0481199957430362,0.0442906953394413,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.5603333711624146,0.0544916838407516,0.0527008287608623,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.5386867523193359,0.0494582578539848,0.0353976190090179,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.499071717262268,0.0404004827141761,0.039347305893898,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.5547088980674744,0.0532573983073234,0.2439796477556228,284.74951171875,284.95001220703125,287.54998779296875,285.8323059082031,294.3032531738281,297.1397705078125,284.7498779296875,1.0,0.152842178940773,0.0,0.0,1.0,1.0,-0.4988747239112854,2.695314549328032e-07,0.4988744556903839,-0.1475657969713211,0.4925271570682525,0.4925271570682525,0.0,25.492412567138672,25.0,5282.80078125,-0.0,28.760433197021484,0.0,283.1499938964844,284.5299987792969,288.83154296875,289.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18162.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912279963493347,1.0,0.0,0.0,0.9140304923057556,0.9140348434448242,5.5746141924828414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1640.3345947265625,0.0,53.98960494995117,1895.4371337890625,0.0,84.14762878417969,0.3049325942993164,1.0,0.0,3.0,1.0,0.0
12353400,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.5327112078666687,0.0481199957430362,0.0442906953394413,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.5603333711624146,0.0544916838407516,0.0527008287608623,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.5386867523193359,0.0494582578539848,0.0353976190090179,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.499071717262268,0.0404004827141761,0.039347305893898,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.5547088980674744,0.0532573983073234,0.2439796477556228,284.74951171875,284.95001220703125,287.54998779296875,285.8323059082031,294.3032531738281,297.1397705078125,284.7498779296875,1.0,0.152842178940773,0.0,0.0,1.0,1.0,-0.4988747239112854,2.695314549328032e-07,0.4988744556903839,-0.1475657969713211,0.4925271570682525,0.4925271570682525,0.0,25.492412567138672,25.0,5282.80078125,-0.0,28.760433197021484,0.0,283.1499938964844,284.5299987792969,288.83154296875,289.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18162.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912279963493347,1.0,0.0,0.0,0.9140304923057556,0.9140348434448242,5.5746141924828414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1640.3345947265625,0.0,53.98960494995117,1895.4371337890625,0.0,84.14762878417969,0.3049325942993164,1.0,0.0,3.0,1.0,0.0
