time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353460,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.5307492017745972,0.0476951263844966,0.0439098663628101,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.5579601526260376,0.053946278989315,0.0521857142448425,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.5363972187042236,0.0489574372768402,0.0350483059883117,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.4969155192375183,0.0399155206978321,0.0388894900679588,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.5540265440940857,0.0531189516186714,0.243362084031105,284.7509765625,284.95001220703125,287.54998779296875,285.8453674316406,294.3036499023437,297.1397705078125,284.7513427734375,1.0,0.1526016294956207,0.0,0.0,1.0,1.0,-0.4960897862911224,2.677587076505006e-07,0.4960895180702209,-0.146719291806221,0.4898851215839386,0.4898851215839386,0.0,25.49304962158203,25.0,5254.3232421875,-0.0,28.52191734313965,0.0,283.1499938964844,284.5357360839844,288.8446350097656,289.22723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18158.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910787165164947,1.0,0.0,0.0,0.9053359031677246,0.9053401947021484,5.469063069085679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.236328125,0.0,53.106407165527344,1895.4371337890625,0.0,83.2210464477539,0.3036073744297027,1.0,0.0,3.0,1.0,0.0
12353520,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.5307492017745972,0.0476951263844966,0.0439098663628101,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.5579601526260376,0.053946278989315,0.0521857142448425,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.5363972187042236,0.0489574372768402,0.0350483059883117,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.4969155192375183,0.0399155206978321,0.0388894900679588,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.5540265440940857,0.0531189516186714,0.243362084031105,284.7509765625,284.95001220703125,287.54998779296875,285.8453674316406,294.3036499023437,297.1397705078125,284.7513427734375,1.0,0.1526016294956207,0.0,0.0,1.0,1.0,-0.4960897862911224,2.677587076505006e-07,0.4960895180702209,-0.146719291806221,0.4898851215839386,0.4898851215839386,0.0,25.49304962158203,25.0,5254.3232421875,-0.0,28.52191734313965,0.0,283.1499938964844,284.5357360839844,288.8446350097656,289.22723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18158.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910787165164947,1.0,0.0,0.0,0.9053359031677246,0.9053401947021484,5.469063069085679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.236328125,0.0,53.106407165527344,1895.4371337890625,0.0,83.2210464477539,0.3036073744297027,1.0,0.0,3.0,1.0,0.0
12353580,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.5287827849388123,0.0472690053284168,0.0435278229415416,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.5555656552314758,0.0533996820449829,0.0516693666577339,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.5340998768806458,0.0484554581344127,0.0346981100738048,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.4947466552257538,0.039428848773241,0.0384299494326114,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.5533429384231567,0.0529801696538925,0.2427429556846618,284.7523803710937,284.95001220703125,287.54998779296875,285.8583068847656,294.3041687011719,297.1397399902344,284.7527160644531,1.0,0.1523608565330505,0.0,0.0,1.0,1.0,-0.4932970702648163,2.659823508111004e-07,0.4932968020439148,-0.1458627730607986,0.4872604310512543,0.4872604310512543,0.0,25.493553161621094,25.0,5225.9130859375,-0.0,28.28392601013184,0.0,283.1499938964844,284.5414123535156,288.8575744628906,289.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,18155.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909337878227234,1.0,0.0,0.0,0.8967686295509338,0.8967729210853577,5.3660443199987646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.1441650390625,0.0,52.24706268310547,1895.4371337890625,0.0,82.3198013305664,0.302309900522232,1.0,0.0,3.0,1.0,0.0
12353640,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.5287827849388123,0.0472690053284168,0.0435278229415416,297.1094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.5555656552314758,0.0533996820449829,0.0516693666577339,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.5340998768806458,0.0484554581344127,0.0346981100738048,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.4947466552257538,0.039428848773241,0.0384299494326114,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.5533429384231567,0.0529801696538925,0.2427429556846618,284.7523803710937,284.95001220703125,287.54998779296875,285.8583068847656,294.3041687011719,297.1397399902344,284.7527160644531,1.0,0.1523608565330505,0.0,0.0,1.0,1.0,-0.4932970702648163,2.659823508111004e-07,0.4932968020439148,-0.1458627730607986,0.4872604310512543,0.4872604310512543,0.0,25.493553161621094,25.0,5225.9130859375,-0.0,28.28392601013184,0.0,283.1499938964844,284.5414123535156,288.8575744628906,289.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,18155.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909337878227234,1.0,0.0,0.0,0.8967686295509338,0.8967729210853577,5.3660443199987646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.1441650390625,0.0,52.24706268310547,1895.4371337890625,0.0,82.3198013305664,0.302309900522232,1.0,0.0,3.0,1.0,0.0
12353700,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.5277984142303467,0.0470555499196052,0.0433364100754261,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.5543609857559204,0.0531260147690773,0.0514108091592788,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.5329490900039673,0.0482041202485561,0.0345227345824241,297.1143493652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.4936557412147522,0.0391849502921104,0.0381995998322963,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.5530005693435669,0.0529106445610523,0.2424327731132507,284.7530517578125,284.95001220703125,287.54998779296875,285.8646850585937,294.30450439453125,297.1397399902344,284.7533569335937,1.0,0.1522403955459594,0.0,0.0,1.0,1.0,-0.491897851228714,2.650931207881513e-07,0.4918975830078125,-0.1454315185546875,0.4859550893306732,0.4859550893306732,0.0,25.49375343322754,25.0,5211.7255859375,-0.0,28.16514587402344,0.0,283.1499938964844,284.5442199707031,288.86395263671875,289.2435913085937,293.1499938964844,293.1499938964844,283.1499938964844,18153.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908623218536377,1.0,0.0,0.0,0.8925357460975647,0.8925400376319885,5.315506967917828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.0980224609375,0.0,51.82658767700195,1895.4371337890625,0.0,81.87477111816406,0.3016722798347473,1.0,0.0,3.0,1.0,0.0
12353760,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.5268141627311707,0.0468419976532459,0.0431448481976985,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.5531522631645203,0.0528522580862045,0.0511521063745021,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.5317977666854858,0.0479527004063129,0.034347265958786,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.4925598204135895,0.0389408394694328,0.0379689931869506,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.5526580214500427,0.0528410412371158,0.2421222031116485,284.7536926269531,284.95001220703125,287.54998779296875,285.8710021972656,294.3048400878906,297.13970947265625,284.7539978027344,1.0,0.152119904756546,0.0,0.0,1.0,1.0,-0.4904974997043609,2.642038907652023e-07,0.4904972612857818,-0.1449989676475525,0.4846537113189697,0.4846537113189697,0.0,25.4939022064209,25.0,5197.54443359375,-0.0,28.046550750732425,0.0,283.1499938964844,284.5470275878906,288.87030029296875,289.2489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18152.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907918989658355,1.0,0.0,0.0,0.8883328437805176,0.8883371353149414,5.265563984835354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.04736328125,0.0,51.411651611328125,1895.4371337890625,0.0,81.43605041503906,0.3010411262512207,1.0,0.0,3.0,1.0,0.0
12353820,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.5248473882675171,0.0464146845042705,0.0427614971995353,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.55072420835495,0.0523046180605888,0.0506345145404338,297.1127624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.5294952988624573,0.0474497452378273,0.0339961983263492,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.4903496205806732,0.0384521670639514,0.0375072732567787,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.5519723892211914,0.0527016073465347,0.2415000051259994,284.7548828125,284.95001220703125,287.54998779296875,285.8834228515625,294.3055419921875,297.13970947265625,284.7551574707031,1.0,0.1518789082765579,0.0,0.0,1.0,1.0,-0.4876947402954101,2.624268802264851e-07,0.4876944720745086,-0.1441319733858108,0.4820627570152282,0.4820627570152282,0.0,25.494014739990234,25.0,5169.19482421875,-0.0,27.809988021850582,0.0,283.1499938964844,284.55255126953125,288.8826904296875,289.2593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18149.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906526327133178,1.0,0.0,0.0,0.8800178170204163,0.8800220489501953,5.167451178067497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.931884765625,0.0,50.598392486572266,1895.4371337890625,0.0,80.56771850585938,0.2997985482215881,1.0,0.0,3.0,1.0,0.0
12353880,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.5248473882675171,0.0464146845042705,0.0427614971995353,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.55072420835495,0.0523046180605888,0.0506345145404338,297.1127624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.5294952988624573,0.0474497452378273,0.0339961983263492,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.4903496205806732,0.0384521670639514,0.0375072732567787,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.5519723892211914,0.0527016073465347,0.2415000051259994,284.7548828125,284.95001220703125,287.54998779296875,285.8834228515625,294.3055419921875,297.13970947265625,284.7551574707031,1.0,0.1518789082765579,0.0,0.0,1.0,1.0,-0.4876947402954101,2.624268802264851e-07,0.4876944720745086,-0.1441319733858108,0.4820627570152282,0.4820627570152282,0.0,25.494014739990234,25.0,5169.19482421875,-0.0,27.809988021850582,0.0,283.1499938964844,284.55255126953125,288.8826904296875,289.2593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18149.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906526327133178,1.0,0.0,0.0,0.8800178170204163,0.8800220489501953,5.167451178067497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.931884765625,0.0,50.598392486572266,1895.4371337890625,0.0,80.56771850585938,0.2997985482215881,1.0,0.0,3.0,1.0,0.0
12353940,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.5228841304779053,0.0459872782230377,0.0423779971897602,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.5482837557792664,0.051757026463747,0.0501168854534626,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.5271949172019958,0.0469468422234058,0.0336451083421707,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.4881066083908081,0.0379632078111171,0.0370451845228672,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.5512860417366028,0.052561916410923,0.2408765852451324,284.7559814453125,284.95001220703125,287.54998779296875,285.8954467773437,294.3062744140625,297.1396789550781,284.7562561035156,1.0,0.1516379565000534,0.0,0.0,1.0,1.0,-0.4848887622356415,2.6065211500281293e-07,0.48488849401474,-0.1432639807462692,0.4794847369194031,0.4794847369194031,0.0,25.49392509460449,25.0,5140.81787109375,-0.0,27.574357986450195,0.0,283.1499938964844,284.5579833984375,288.894775390625,289.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,18146.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905201315879822,1.0,0.0,0.0,0.8718073964118958,0.8718116283416748,5.0714781707483794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.7803955078125,0.0,49.804786682128906,1895.4371337890625,0.0,79.74093627929688,0.2985789775848388,1.0,0.0,3.0,1.0,0.0
12354000,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.5228841304779053,0.0459872782230377,0.0423779971897602,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.5482837557792664,0.051757026463747,0.0501168854534626,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.5271949172019958,0.0469468422234058,0.0336451083421707,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.4881066083908081,0.0379632078111171,0.0370451845228672,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.5512860417366028,0.052561916410923,0.2408765852451324,284.7559814453125,284.95001220703125,287.54998779296875,285.8954467773437,294.3062744140625,297.1396789550781,284.7562561035156,1.0,0.1516379565000534,0.0,0.0,1.0,1.0,-0.4848887622356415,2.6065211500281293e-07,0.48488849401474,-0.1432639807462692,0.4794847369194031,0.4794847369194031,0.0,25.49392509460449,25.0,5140.81787109375,-0.0,27.574357986450195,0.0,283.1499938964844,284.5579833984375,288.894775390625,289.2695007324219,293.1499938964844,293.1499938964844,283.1499938964844,18146.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905201315879822,1.0,0.0,0.0,0.8718073964118958,0.8718116283416748,5.0714781707483794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.7803955078125,0.0,49.804786682128906,1895.4371337890625,0.0,79.74093627929688,0.2985789775848388,1.0,0.0,3.0,1.0,0.0
12354060,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.520927369594574,0.0455602630972862,0.0419947281479835,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.5458347201347351,0.0512100122869014,0.0495996698737144,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.5249003171920776,0.0464444980025291,0.0332943201065063,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.4858194589614868,0.0374744795262813,0.0365831740200519,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.5505991578102112,0.0524219535291194,0.2402518689632415,284.7569885253906,284.95001220703125,287.54998779296875,285.9070129394531,294.30694580078125,297.1396484375,284.7572021484375,1.0,0.1513972133398056,0.0,0.0,1.0,1.0,-0.4820834398269653,2.588839151940192e-07,0.4820832014083862,-0.1424009948968887,0.4769197702407837,0.4769197702407837,0.0,25.49355697631836,25.0,5112.39501953125,-0.0,27.339807510375977,0.0,283.1499938964844,284.5633544921875,288.9063415527344,289.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18143.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903873920440674,1.0,0.0,0.0,0.8637092709541321,0.8637134432792664,4.9776986088545534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.5850830078125,0.0,49.03168869018555,1895.4371337890625,0.0,78.91255950927734,0.2973839342594147,1.0,0.0,3.0,1.0,0.0
12354120,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.520927369594574,0.0455602630972862,0.0419947281479835,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.5458347201347351,0.0512100122869014,0.0495996698737144,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.5249003171920776,0.0464444980025291,0.0332943201065063,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.4858194589614868,0.0374744795262813,0.0365831740200519,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.5505991578102112,0.0524219535291194,0.2402518689632415,284.7569885253906,284.95001220703125,287.54998779296875,285.9070129394531,294.30694580078125,297.1396484375,284.7572021484375,1.0,0.1513972133398056,0.0,0.0,1.0,1.0,-0.4820834398269653,2.588839151940192e-07,0.4820832014083862,-0.1424009948968887,0.4769197702407837,0.4769197702407837,0.0,25.49355697631836,25.0,5112.39501953125,-0.0,27.339807510375977,0.0,283.1499938964844,284.5633544921875,288.9063415527344,289.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18143.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903873920440674,1.0,0.0,0.0,0.8637092709541321,0.8637134432792664,4.9776986088545534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.5850830078125,0.0,49.03168869018555,1895.4371337890625,0.0,78.91255950927734,0.2973839342594147,1.0,0.0,3.0,1.0,0.0
12354180,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.5189785957336426,0.0451338253915309,0.0416119135916233,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.5433793067932129,0.0506637915968894,0.04908312484622,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.5226136445999146,0.0459429174661636,0.0329440012574195,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.4834726750850677,0.0369863063097,0.036121591925621,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.549911618232727,0.0522817559540271,0.2396260648965835,284.7578430175781,284.95001220703125,287.54998779296875,285.9180603027344,294.3074645996094,297.1396484375,284.758056640625,1.0,0.1511567682027816,0.0,0.0,1.0,1.0,-0.4792783260345459,2.571227355474548e-07,0.4792780578136444,-0.141544759273529,0.4743648469448089,0.4743648469448089,0.0,25.492956161499023,25.0,5083.8828125,-0.0,27.1064395904541,0.0,283.1499938964844,284.5686340332031,288.9174194335937,289.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18140.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902619242668152,1.0,0.0,0.0,0.8557054996490479,0.8557096719741821,4.885871973669965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.3270263671875,0.0,48.27641677856445,1895.4371337890625,0.0,78.12935638427734,0.2962098121643066,1.0,0.0,3.0,1.0,0.0
12354240,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.5189785957336426,0.0451338253915309,0.0416119135916233,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.5433793067932129,0.0506637915968894,0.04908312484622,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.5226136445999146,0.0459429174661636,0.0329440012574195,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.4834726750850677,0.0369863063097,0.036121591925621,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.549911618232727,0.0522817559540271,0.2396260648965835,284.7578430175781,284.95001220703125,287.54998779296875,285.9180603027344,294.3074645996094,297.1396484375,284.758056640625,1.0,0.1511567682027816,0.0,0.0,1.0,1.0,-0.4792783260345459,2.571227355474548e-07,0.4792780578136444,-0.141544759273529,0.4743648469448089,0.4743648469448089,0.0,25.492956161499023,25.0,5083.8828125,-0.0,27.1064395904541,0.0,283.1499938964844,284.5686340332031,288.9174194335937,289.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18140.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902619242668152,1.0,0.0,0.0,0.8557054996490479,0.8557096719741821,4.885871973669965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.3270263671875,0.0,48.27641677856445,1895.4371337890625,0.0,78.12935638427734,0.2962098121643066,1.0,0.0,3.0,1.0,0.0
12354300,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.5180079936981201,0.0449209548532962,0.0414207950234413,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.5421504974365234,0.050391137599945,0.0488252490758895,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.5214744210243225,0.0456925593316555,0.0327691249549388,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.4822714328765869,0.0367425866425037,0.0358911082148551,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.5495676398277283,0.0522115640342235,0.2393127232789993,284.7582397460937,284.95001220703125,287.54998779296875,285.92333984375,294.3076477050781,297.1396179199219,284.7584228515625,1.0,0.1510367095470428,0.0,0.0,1.0,1.0,-0.4778770208358764,2.5624623845033057e-07,0.4778767824172973,-0.1411214172840118,0.4730910658836365,0.4730910658836365,0.0,25.492549896240234,25.0,5069.5810546875,-0.0,26.9902458190918,0.0,283.1499938964844,284.5712280273437,288.9227294921875,289.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,18139.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29019895195961,1.0,0.0,0.0,0.851740837097168,0.8517450094223022,4.840702416686327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.170166015625,0.0,47.90568923950195,1895.4371337890625,0.0,77.73638916015625,0.2956310212612152,1.0,0.0,3.0,1.0,0.0
12354360,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.5170403122901917,0.0447084158658981,0.041229922324419,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.5409213900566101,0.0501188784837722,0.0485676974058151,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.5203382968902588,0.0454425849020481,0.0325944758951664,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.4810481369495392,0.0364992097020149,0.0356609001755714,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.5492234826087952,0.0521413162350654,0.2389990985393524,284.75860595703125,284.95001220703125,287.54998779296875,285.9284973144531,294.3077697753906,297.1396179199219,284.7587890625,1.0,0.1509167701005935,0.0,0.0,1.0,1.0,-0.476476639509201,2.5537264036756824e-07,0.4764764010906219,-0.1407016664743423,0.4718193113803863,0.4718193113803863,0.0,25.492076873779297,25.0,5055.2431640625,-0.0,26.874399185180664,0.0,283.1499938964844,284.5738220214844,288.9278564453125,289.296875,293.1499938964844,293.1499938964844,283.1499938964844,18138.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901369333267212,1.0,0.0,0.0,0.8477986454963684,0.8478028178215027,4.7959964888377726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.99169921875,0.0,47.53921508789063,1895.4371337890625,0.0,77.34959411621094,0.2950572967529297,1.0,0.0,3.0,1.0,0.0
12354420,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.515114963054657,0.0442844778299331,0.0408491604030132,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.5384646058082581,0.0495757609605789,0.0480538606643676,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.5180774331092834,0.0449439734220504,0.0322460755705833,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.4785238206386566,0.0360137373208999,0.0352016240358352,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.548534631729126,0.0520006418228149,0.2383710443973541,284.7592163085937,284.95001220703125,287.54998779296875,285.938232421875,294.3077697753906,297.1395874023437,284.7593688964844,1.0,0.1506773829460144,0.0,0.0,1.0,1.0,-0.4736805558204651,2.536366423555592e-07,0.4736802875995636,-0.1398766338825225,0.4692810773849487,0.4692810773849487,0.0,25.490907669067383,25.0,5026.43701171875,-0.0,26.64384651184082,0.0,283.1499938964844,284.5788879394531,288.9375915527344,289.3047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18135.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290012389421463,1.0,0.0,0.0,0.8399812579154968,0.8399854302406311,4.7079584675202575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.5615234375,0.0,46.81896209716797,1895.4371337890625,0.0,76.57272338867188,0.2939249277114868,1.0,0.0,3.0,1.0,0.0
12354480,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.515114963054657,0.0442844778299331,0.0408491604030132,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.5384646058082581,0.0495757609605789,0.0480538606643676,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.5180774331092834,0.0449439734220504,0.0322460755705833,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.4785238206386566,0.0360137373208999,0.0352016240358352,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.548534631729126,0.0520006418228149,0.2383710443973541,284.7592163085937,284.95001220703125,287.54998779296875,285.938232421875,294.3077697753906,297.1395874023437,284.7593688964844,1.0,0.1506773829460144,0.0,0.0,1.0,1.0,-0.4736805558204651,2.536366423555592e-07,0.4736802875995636,-0.1398766338825225,0.4692810773849487,0.4692810773849487,0.0,25.490907669067383,25.0,5026.43701171875,-0.0,26.64384651184082,0.0,283.1499938964844,284.5788879394531,288.9375915527344,289.3047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18135.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290012389421463,1.0,0.0,0.0,0.8399812579154968,0.8399854302406311,4.7079584675202575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.5615234375,0.0,46.81896209716797,1895.4371337890625,0.0,76.57272338867188,0.2939249277114868,1.0,0.0,3.0,1.0,0.0
12354540,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.5132027268409729,0.0438619665801525,0.0404696278274059,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.5360105633735657,0.0490344278514385,0.0475416406989097,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.5158317685127258,0.0444470532238483,0.031898807734251,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.4758704900741577,0.035529937595129,0.0347438529133796,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.5478450655937195,0.0518597587943077,0.2377420365810394,284.7597045898437,284.95001220703125,287.54998779296875,285.9472045898437,294.30743408203125,297.1395874023437,284.75982666015625,1.0,0.1504386365413665,0.0,0.0,1.0,1.0,-0.4708888530731201,2.519144288726239e-07,0.470888614654541,-0.1390705853700637,0.4667477905750274,0.4667477905750274,0.0,25.48949813842773,25.0,4997.4404296875,-0.0,26.4148006439209,0.0,283.1499938964844,284.5838928222656,288.9466247558594,289.3118591308594,293.1499938964844,293.1499938964844,283.1499938964844,18133.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898978888988495,1.0,0.0,0.0,0.8322393894195557,0.8322435617446899,4.6215749449629584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.0279541015625,0.0,46.11359786987305,1895.4371337890625,0.0,75.8592300415039,0.2928098738193512,1.0,0.0,3.0,1.0,0.0
12354600,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.5132027268409729,0.0438619665801525,0.0404696278274059,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.5360105633735657,0.0490344278514385,0.0475416406989097,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.5158317685127258,0.0444470532238483,0.031898807734251,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.4758704900741577,0.035529937595129,0.0347438529133796,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.5478450655937195,0.0518597587943077,0.2377420365810394,284.7597045898437,284.95001220703125,287.54998779296875,285.9472045898437,294.30743408203125,297.1395874023437,284.75982666015625,1.0,0.1504386365413665,0.0,0.0,1.0,1.0,-0.4708888530731201,2.519144288726239e-07,0.470888614654541,-0.1390705853700637,0.4667477905750274,0.4667477905750274,0.0,25.48949813842773,25.0,4997.4404296875,-0.0,26.4148006439209,0.0,283.1499938964844,284.5838928222656,288.9466247558594,289.3118591308594,293.1499938964844,293.1499938964844,283.1499938964844,18133.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898978888988495,1.0,0.0,0.0,0.8322393894195557,0.8322435617446899,4.6215749449629584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.0279541015625,0.0,46.11359786987305,1895.4371337890625,0.0,75.8592300415039,0.2928098738193512,1.0,0.0,3.0,1.0,0.0
12354660,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.511305570602417,0.0434413254261016,0.0400916971266269,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.5335631370544434,0.0484953969717025,0.047031495720148,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.5136040449142456,0.0439523123204708,0.0315529964864254,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.4730559587478637,0.0350483693182468,0.0342880748212337,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.5471546053886414,0.0517186559736728,0.2371120005846023,284.76007080078125,284.95001220703125,287.54998779296875,285.955322265625,294.3065795898437,297.1395568847656,284.7601318359375,1.0,0.1502007097005844,0.0,0.0,1.0,1.0,-0.4681050479412079,2.502108316093654e-07,0.4681048095226288,-0.1382914930582046,0.4642179012298584,0.4642179012298584,0.0,25.48781013488769,25.0,4968.18798828125,-0.0,26.18741035461425,0.0,283.1499938964844,284.5887756347656,288.95477294921875,289.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,18131.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897826135158539,1.0,0.0,0.0,0.8245737552642822,0.8245778679847717,4.536829578682956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.3670654296875,0.0,45.42327117919922,1895.4371337890625,0.0,75.14129638671875,0.2917124629020691,1.0,0.0,3.0,1.0,0.0
12354720,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.511305570602417,0.0434413254261016,0.0400916971266269,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.5335631370544434,0.0484953969717025,0.047031495720148,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.5136040449142456,0.0439523123204708,0.0315529964864254,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.4730559587478637,0.0350483693182468,0.0342880748212337,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.5471546053886414,0.0517186559736728,0.2371120005846023,284.76007080078125,284.95001220703125,287.54998779296875,285.955322265625,294.3065795898437,297.1395568847656,284.7601318359375,1.0,0.1502007097005844,0.0,0.0,1.0,1.0,-0.4681050479412079,2.502108316093654e-07,0.4681048095226288,-0.1382914930582046,0.4642179012298584,0.4642179012298584,0.0,25.48781013488769,25.0,4968.18798828125,-0.0,26.18741035461425,0.0,283.1499938964844,284.5887756347656,288.95477294921875,289.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,18131.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897826135158539,1.0,0.0,0.0,0.8245737552642822,0.8245778679847717,4.536829578682956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.3670654296875,0.0,45.42327117919922,1895.4371337890625,0.0,75.14129638671875,0.2917124629020691,1.0,0.0,3.0,1.0,0.0
12354780,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.509591817855835,0.0430600941181182,0.0397491045296192,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.5313423275947571,0.0480067357420921,0.0465689413249492,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.5115921497344971,0.0435038767755031,0.0312394928187131,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.4703194499015808,0.034612026065588,0.0338750146329402,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.5465246438980103,0.0515899136662483,0.2365371435880661,284.7602233886719,284.95001220703125,287.54998779296875,285.9619445800781,294.3053283691406,297.1395263671875,284.76025390625,1.0,0.1499848067760467,0.0,0.0,1.0,1.0,-0.4655770361423492,2.4867657089089334e-07,0.4655767977237701,-0.1376078128814697,0.4619145095348358,0.4619145095348358,0.0,25.48604202270508,25.0,4941.28955078125,-0.0,25.98181915283203,0.0,283.1499938964844,284.5931396484375,288.9613647460937,289.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,18129.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896780967712402,1.0,0.0,0.0,0.8176510334014893,0.8176551461219788,4.460970970399104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.3519287109375,0.0,44.80669784545898,1895.4371337890625,0.0,74.49095153808594,0.2907272279262543,1.0,0.0,3.0,1.0,0.0
12354840,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.5094251036643982,0.0430229566991329,0.0397157222032547,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.5311258435249329,0.0479591190814971,0.0465238578617572,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.5113964676856995,0.0434601865708828,0.0312089398503303,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.4700419008731842,0.0345695242285728,0.0338347665965557,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5464630126953125,0.0515773147344589,0.2364809066057205,284.76025390625,284.95001220703125,287.54998779296875,285.9625549316406,294.30517578125,297.1395263671875,284.76025390625,1.0,0.1499637514352798,0.0,0.0,1.0,1.0,-0.4653304517269134,2.485276411334781e-07,0.4653301835060119,-0.1375425159931183,0.4616893529891968,0.4616893529891968,0.0,25.48585700988769,25.0,4938.6455078125,-0.0,25.961809158325195,0.0,283.1499938964844,284.5935363769531,288.96197509765625,289.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18129.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896675765514374,1.0,0.0,0.0,0.816977322101593,0.8169814348220825,4.4536232479686084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.561279296875,0.0,44.74705123901367,1895.4371337890625,0.0,74.42554473876953,0.2906316518783569,1.0,0.0,3.0,1.0,0.0
12354900,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5084917545318604,0.0428147837519645,0.0395286194980144,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5299124717712402,0.0476922094821929,0.0462711714208126,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5103010535240173,0.0432152859866619,0.0310377031564712,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.4684467315673828,0.0343313366174697,0.0336092449724674,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.546116828918457,0.0515065528452396,0.2361649274826049,284.7602844238281,284.95001220703125,287.54998779296875,285.9657897949219,294.3042297363281,297.1395263671875,284.76025390625,1.0,0.1498457044363021,0.0,0.0,1.0,1.0,-0.4639473855495453,2.476946292517823e-07,0.4639471471309662,-0.1371807307004928,0.4604248404502868,0.4604248404502868,0.0,25.48478126525879,25.0,4923.7509765625,-0.0,25.8497371673584,0.0,283.1499938964844,284.59588623046875,288.9651794433594,289.3257141113281,293.1499938964844,293.1499938964844,283.1499938964844,18128.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896090745925903,1.0,0.0,0.0,0.8132033348083496,0.8132074475288391,4.4125716414100686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1536.0982666015625,0.0,44.414024353027344,1895.4371337890625,0.0,74.06198120117188,0.2900972366333008,1.0,0.0,3.0,1.0,0.0
12354960,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5075629949569702,0.0426073148846626,0.0393421091139316,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5287028551101685,0.0474261343479156,0.0460192337632179,297.11279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5092112421989441,0.0429711826145648,0.0308669935911893,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.466784119606018,0.0340939871966838,0.0333844758570194,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.5457703471183777,0.0514357350766658,0.2358486950397491,284.76025390625,284.95001220703125,287.54998779296875,285.96875,294.3031005859375,297.1395263671875,284.7602233886719,1.0,0.149727925658226,0.0,0.0,1.0,1.0,-0.4625670611858368,2.468673585553916e-07,0.4625667929649353,-0.1368275731801986,0.459159791469574,0.459159791469574,0.0,25.483640670776367,25.0,4908.779296875,-0.0,25.73815155029297,0.0,283.1499938964844,284.59820556640625,288.9681701660156,289.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,18127.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895528078079223,1.0,0.0,0.0,0.8094431757926941,0.8094472885131836,4.3718596742792215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.596435546875,0.0,44.08404922485352,1895.4371337890625,0.0,73.71241760253906,0.289566308259964,1.0,0.0,3.0,1.0,0.0
12355020,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5057194828987122,0.0421945601701736,0.0389710254967212,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5262965559959412,0.0468966364860534,0.0455178171396255,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5070488452911377,0.0424854755401611,0.030527289956808,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.4632290601730346,0.0336219817399978,0.0329374298453331,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5450764894485474,0.0512939319014549,0.2352154850959777,284.7601318359375,284.95001220703125,287.54998779296875,285.973876953125,294.3003234863281,297.1394958496094,284.7600402832031,1.0,0.14949332177639,0.0,0.0,1.0,1.0,-0.4598159790039062,2.4523183128621895e-07,0.4598157405853271,-0.1361502856016159,0.4566271007061004,0.4566271007061004,0.0,25.481157302856445,25.0,4878.57177734375,-0.0,25.51649475097656,0.0,283.1499938964844,284.60272216796875,288.97332763671875,289.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18126.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894424796104431,1.0,0.0,0.0,0.8019623756408691,0.8019664883613586,4.291424104962972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.4666748046875,0.0,43.433048248291016,1895.4371337890625,0.0,73.0276107788086,0.288514494895935,1.0,0.0,3.0,1.0,0.0
12355080,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5057194828987122,0.0421945601701736,0.0389710254967212,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5262965559959412,0.0468966364860534,0.0455178171396255,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5070488452911377,0.0424854755401611,0.030527289956808,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.4632290601730346,0.0336219817399978,0.0329374298453331,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.5450764894485474,0.0512939319014549,0.2352154850959777,284.7601318359375,284.95001220703125,287.54998779296875,285.973876953125,294.3003234863281,297.1394958496094,284.7600402832031,1.0,0.14949332177639,0.0,0.0,1.0,1.0,-0.4598159790039062,2.4523183128621895e-07,0.4598157405853271,-0.1361502856016159,0.4566271007061004,0.4566271007061004,0.0,25.481157302856445,25.0,4878.57177734375,-0.0,25.51649475097656,0.0,283.1499938964844,284.60272216796875,288.97332763671875,289.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18126.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894424796104431,1.0,0.0,0.0,0.8019623756408691,0.8019664883613586,4.291424104962972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.4666748046875,0.0,43.433048248291016,1895.4371337890625,0.0,73.0276107788086,0.288514494895935,1.0,0.0,3.0,1.0,0.0
12355140,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5038989186286926,0.0417859703302383,0.0386033803224563,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5239145755767822,0.0463720485568046,0.0450206957757473,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5049139261245728,0.0420044399797916,0.0301906019449234,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.4595056176185608,0.0331549905240535,0.032494768500328,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5443846583366394,0.0511526837944984,0.2345835268497467,284.7597961425781,284.95001220703125,287.54998779296875,285.97784423828125,294.2967529296875,297.1394958496094,284.7597045898437,1.0,0.1492602378129959,0.0,0.0,1.0,1.0,-0.457084983587265,2.436268005112652e-07,0.4570847451686859,-0.1355155855417251,0.4540886282920837,0.4540886282920837,0.0,25.478246688842773,25.0,4848.001953125,-0.0,25.29729652404785,0.0,283.1499938964844,284.6071472167969,288.9772033691406,289.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,18124.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28932586312294,1.0,0.0,0.0,0.7945296168327332,0.7945336699485779,4.212244775203544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.1533203125,0.0,42.79354476928711,1895.4371337890625,0.0,72.30492401123047,0.2874756455421448,1.0,0.0,3.0,1.0,0.0
12355200,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5038989186286926,0.0417859703302383,0.0386033803224563,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5239145755767822,0.0463720485568046,0.0450206957757473,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5049139261245728,0.0420044399797916,0.0301906019449234,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.4595056176185608,0.0331549905240535,0.032494768500328,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.5443846583366394,0.0511526837944984,0.2345835268497467,284.7597961425781,284.95001220703125,287.54998779296875,285.97784423828125,294.2967529296875,297.1394958496094,284.7597045898437,1.0,0.1492602378129959,0.0,0.0,1.0,1.0,-0.457084983587265,2.436268005112652e-07,0.4570847451686859,-0.1355155855417251,0.4540886282920837,0.4540886282920837,0.0,25.478246688842773,25.0,4848.001953125,-0.0,25.29729652404785,0.0,283.1499938964844,284.6071472167969,288.9772033691406,289.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,18124.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28932586312294,1.0,0.0,0.0,0.7945296168327332,0.7945336699485779,4.212244775203544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.1533203125,0.0,42.79354476928711,1895.4371337890625,0.0,72.30492401123047,0.2874756455421448,1.0,0.0,3.0,1.0,0.0
12355260,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5021096467971802,0.0413838922977447,0.0382405295968055,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5215685963630676,0.045854814350605,0.0445293523371219,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5028147101402283,0.0415304861962795,0.0298580061644315,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.4558472633361816,0.0326954945921897,0.0320580005645751,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5437073111534119,0.0510149300098419,0.233961820602417,284.7593688964844,284.95001220703125,287.54998779296875,285.97967529296875,294.2926330566406,297.1394958496094,284.7592468261719,1.0,0.1490288376808166,0.0,0.0,1.0,1.0,-0.4543899297714233,2.420569273908768e-07,0.4543896913528442,-0.134915605187416,0.4515439569950104,0.4515439569950104,0.0,25.474380493164062,25.0,4817.21240234375,-0.0,25.08144187927246,0.0,283.1499938964844,284.61151123046875,288.9794006347656,289.3335266113281,293.1499938964844,293.1499938964844,283.1499938964844,18123.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892766892910003,1.0,0.0,0.0,0.7871371507644653,0.7871412038803101,4.134226827545717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.669677734375,0.0,42.16421890258789,1895.4371337890625,0.0,72.00064849853516,0.286447674036026,1.0,0.0,3.0,1.0,0.0
