time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355320,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5021096467971802,0.0413838922977447,0.0382405295968055,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5215685963630676,0.045854814350605,0.0445293523371219,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5028147101402283,0.0415304861962795,0.0298580061644315,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.4558472633361816,0.0326954945921897,0.0320580005645751,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.5437073111534119,0.0510149300098419,0.233961820602417,284.7593688964844,284.95001220703125,287.54998779296875,285.97967529296875,294.2926330566406,297.1394958496094,284.7592468261719,1.0,0.1490288376808166,0.0,0.0,1.0,1.0,-0.4543899297714233,2.420569273908768e-07,0.4543896913528442,-0.134915605187416,0.4515439569950104,0.4515439569950104,0.0,25.474380493164062,25.0,4817.21240234375,-0.0,25.08144187927246,0.0,283.1499938964844,284.61151123046875,288.9794006347656,289.3335266113281,293.1499938964844,293.1499938964844,283.1499938964844,18123.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892766892910003,1.0,0.0,0.0,0.7871371507644653,0.7871412038803101,4.134226827545717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.669677734375,0.0,42.16421890258789,1895.4371337890625,0.0,72.00064849853516,0.286447674036026,1.0,0.0,3.0,1.0,0.0
12355380,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.5003721714019775,0.0409912131726741,0.0378859788179397,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.5192850828170776,0.0453483909368515,0.044047936797142,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.5007725954055786,0.0410668738186359,0.0295324549078941,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.4523021280765533,0.0322470068931579,0.0316313430666923,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.5430684685707092,0.0508837513625621,0.2333682477474212,284.7588806152344,284.95001220703125,287.54998779296875,285.9786071777344,294.2882080078125,297.1395874023437,284.7586975097656,1.0,0.148800253868103,0.0,0.0,1.0,1.0,-0.4517716467380523,2.4054213554336457e-07,0.4517714083194732,-0.1343503594398498,0.4489920437335968,0.4489920437335968,0.0,25.468555450439453,25.0,4786.3310546875,-0.0,24.871234893798828,0.0,283.1499938964844,284.6158447265625,288.9784240722656,289.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18121.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892428934574127,1.0,0.0,0.0,0.7797861695289612,0.7797902226448059,4.0573691961753866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.9892578125,0.0,41.54528427124024,1895.4371337890625,0.0,71.79155731201172,0.2854309678077698,1.0,0.0,3.0,1.0,0.0
12355440,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.5003721714019775,0.0409912131726741,0.0378859788179397,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.5192850828170776,0.0453483909368515,0.044047936797142,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.5007725954055786,0.0410668738186359,0.0295324549078941,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.4523021280765533,0.0322470068931579,0.0316313430666923,297.1395874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.5430684685707092,0.0508837513625621,0.2333682477474212,284.7588806152344,284.95001220703125,287.54998779296875,285.9786071777344,294.2882080078125,297.1395874023437,284.7586975097656,1.0,0.148800253868103,0.0,0.0,1.0,1.0,-0.4517716467380523,2.4054213554336457e-07,0.4517714083194732,-0.1343503594398498,0.4489920437335968,0.4489920437335968,0.0,25.468555450439453,25.0,4786.3310546875,-0.0,24.871234893798828,0.0,283.1499938964844,284.6158447265625,288.9784240722656,289.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18121.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892428934574127,1.0,0.0,0.0,0.7797861695289612,0.7797902226448059,4.0573691961753866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.9892578125,0.0,41.54528427124024,1895.4371337890625,0.0,71.79155731201172,0.2854309678077698,1.0,0.0,3.0,1.0,0.0
12355500,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.4995200335979461,0.0407978259027004,0.0377115346491336,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.5181652903556824,0.045098815113306,0.0438108332455158,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.4997702836990356,0.0408384762704372,0.0293721873313188,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.4505710303783417,0.0320264846086502,0.0314216986298561,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.5427613854408264,0.0508200861513614,0.2330809235572815,284.75860595703125,284.95001220703125,287.54998779296875,285.9770202636719,294.2859191894531,297.1396179199219,284.7584228515625,1.0,0.1486872881650924,0.0,0.0,1.0,1.0,-0.4504890441894531,2.398036542672344e-07,0.450488805770874,-0.1340793073177337,0.4477131962776184,0.4477131962776184,0.0,25.465126037597656,25.0,4770.8515625,-0.0,24.76822662353516,0.0,283.1499938964844,284.6180114746094,288.976806640625,289.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18121.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892169058322906,1.0,0.0,0.0,0.7761258482933044,0.7761299014091492,4.0193679495814656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1489.081787109375,0.0,41.2396354675293,1895.4371337890625,0.0,71.6308364868164,0.2849268019199371,1.0,0.0,3.0,1.0,0.0
12355560,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.498676985502243,0.0406062565743923,0.0375387668609619,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.5170587301254272,0.044851541519165,0.0435759648680686,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.4987785518169403,0.0406122170388698,0.0292134545743465,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.4488659203052521,0.0318083129823207,0.0312143359333276,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.5424605011940002,0.0507574640214443,0.2327986359596252,284.75830078125,284.95001220703125,287.54998779296875,285.9748229980469,294.2835693359375,297.1396789550781,284.7581481933594,1.0,0.1485753059387207,0.0,0.0,1.0,1.0,-0.4492218196392059,2.390761437709444e-07,0.4492215514183044,-0.1338149905204773,0.4464321434497833,0.4464321434497833,0.0,25.461498260498047,25.0,4755.3369140625,-0.0,24.66653060913086,0.0,283.1499938964844,284.6201477050781,288.9745483398437,289.3256225585937,293.1499938964844,293.1499938964844,283.1499938964844,18120.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891852557659149,1.0,0.0,0.0,0.7724752426147461,0.7724792957305908,3.981645591011329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1484.1309814453125,0.0,40.93647384643555,1895.4371337890625,0.0,71.4350357055664,0.2844253480434418,1.0,0.0,3.0,1.0,0.0
12355620,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.4970118105411529,0.0402276515960693,0.0371974445879459,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.5148794651031494,0.044362872838974,0.0431119203567504,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.4968193173408508,0.0401651114225387,0.0288998764008283,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.4455251097679138,0.0313779637217521,0.0308054313063621,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.5418717861175537,0.0506345257163047,0.2322452217340469,284.7576904296875,284.95001220703125,287.54998779296875,285.96856689453125,294.2787170410156,297.1398010253906,284.75750732421875,1.0,0.1483541578054428,0.0,0.0,1.0,1.0,-0.4467240571975708,2.3764816603488725e-07,0.4467238187789917,-0.1333031356334686,0.4438635408878326,0.4438635408878326,0.0,25.453933715820312,25.0,4724.1943359375,-0.0,24.466550827026367,0.0,283.1499938964844,284.6244201660156,288.96826171875,289.3176574707031,293.1499938964844,293.1499938964844,283.1499938964844,18119.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891238331794739,1.0,0.0,0.0,0.7652009725570679,0.7652050256729126,3.90700982677572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.1087646484375,0.0,40.337188720703125,1895.4371337890625,0.0,71.05577850341797,0.2834299206733703,1.0,0.0,3.0,1.0,0.0
12355680,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.4970118105411529,0.0402276515960693,0.0371974445879459,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.5148794651031494,0.044362872838974,0.0431119203567504,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.4968193173408508,0.0401651114225387,0.0288998764008283,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.4455251097679138,0.0313779637217521,0.0308054313063621,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.5418717861175537,0.0506345257163047,0.2322452217340469,284.7576904296875,284.95001220703125,287.54998779296875,285.96856689453125,294.2787170410156,297.1398010253906,284.75750732421875,1.0,0.1483541578054428,0.0,0.0,1.0,1.0,-0.4467240571975708,2.3764816603488725e-07,0.4467238187789917,-0.1333031356334686,0.4438635408878326,0.4438635408878326,0.0,25.453933715820312,25.0,4724.1943359375,-0.0,24.466550827026367,0.0,283.1499938964844,284.6244201660156,288.96826171875,289.3176574707031,293.1499938964844,293.1499938964844,283.1499938964844,18119.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891238331794739,1.0,0.0,0.0,0.7652009725570679,0.7652050256729126,3.90700982677572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.1087646484375,0.0,40.337188720703125,1895.4371337890625,0.0,71.05577850341797,0.2834299206733703,1.0,0.0,3.0,1.0,0.0
12355740,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.4953681528568268,0.0398543775081634,0.0368610061705112,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.5127403140068054,0.043881170451641,0.0426545850932598,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.4948843717575073,0.0397244170308113,0.0285908579826354,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.4422710239887237,0.030954722315073,0.03040337190032,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.5412959456443787,0.0505139715969562,0.2317031919956207,284.75701904296875,284.95001220703125,287.54998779296875,285.9600830078125,294.273681640625,297.13995361328125,284.7568359375,1.0,0.1481365859508514,0.0,0.0,1.0,1.0,-0.4442676603794098,2.362509974318528e-07,0.4442674219608307,-0.132810428738594,0.441286027431488,0.441286027431488,0.0,25.446184158325195,25.0,4692.8837890625,-0.0,24.2706356048584,0.0,283.1499938964844,284.628662109375,288.95977783203125,289.3074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18118.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890641093254089,1.0,0.0,0.0,0.7579616904258728,0.7579656839370728,3.8334338370304983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.9296875,0.0,39.74701690673828,1895.4371337890625,0.0,70.68704223632812,0.2824439108371734,1.0,0.0,3.0,1.0,0.0
12355800,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.4953681528568268,0.0398543775081634,0.0368610061705112,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.5127403140068054,0.043881170451641,0.0426545850932598,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.4948843717575073,0.0397244170308113,0.0285908579826354,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.4422710239887237,0.030954722315073,0.03040337190032,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.5412959456443787,0.0505139715969562,0.2317031919956207,284.75701904296875,284.95001220703125,287.54998779296875,285.9600830078125,294.273681640625,297.13995361328125,284.7568359375,1.0,0.1481365859508514,0.0,0.0,1.0,1.0,-0.4442676603794098,2.362509974318528e-07,0.4442674219608307,-0.132810428738594,0.441286027431488,0.441286027431488,0.0,25.446184158325195,25.0,4692.8837890625,-0.0,24.2706356048584,0.0,283.1499938964844,284.628662109375,288.95977783203125,289.3074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18118.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890641093254089,1.0,0.0,0.0,0.7579616904258728,0.7579656839370728,3.8334338370304983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.9296875,0.0,39.74701690673828,1895.4371337890625,0.0,70.68704223632812,0.2824439108371734,1.0,0.0,3.0,1.0,0.0
12355860,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.4937426149845123,0.0394864566624164,0.036529429256916,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.5106404423713684,0.043406493961811,0.0422039665281772,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.4929685890674591,0.0392901673913002,0.0282863937318325,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.4391056597232818,0.0305386297404766,0.0300081521272659,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.5407302379608154,0.05039544403553,0.2311707586050033,284.7562866210937,284.95001220703125,287.54998779296875,285.9495544433594,294.2684631347656,297.1401062011719,284.75604248046875,1.0,0.1479227989912033,0.0,0.0,1.0,1.0,-0.441850334405899,2.3488236422508645e-07,0.4418500959873199,-0.132334291934967,0.4386980533599853,0.4386980533599853,0.0,25.43843650817871,25.0,4661.396484375,-0.0,24.078706741333008,0.0,283.1499938964844,284.6328430175781,288.9491882324219,289.29510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18117.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889899909496307,1.0,0.0,0.0,0.7507555484771729,0.7507595419883728,3.760889200066232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1453.5948486328125,0.0,39.165809631347656,1895.4371337890625,0.0,70.23009490966797,0.2814672887325287,1.0,0.0,3.0,1.0,0.0
12355920,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.4937426149845123,0.0394864566624164,0.036529429256916,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.5106404423713684,0.043406493961811,0.0422039665281772,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.4929685890674591,0.0392901673913002,0.0282863937318325,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.4391056597232818,0.0305386297404766,0.0300081521272659,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.5407302379608154,0.05039544403553,0.2311707586050033,284.7562866210937,284.95001220703125,287.54998779296875,285.9495544433594,294.2684631347656,297.1401062011719,284.75604248046875,1.0,0.1479227989912033,0.0,0.0,1.0,1.0,-0.441850334405899,2.3488236422508645e-07,0.4418500959873199,-0.132334291934967,0.4386980533599853,0.4386980533599853,0.0,25.43843650817871,25.0,4661.396484375,-0.0,24.078706741333008,0.0,283.1499938964844,284.6328430175781,288.9491882324219,289.29510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18117.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889899909496307,1.0,0.0,0.0,0.7507555484771729,0.7507595419883728,3.760889200066232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1453.5948486328125,0.0,39.165809631347656,1895.4371337890625,0.0,70.23009490966797,0.2814672887325287,1.0,0.0,3.0,1.0,0.0
12355980,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.4921314120292663,0.0391237922012805,0.0362026020884513,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.5085785388946533,0.0429387167096138,0.0417599156498909,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.4910658597946167,0.0388622544705867,0.0279863812029361,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.4360295832157135,0.0301295351237058,0.0296195968985557,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.5401726961135864,0.0502786114811897,0.2306462675333023,284.7554626464844,284.95001220703125,287.54998779296875,285.9372253417969,294.2631225585937,297.1402282714844,284.7552185058594,1.0,0.147712767124176,0.0,0.0,1.0,1.0,-0.439469426870346,2.335398079367224e-07,0.4394691884517669,-0.1318721324205398,0.436098575592041,0.436098575592041,0.0,25.43079376220703,25.0,4629.78662109375,-0.0,23.89059066772461,0.0,283.1499938964844,284.6369934082031,288.93682861328125,289.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18115.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889069020748138,1.0,0.0,0.0,0.7435798645019531,0.7435838580131531,3.6893400334747646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.133544921875,0.0,38.59318161010742,1895.4371337890625,0.0,69.71858978271484,0.2804995477199554,1.0,0.0,3.0,1.0,0.0
12356040,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.4921314120292663,0.0391237922012805,0.0362026020884513,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.5085785388946533,0.0429387167096138,0.0417599156498909,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.4910658597946167,0.0388622544705867,0.0279863812029361,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.4360295832157135,0.0301295351237058,0.0296195968985557,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.5401726961135864,0.0502786114811897,0.2306462675333023,284.7554626464844,284.95001220703125,287.54998779296875,285.9372253417969,294.2631225585937,297.1402282714844,284.7552185058594,1.0,0.147712767124176,0.0,0.0,1.0,1.0,-0.439469426870346,2.335398079367224e-07,0.4394691884517669,-0.1318721324205398,0.436098575592041,0.436098575592041,0.0,25.43079376220703,25.0,4629.78662109375,-0.0,23.89059066772461,0.0,283.1499938964844,284.6369934082031,288.93682861328125,289.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18115.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889069020748138,1.0,0.0,0.0,0.7435798645019531,0.7435838580131531,3.6893400334747646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.133544921875,0.0,38.59318161010742,1895.4371337890625,0.0,69.71858978271484,0.2804995477199554,1.0,0.0,3.0,1.0,0.0
12356100,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.4913301169872284,0.0389444343745708,0.036040972918272,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.5075616240501404,0.0427074208855629,0.0415403544902801,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.4901175796985626,0.0386506766080856,0.027838047593832,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.4345255494117737,0.0299276113510131,0.0294278170913457,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.5398966073989868,0.0502207726240158,0.2303866893053054,284.7550354003906,284.95001220703125,287.54998779296875,285.93048095703125,294.2604064941406,297.1402893066406,284.7547912597656,1.0,0.1476091593503952,0.0,0.0,1.0,1.0,-0.4382923543453216,2.328779089566524e-07,0.4382921457290649,-0.1316457390785217,0.4347942769527435,0.4347942769527435,0.0,25.42702865600586,25.0,4613.9501953125,-0.0,23.79793167114257,0.0,283.1499938964844,284.6390686035156,288.9300231933594,289.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18115.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888613641262054,1.0,0.0,0.0,0.7400029301643372,0.7400069236755371,3.653931202052264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1437.86376953125,0.0,38.31000518798828,1895.4371337890625,0.0,69.43862915039062,0.2800188660621643,1.0,0.0,3.0,1.0,0.0
12356160,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.490531325340271,0.0387664511799812,0.0358805693686008,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.5065541863441467,0.0424779243767261,0.0413224920630455,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.4891705214977264,0.038440752774477,0.02769086509943,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.4330447316169739,0.0297274999320507,0.0292377509176731,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.5396221876144409,0.0501633025705814,0.2301288098096847,284.7546081542969,284.95001220703125,287.54998779296875,285.92333984375,294.2576904296875,297.140380859375,284.7543334960937,1.0,0.1475065201520919,0.0,0.0,1.0,1.0,-0.4371241629123688,2.322220495898364e-07,0.437123954296112,-0.1314220428466797,0.4334867894649505,0.4334867894649505,0.0,25.42331314086914,25.0,4598.21630859375,-0.0,23.70621681213379,0.0,283.1499938964844,284.64117431640625,288.9228820800781,289.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18115.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888134121894836,1.0,0.0,0.0,0.7364329099655151,0.7364368438720703,3.6187604024462416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1432.5843505859375,0.0,38.02886581420898,1895.4371337890625,0.0,69.14386749267578,0.2795402705669403,1.0,0.0,3.0,1.0,0.0
12356220,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.4889366030693054,0.0384139269590377,0.0355628728866577,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.5045635104179382,0.0420234464108943,0.0408910512924194,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.4872731864452362,0.0380250513553619,0.0273994076997041,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.4301470816135406,0.0293318219482898,0.0288619361817836,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.5390775799751282,0.0500492639839649,0.2296171486377716,284.75372314453125,284.95001220703125,287.54998779296875,285.9080810546875,294.252197265625,297.1405029296875,284.7534484863281,1.0,0.1473036706447601,0.0,0.0,1.0,1.0,-0.4348103702068329,2.3092582068784406e-07,0.4348101317882538,-0.1309811919927597,0.4308637678623199,0.4308637678623199,0.0,25.41597366333008,25.0,4568.34130859375,-0.0,23.525209426879883,0.0,283.1499938964844,284.6458740234375,288.9076232910156,289.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,18114.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887238264083862,1.0,0.0,0.0,0.7293154001235962,0.7293193340301514,3.5491488858951925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1422.4525146484375,0.0,37.47257232666016,1895.4371337890625,0.0,68.59410858154297,0.2785888314247131,1.0,0.0,3.0,1.0,0.0
12356280,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.4889366030693054,0.0384139269590377,0.0355628728866577,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.5045635104179382,0.0420234464108943,0.0408910512924194,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.4872731864452362,0.0380250513553619,0.0273994076997041,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.4301470816135406,0.0293318219482898,0.0288619361817836,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.5390775799751282,0.0500492639839649,0.2296171486377716,284.75372314453125,284.95001220703125,287.54998779296875,285.9080810546875,294.252197265625,297.1405029296875,284.7534484863281,1.0,0.1473036706447601,0.0,0.0,1.0,1.0,-0.4348103702068329,2.3092582068784406e-07,0.4348101317882538,-0.1309811919927597,0.4308637678623199,0.4308637678623199,0.0,25.41597366333008,25.0,4568.34130859375,-0.0,23.525209426879883,0.0,283.1499938964844,284.6458740234375,288.9076232910156,289.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,18114.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887238264083862,1.0,0.0,0.0,0.7293154001235962,0.7293193340301514,3.5491488858951925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1422.4525146484375,0.0,37.47257232666016,1895.4371337890625,0.0,68.59410858154297,0.2785888314247131,1.0,0.0,3.0,1.0,0.0
12356340,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.4873441755771637,0.0380664020776748,0.0352497138082981,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.5026066899299622,0.0415755957365036,0.0404659174382686,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.4853675961494446,0.0376154296100139,0.0271122232079505,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.4273392260074615,0.0289428196847438,0.0284924693405628,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.5385385751724243,0.0499364100396633,0.2291110605001449,284.7526550292969,284.95001220703125,287.54998779296875,285.8916931152344,294.2466735839844,297.140625,284.7523193359375,1.0,0.1471043527126312,0.0,0.0,1.0,1.0,-0.43252894282341,2.296509649113432e-07,0.4325287342071533,-0.1305482685565948,0.4282253086566925,0.4282253086566925,0.0,25.408811569213867,25.0,4538.072265625,-0.0,23.347631454467773,0.0,283.1499938964844,284.65057373046875,288.8912048339844,289.2293395996094,293.1499938964844,293.1499938964844,283.1499938964844,18113.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886276543140411,1.0,0.0,0.0,0.7222217321395874,0.7222256660461426,3.4804433113322375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.2685546875,0.0,36.92399215698242,1895.4371337890625,0.0,68.00485229492188,0.2776450216770172,1.0,0.0,3.0,1.0,0.0
12356400,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.4873441755771637,0.0380664020776748,0.0352497138082981,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.5026066899299622,0.0415755957365036,0.0404659174382686,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.4853675961494446,0.0376154296100139,0.0271122232079505,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.4273392260074615,0.0289428196847438,0.0284924693405628,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.5385385751724243,0.0499364100396633,0.2291110605001449,284.7526550292969,284.95001220703125,287.54998779296875,285.8916931152344,294.2466735839844,297.140625,284.7523193359375,1.0,0.1471043527126312,0.0,0.0,1.0,1.0,-0.43252894282341,2.296509649113432e-07,0.4325287342071533,-0.1305482685565948,0.4282253086566925,0.4282253086566925,0.0,25.408811569213867,25.0,4538.072265625,-0.0,23.347631454467773,0.0,283.1499938964844,284.65057373046875,288.8912048339844,289.2293395996094,293.1499938964844,293.1499938964844,283.1499938964844,18113.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886276543140411,1.0,0.0,0.0,0.7222217321395874,0.7222256660461426,3.4804433113322375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.2685546875,0.0,36.92399215698242,1895.4371337890625,0.0,68.00485229492188,0.2776450216770172,1.0,0.0,3.0,1.0,0.0
12356460,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.4857489168643951,0.0377237498760223,0.03494094312191,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.5006812214851379,0.0411342494189739,0.0400469563901424,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.4834445714950561,0.0372117646038532,0.0268292147666215,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.4246194064617157,0.0285603683441877,0.0281292237341403,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.5380041599273682,0.0498245507478714,0.2286095768213272,284.75146484375,284.95001220703125,287.54998779296875,285.8743896484375,294.2411499023437,297.1407470703125,284.7511291503906,1.0,0.1469084620475769,0.0,0.0,1.0,1.0,-0.4302782714366913,2.283958053794777e-07,0.4302780330181122,-0.1301214098930359,0.4255697727203369,0.4255697727203369,0.0,25.40185165405273,25.0,4507.857421875,-0.0,23.173328399658203,0.0,283.1499938964844,284.6553039550781,288.8738708496094,289.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,18112.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885218858718872,1.0,0.0,0.0,0.7151457667350769,0.7151497006416321,3.4125783088256874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.0120849609375,0.0,36.38250350952149,1895.4371337890625,0.0,67.3580093383789,0.2767078280448913,1.0,0.0,3.0,1.0,0.0
12356520,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.4857489168643951,0.0377237498760223,0.03494094312191,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.5006812214851379,0.0411342494189739,0.0400469563901424,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.4834445714950561,0.0372117646038532,0.0268292147666215,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.4246194064617157,0.0285603683441877,0.0281292237341403,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.5380041599273682,0.0498245507478714,0.2286095768213272,284.75146484375,284.95001220703125,287.54998779296875,285.8743896484375,294.2411499023437,297.1407470703125,284.7511291503906,1.0,0.1469084620475769,0.0,0.0,1.0,1.0,-0.4302782714366913,2.283958053794777e-07,0.4302780330181122,-0.1301214098930359,0.4255697727203369,0.4255697727203369,0.0,25.40185165405273,25.0,4507.857421875,-0.0,23.173328399658203,0.0,283.1499938964844,284.6553039550781,288.8738708496094,289.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,18112.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885218858718872,1.0,0.0,0.0,0.7151457667350769,0.7151497006416321,3.4125783088256874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.0120849609375,0.0,36.38250350952149,1895.4371337890625,0.0,67.3580093383789,0.2767078280448913,1.0,0.0,3.0,1.0,0.0
12356580,297.1221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.4842892289161682,0.0374158434569835,0.0346634648740291,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.4989526271820068,0.0407378450036048,0.0396706350147724,297.1171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.4816696345806122,0.0368492119014263,0.0265750158578157,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.4222165644168854,0.028217626735568,0.0278036780655384,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.5375213027000427,0.0497235059738159,0.2281565517187118,284.7503967285156,284.95001220703125,287.54998779296875,285.8580322265625,294.2361755371094,297.1408386230469,284.7500305175781,1.0,0.146732896566391,0.0,0.0,1.0,1.0,-0.4282542765140533,2.272687567028697e-07,0.4282540380954742,-0.1297366023063659,0.0,0.0,0.0,25.395671844482425,25.0,4480.462890625,-0.0,23.01732063293457,0.0,283.1499938964844,284.65972900390625,288.8574523925781,289.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,18111.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7087169885635376,0.7087209224700928,3.3514993447170134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,35.89533615112305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.4841459989547729,0.0373860262334346,0.0346365198493003,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.4987847805023193,0.0406994186341762,0.0396340973675251,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.4814945459365845,0.0368140786886215,0.0265503376722335,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.4219852387905121,0.0281844306737184,0.0277721043676137,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.5374743342399597,0.0497137419879436,0.228112444281578,284.7507629394531,284.95001220703125,287.54998779296875,285.8564147949219,294.2356872558594,297.140869140625,284.7798156738281,1.0,0.1467158645391464,0.0,0.0,1.0,1.0,-0.4280576407909393,2.271593331215627e-07,0.4280574321746826,-0.1296991258859634,0.0,0.0,0.0,25.39507293701172,25.0,2046.097900390625,-0.0,23.0022029876709,0.0,283.16851806640625,284.6685791015625,288.8650817871094,289.1370544433594,293.1499938964844,293.1499938964844,278.1499938964844,1106.366455078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0910042002797126,0.0910044610500335,2.433791612688196e-09,0.9975929260253906,0.9975923895835876,5.594773142547638e-07,0.0,0.0,-0.0,0.0,0.0,0.2872864305973053,24.758544921875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.4835420250892639,0.03733367100358,0.0345163159072399,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.4979926645755768,0.0405682474374771,0.0394531115889549,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.4806781709194183,0.0367059372365474,0.0264305435121059,297.1194152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.4208610355854034,0.0280578210949897,0.0276119485497474,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.5373944044113159,0.0497616231441497,0.2280008941888809,285.1044311523437,284.95001220703125,287.54998779296875,285.84722900390625,294.2334289550781,297.1413879394531,285.52178955078125,1.0,0.1466233879327774,0.0,0.0,1.0,1.0,-0.4272260963916778,2.2670498367460826e-07,0.4272258579730987,-0.1295616626739502,0.0,0.0,0.0,25.3828067779541,25.0,2567.234130859375,-0.0,22.93126678466797,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.293194103220057e-17,4.3013120537516516e-17,2.5006575151143986e-22,1.9593690819136321e-13,1.95936284775114e-13,6.1693234224888e-19,0.0,0.0,-0.0,0.0,0.0,4.046467586490957e-29,1.58975588355117e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.4844134151935577,0.0376329161226749,0.034620676189661,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.4982896149158478,0.0407017059624195,0.0394472666084766,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.4811305403709411,0.0368747599422931,0.0264467131346464,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.4209559559822082,0.0281191449612379,0.02757503464818,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.5386821031570435,0.0501376539468765,0.228912740945816,285.8739929199219,284.95001220703125,287.54998779296875,285.83795166015625,294.2345886230469,297.1444091796875,286.33056640625,1.0,0.1465559303760528,0.0,0.0,1.0,1.0,-0.4284128546714782,2.274269945701235e-07,0.4284126162528991,-0.1299463361501693,0.0,0.0,0.0,25.307239532470703,25.0,2478.068115234375,-0.0,22.964815139770508,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.967089945127513e-30,-9.558895118287869e-30,-3.4797045486494773e-32,8.794387817268309e-19,8.774089839012023e-19,2.029803076286746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.491225004196167,0.039025105535984,0.0356371328234672,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.5030162930488586,0.0416171178221702,0.0401044562458992,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.4865521788597107,0.0378752239048481,0.0269892942160367,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.4258726835250854,0.0287111140787601,0.0279783867299556,297.1615905761719,297.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.5465492606163025,0.0517270006239414,0.2347793877124786,287.3548583984375,284.95001220703125,287.54998779296875,285.8192749023437,294.2508239746094,297.1583557128906,287.7381286621094,1.0,0.1465767920017242,0.0,0.0,1.0,1.0,-0.4385954737663269,2.334339370690941e-07,0.4385952353477478,-0.1326923966407776,0.0,0.0,0.0,24.938308715820312,25.0,2129.41650390625,-0.0,23.456748962402344,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.19759601630018e-42,-1.0045908690744614e-41,-5.2899017028261844e-42,-7.677659416757056e-21,-3.919178107205194e-21,-3.7584813095518616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.491225004196167,0.039025105535984,0.0356371328234672,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.5030162930488586,0.0416171178221702,0.0401044562458992,297.13494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.4865521788597107,0.0378752239048481,0.0269892942160367,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.13360595703125,0.4258726835250854,0.0287111140787601,0.0279783867299556,297.1615905761719,297.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.5465492606163025,0.0517270006239414,0.2347793877124786,287.3548583984375,284.95001220703125,287.54998779296875,285.8192749023437,294.2508239746094,297.1583557128906,287.7381286621094,1.0,0.1465767920017242,0.0,0.0,1.0,1.0,-0.4385954737663269,2.334339370690941e-07,0.4385952353477478,-0.1326923966407776,0.0,0.0,0.0,24.938308715820312,25.0,2129.41650390625,-0.0,23.456748962402344,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.19759601630018e-42,-1.0045908690744614e-41,-5.2899017028261844e-42,-7.677659416757056e-21,-3.919178107205194e-21,-3.7584813095518616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.5018188953399658,0.0410194732248783,0.0372889786958694,297.1473999023437,297.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.5114784836769104,0.0430778600275516,0.0413473173975944,297.1513061523437,297.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.4953276216983795,0.0394183695316314,0.0279658026993274,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.4354537725448608,0.0297120548784732,0.0288133230060338,297.1820068359375,297.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.5590780973434448,0.0540579073131084,0.2443732321262359,288.667724609375,284.95001220703125,287.54998779296875,285.8005676269531,294.2793884277344,297.17822265625,289.00115966796875,1.0,0.1468573361635208,0.0,0.0,1.0,1.0,-0.4557554721832275,2.43610742245437e-07,0.455755203962326,-0.1371614038944244,0.0,0.0,0.0,24.4172592163086,25.0,1802.850341796875,-0.0,24.370189666748047,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.791958975305692e-21,-3.896317549260613e-21,-3.895641022148296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.5018188953399658,0.0410194732248783,0.0372889786958694,297.1473999023437,297.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.5114784836769104,0.0430778600275516,0.0413473173975944,297.1513061523437,297.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.4953276216983795,0.0394183695316314,0.0279658026993274,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.4354537725448608,0.0297120548784732,0.0288133230060338,297.1820068359375,297.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.5590780973434448,0.0540579073131084,0.2443732321262359,288.667724609375,284.95001220703125,287.54998779296875,285.8005676269531,294.2793884277344,297.17822265625,289.00115966796875,1.0,0.1468573361635208,0.0,0.0,1.0,1.0,-0.4557554721832275,2.43610742245437e-07,0.455755203962326,-0.1371614038944244,0.0,0.0,0.0,24.4172592163086,25.0,1802.850341796875,-0.0,24.370189666748047,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.791958975305692e-21,-3.896317549260613e-21,-3.895641022148296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.18408203125,297.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.515159547328949,0.0433991812169551,0.0393210090696811,297.16485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.5226559042930603,0.0449046343564987,0.0429675206542015,297.16900634765625,297.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.5063777565956116,0.0413239039480686,0.0292180087417364,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.4488402307033539,0.0310029983520507,0.0299416501075029,297.2047424316406,297.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.5743471384048462,0.0569080412387847,0.2564891874790191,289.8412475585937,284.95001220703125,287.54998779296875,285.7820739746094,294.3152160644531,297.2008361816406,290.1203918457031,1.0,0.1474267095327377,0.0,0.0,1.0,1.0,-0.4775344729423523,2.5669385195215e-07,0.4775342047214508,-0.142707422375679,0.0,0.0,0.0,23.82964324951172,25.0,1510.3768310546875,-0.0,25.611846923828125,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792439612478025e-21,-3.896221017929363e-21,-3.896218190651879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.18408203125,297.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.515159547328949,0.0433991812169551,0.0393210090696811,297.16485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.5226559042930603,0.0449046343564987,0.0429675206542015,297.16900634765625,297.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.5063777565956116,0.0413239039480686,0.0292180087417364,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.4488402307033539,0.0310029983520507,0.0299416501075029,297.2047424316406,297.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.5743471384048462,0.0569080412387847,0.2564891874790191,289.8412475585937,284.95001220703125,287.54998779296875,285.7820739746094,294.3152160644531,297.2008361816406,290.1203918457031,1.0,0.1474267095327377,0.0,0.0,1.0,1.0,-0.4775344729423523,2.5669385195215e-07,0.4775342047214508,-0.142707422375679,0.0,0.0,0.0,23.82964324951172,25.0,1510.3768310546875,-0.0,25.611846923828125,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792439612478025e-21,-3.896221017929363e-21,-3.896218190651879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.20465087890625,297.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.5309236645698547,0.0460493005812168,0.0416177175939083,297.1825561523437,297.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.5359814167022705,0.0469907037913799,0.0448543690145015,297.1869506835937,297.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.5195877552032471,0.0434894412755966,0.030666870996356,297.1693115234375,297.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.4653989970684051,0.0325145274400711,0.0312918871641159,297.2281799316406,297.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.5909778475761414,0.0601362884044647,0.2704412341117859,290.8558044433594,284.95001220703125,287.54998779296875,285.7640380859375,294.3556823730469,297.22442626953125,291.0809936523437,1.0,0.1482965052127838,0.0,0.0,1.0,1.0,-0.5026569366455078,2.720407508149947e-07,0.5026566982269287,-0.1489568054676056,0.0,0.0,0.0,23.21645736694336,25.0,1248.87841796875,-0.0,27.14173698425293,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
