time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,297.20465087890625,297.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.5309236645698547,0.0460493005812168,0.0416177175939083,297.1825561523437,297.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.5359814167022705,0.0469907037913799,0.0448543690145015,297.1869506835937,297.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.5195877552032471,0.0434894412755966,0.030666870996356,297.1693115234375,297.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.4653989970684051,0.0325145274400711,0.0312918871641159,297.2281799316406,297.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.5909778475761414,0.0601362884044647,0.2704412341117859,290.8558044433594,284.95001220703125,287.54998779296875,285.7640380859375,294.3556823730469,297.22442626953125,291.0809936523437,1.0,0.1482965052127838,0.0,0.0,1.0,1.0,-0.5026569366455078,2.720407508149947e-07,0.5026566982269287,-0.1489568054676056,0.0,0.0,0.0,23.21645736694336,25.0,1248.87841796875,-0.0,27.14173698425293,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.21466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.5395045876502991,0.0474482886493206,0.0428392961621284,297.19122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.543248176574707,0.0481053553521633,0.0458721630275249,297.1957397460937,297.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.5269216895103455,0.0446452312171459,0.0314470008015632,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.4731850028038025,0.033336017280817,0.0320335291326046,297.2397766113281,297.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.5994325280189514,0.0618569627404212,0.2779395580291748,291.3013610839844,284.95001220703125,287.54998779296875,285.7552490234375,294.37713623046875,297.2361755371094,291.5013122558594,1.0,0.1488441377878189,0.0,0.0,1.0,1.0,-0.5161689519882202,2.8041392852173885e-07,0.5161686539649963,-0.1522539258003235,0.0,0.0,0.0,22.909029006958008,25.0,1129.651123046875,-0.0,28.007061004638672,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.2243957519531,297.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.5483910441398621,0.0488840639591217,0.0440981090068817,297.19970703125,297.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.5507936477661133,0.0492564290761947,0.046928372234106,297.204345703125,297.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.5346490740776062,0.0458387248218059,0.032256331294775,297.1826171875,297.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.4800480604171753,0.0341934971511364,0.0328120030462741,297.25115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.6078149676322937,0.0636327490210533,0.2857118844985962,291.706298828125,284.95001220703125,287.54998779296875,285.7466735839844,294.3991394042969,297.24774169921875,291.8827209472656,1.0,0.1494659483432769,0.0,0.0,1.0,1.0,-0.5301797986030579,2.891874260058103e-07,0.530179500579834,-0.1556252688169479,0.0,0.0,0.0,22.60478401184082,25.0,1018.2286376953124,-0.0,28.936553955078125,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.2427062988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.5665475726127625,0.0518317371606826,0.0466956868767738,297.2157897949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.5663275122642517,0.051637552678585,0.0491262637078762,297.2206726074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.5508933663368225,0.0483088195323944,0.0339409485459327,297.1954040527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.492612361907959,0.0359938889741897,0.0344578698277473,297.27294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.6235596537590027,0.0673064291477203,0.3018765747547149,292.4012756347656,284.95001220703125,287.54998779296875,285.73016357421875,294.4442138671875,297.2699279785156,292.5362548828125,1.0,0.1509238332509994,0.0,0.0,1.0,1.0,-0.5593302249908447,3.077499854953203e-07,0.5593299269676208,-0.1624837815761566,0.0,0.0,0.0,22.01483154296875,25.0,818.7281494140625,-0.0,30.980018615722656,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.2427062988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.5665475726127625,0.0518317371606826,0.0466956868767738,297.2157897949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.5663275122642517,0.051637552678585,0.0491262637078762,297.2206726074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.5508933663368225,0.0483088195323944,0.0339409485459327,297.1954040527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.492612361907959,0.0359938889741897,0.0344578698277473,297.27294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.6235596537590027,0.0673064291477203,0.3018765747547149,292.4012756347656,284.95001220703125,287.54998779296875,285.73016357421875,294.4442138671875,297.2699279785156,292.5362548828125,1.0,0.1509238332509994,0.0,0.0,1.0,1.0,-0.5593302249908447,3.077499854953203e-07,0.5593299269676208,-0.1624837815761566,0.0,0.0,0.0,22.01483154296875,25.0,818.7281494140625,-0.0,30.980018615722656,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.25848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9039001464844,0.5835967063903809,0.0546917840838432,0.0492300689220428,297.2298278808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.5811324119567871,0.0539671927690506,0.0512900464236736,297.2349548339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.5667260885238647,0.0507279261946678,0.0356009192764759,297.2068176269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.5046794414520264,0.0377860255539417,0.0361084751784801,297.29205322265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.6378501653671265,0.0709051042795181,0.3177997767925262,292.9338073730469,284.95001220703125,287.54998779296875,285.71551513671875,294.4876708984375,297.2894592285156,293.03668212890625,1.0,0.1525657176971435,0.0,0.0,1.0,1.0,-0.588050365447998,3.264666759150714e-07,0.5880500674247742,-0.1690376698970794,1.0,1.0,0.0,21.487173080444336,25.0,657.2373046875,-0.0,33.14857864379883,0.0,283.1705017089844,284.6752319335937,288.84918212890625,289.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-7.792440420271592e-21,-3.896220210135796e-21,-3.8962198062390126e-21,0.0,0.0,-0.0,3.139403634122573e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12357600,297.2592163085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.5844110250473022,0.0548320524394512,0.0493546649813652,297.23046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.5818461179733276,0.0540818907320499,0.0513968616724014,297.2356262207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.5674964785575867,0.050847090780735,0.0356829054653644,297.2073669433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.5052878856658936,0.0378749556839466,0.0361906513571739,297.2929382324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.6385579109191895,0.0710824579000473,0.3185864090919494,292.9569091796875,284.95001220703125,287.54998779296875,285.7148132324219,294.4897766113281,297.29034423828125,293.058349609375,1.0,0.1526519209146499,0.0,0.0,1.0,1.0,-0.5894690752029419,3.274027164934523e-07,0.589468777179718,-0.1693562865257263,1.0,1.0,0.0,21.462438583374023,25.0,665.5355834960938,-0.0,33.25992965698242,0.0,283.1706848144531,284.73260498046875,288.8462829589844,289.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,303.83575439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0010217453818768,1.0,0.0,0.0,0.0299123376607894,0.0299131870269775,2.101342033711262e-07,0.4317866265773773,0.4317822754383087,4.352938049123623e-06,0.0,0.0,-0.0,61.08478164672852,0.0,0.1764559894800186,41.22675704956055,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12357660,297.2248840332031,297.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.583234429359436,0.05275734141469,0.0495205968618392,297.2104187011719,297.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.5823085308074951,0.0531078800559043,0.0519383028149604,297.2127990722656,297.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.5677453279495239,0.0496531128883361,0.036025084555149,297.1941833496094,297.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.5063940286636353,0.0373019613325595,0.0367161780595779,297.26708984375,297.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.6405678987503052,0.0703504383563995,0.3244737088680267,286.84771728515625,284.95001220703125,287.54998779296875,285.7008056640625,294.49371337890625,297.2752990722656,285.9306945800781,1.0,0.1543121635913849,0.0,0.0,1.0,1.0,-0.5984378457069397,3.332935705202545e-07,0.598437488079071,-0.1712283492088318,0.987629532814026,0.987629532814026,0.0,21.83895874023437,25.0,7470.09521484375,-0.0,34.51218032836914,0.0,283.1746826171875,285.59967041015625,290.4212646484375,291.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,2495.76513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498848974704742,1.0,0.0,0.0,1.0475481748580933,1.0475502014160156,7.361120424320688e-08,4.265468597412109,4.265459060668945,9.78981643129373e-06,0.0,0.0,-0.0,3558.934326171875,0.0,35.27240753173828,1895.3751220703125,0.0,194.1880340576172,0.2688574492931366,1.0,0.0,3.0,1.0,0.0
12357720,297.2248840332031,297.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.583234429359436,0.05275734141469,0.0495205968618392,297.2104187011719,297.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.5823085308074951,0.0531078800559043,0.0519383028149604,297.2127990722656,297.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.5677453279495239,0.0496531128883361,0.036025084555149,297.1941833496094,297.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.5063940286636353,0.0373019613325595,0.0367161780595779,297.26708984375,297.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.6405678987503052,0.0703504383563995,0.3244737088680267,286.84771728515625,284.95001220703125,287.54998779296875,285.7008056640625,294.49371337890625,297.2752990722656,285.9306945800781,1.0,0.1543121635913849,0.0,0.0,1.0,1.0,-0.5984378457069397,3.332935705202545e-07,0.598437488079071,-0.1712283492088318,0.987629532814026,0.987629532814026,0.0,21.83895874023437,25.0,7470.09521484375,-0.0,34.51218032836914,0.0,283.1746826171875,285.59967041015625,290.4212646484375,291.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,2495.76513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498848974704742,1.0,0.0,0.0,1.0475481748580933,1.0475502014160156,7.361120424320688e-08,4.265468597412109,4.265459060668945,9.78981643129373e-06,0.0,0.0,-0.0,3558.934326171875,0.0,35.27240753173828,1895.3751220703125,0.0,194.1880340576172,0.2688574492931366,1.0,0.0,3.0,1.0,0.0
12357780,297.1531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.5381858944892883,0.0460802353918552,0.0436841696500778,297.15899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.5469827055931091,0.0484137646853923,0.0478384084999561,297.1573181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.5297789573669434,0.0445568300783634,0.032693225890398,297.1560974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.4786334633827209,0.0338216088712215,0.0337597802281379,297.1980285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.6110252737998962,0.0645309165120124,0.3005821406841278,284.79547119140625,284.95001220703125,287.54998779296875,285.6883850097656,294.3958740234375,297.2069091796875,284.6649169921875,1.0,0.1547019481658935,0.0,0.0,1.0,1.0,-0.5502973794937134,3.01969663496493e-07,0.5502970814704895,-0.1604248285293579,0.9673715829849244,0.9673715829849244,0.0,24.197227478027344,25.0,6409.98681640625,-0.0,32.206809997558594,0.0,283.1566772460937,284.2185974121094,289.54327392578125,290.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,5575.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301904678344727,1.0,0.0,0.0,1.5377693176269531,1.5377734899520874,1.5778930162468896e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,2193.401611328125,0.0,112.08479309082033,1895.43701171875,0.0,608.7598266601562,0.3888152837753296,1.0,0.0,3.0,1.0,0.0
12357840,297.1531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.5381858944892883,0.0460802353918552,0.0436841696500778,297.15899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.5469827055931091,0.0484137646853923,0.0478384084999561,297.1573181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.5297789573669434,0.0445568300783634,0.032693225890398,297.1560974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.4786334633827209,0.0338216088712215,0.0337597802281379,297.1980285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.6110252737998962,0.0645309165120124,0.3005821406841278,284.79547119140625,284.95001220703125,287.54998779296875,285.6883850097656,294.3958740234375,297.2069091796875,284.6649169921875,1.0,0.1547019481658935,0.0,0.0,1.0,1.0,-0.5502973794937134,3.01969663496493e-07,0.5502970814704895,-0.1604248285293579,0.9673715829849244,0.9673715829849244,0.0,24.197227478027344,25.0,6409.98681640625,-0.0,32.206809997558594,0.0,283.1566772460937,284.2185974121094,289.54327392578125,290.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,5575.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301904678344727,1.0,0.0,0.0,1.5377693176269531,1.5377734899520874,1.5778930162468896e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,2193.401611328125,0.0,112.08479309082033,1895.43701171875,0.0,608.7598266601562,0.3888152837753296,1.0,0.0,3.0,1.0,0.0
12357900,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.5957946777344,0.5204605460166931,0.0436772778630256,0.0412544794380664,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.5319730639457703,0.0464768931269645,0.045881126075983,297.13720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.5145454406738281,0.0425238385796546,0.0311559922993183,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.4627724289894104,0.0323252975940704,0.0322762317955493,297.1714172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.5966351628303528,0.0620974339544773,0.2888986766338348,284.56365966796875,284.95001220703125,287.54998779296875,285.6828308105469,294.3500671386719,297.1789245605469,284.486572265625,1.0,0.1545550227165222,0.0,0.0,1.0,1.0,-0.5273844599723816,2.8750784508702054e-07,0.5273841619491577,-0.1551554948091507,0.9624001383781432,0.9624001383781432,0.0,25.119121551513672,25.0,6174.1357421875,-0.0,30.949670791625977,0.0,283.1529235839844,284.02685546875,289.0559387207031,289.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,7378.37646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395603179931641,1.0,0.0,0.0,1.7616355419158936,1.7616409063339231,2.0707398107333574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.9293212890625,0.0,168.72988891601562,1895.4371337890625,0.0,644.4118041992188,0.4407154023647308,1.0,0.0,3.0,1.0,0.0
12357960,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.44403076171875,0.5077290534973145,0.0418370775878429,0.0393795222043991,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4408569335937,0.5204243063926697,0.0448727533221244,0.0442363321781158,297.1221008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.5032092928886414,0.0408740825951099,0.0298918783664703,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.4475588798522949,0.031066158786416,0.0310027711093425,297.1505432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.5845983028411865,0.0600807107985019,0.2790530920028686,284.4227905273437,284.95001220703125,287.54998779296875,285.6777648925781,294.31231689453125,297.1566772460937,284.3696594238281,1.0,0.1542757004499435,0.0,0.0,1.0,1.0,-0.5082979202270508,2.756621597654885e-07,0.5082976818084717,-0.1506849974393844,0.9574455618858336,0.9574455618858336,0.0,25.791019439697266,25.0,5981.43798828125,-0.0,29.837038040161133,0.0,283.1511535644531,283.9062805175781,288.6835327148437,289.3434143066406,293.1499938964844,293.1499938964844,283.1499938964844,9085.78125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173189043998718,1.0,0.0,0.0,1.9468498229980469,1.946856379508972,2.52905493880462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.7098388671875,0.0,228.037841796875,1895.4371337890625,0.0,563.007080078125,0.4886510968208313,1.0,0.0,3.0,1.0,0.0
12358020,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2652893066406,0.4917310178279876,0.0392949730157852,0.0368107482790946,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2632141113281,0.5049397349357605,0.0424451455473899,0.0417397692799568,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2659606933594,0.4879980385303497,0.0384418927133083,0.0280263982713222,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2757873535156,0.4274617433547973,0.0291376821696758,0.0290351565927267,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.25653076171875,0.5669494271278381,0.057052806019783,0.264183759689331,284.2530822753906,284.95001220703125,287.54998779296875,285.669189453125,294.25738525390625,297.1260986328125,284.2216186523437,1.0,0.1534810811281204,0.0,0.0,1.0,1.0,-0.4797726571559906,2.582833928954642e-07,0.4797723889350891,-0.1438665241003036,0.9469127655029296,0.9469127655029296,0.0,26.577730178833008,25.0,5687.3642578125,-0.0,28.032686233520508,0.0,283.150146484375,283.7584228515625,288.2789306640625,288.7901611328125,293.1499938964844,293.1499938964844,283.1499938964844,12595.486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243044257164001,1.0,0.0,0.0,2.2714526653289795,2.2714617252349854,3.44271256835782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.2830810546875,0.0,363.2357177734375,1895.4371337890625,0.0,320.7536926269531,0.5678845047950745,1.0,0.0,3.0,1.0,0.0
12358080,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2652893066406,0.4917310178279876,0.0392949730157852,0.0368107482790946,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2632141113281,0.5049397349357605,0.0424451455473899,0.0417397692799568,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2659606933594,0.4879980385303497,0.0384418927133083,0.0280263982713222,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2757873535156,0.4274617433547973,0.0291376821696758,0.0290351565927267,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.25653076171875,0.5669494271278381,0.057052806019783,0.264183759689331,284.2530822753906,284.95001220703125,287.54998779296875,285.669189453125,294.25738525390625,297.1260986328125,284.2216186523437,1.0,0.1534810811281204,0.0,0.0,1.0,1.0,-0.4797726571559906,2.582833928954642e-07,0.4797723889350891,-0.1438665241003036,0.9469127655029296,0.9469127655029296,0.0,26.577730178833008,25.0,5687.3642578125,-0.0,28.032686233520508,0.0,283.150146484375,283.7584228515625,288.2789306640625,288.7901611328125,293.1499938964844,293.1499938964844,283.1499938964844,12595.486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243044257164001,1.0,0.0,0.0,2.2714526653289795,2.2714617252349854,3.44271256835782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.2830810546875,0.0,363.2357177734375,1895.4371337890625,0.0,320.7536926269531,0.5678845047950745,1.0,0.0,3.0,1.0,0.0
12358140,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1611022949219,0.4819874167442322,0.0376516170799732,0.0351822674274444,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.15972900390625,0.4954743087291717,0.0407281965017318,0.0399850271642208,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1615295410156,0.4777432978153229,0.0367711074650287,0.0267562475055456,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.16778564453125,0.4157432019710541,0.0277698002755641,0.0276406109333038,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1554260253906,0.5555784106254578,0.054970309138298,0.253975510597229,284.1532897949219,284.95001220703125,287.54998779296875,285.6628723144531,294.2218322753906,297.1085205078125,284.1332702636719,1.0,0.1525405943393707,0.0,0.0,1.0,1.0,-0.4602627456188202,2.466122737132537e-07,0.4602625072002411,-0.1391120254993438,0.935571014881134,0.935571014881134,0.0,26.9001522064209,25.0,5464.0625,-0.0,26.663179397583008,0.0,283.1500244140625,283.6734313964844,288.2044677734375,288.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,15825.4873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189304172992706,1.0,0.0,0.0,2.519505023956299,2.5195162296295166,4.235686503761826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.829345703125,0.0,497.4034729003906,1895.4371337890625,0.0,146.31927490234375,0.6286018490791321,1.0,0.0,3.0,1.0,0.0
12358200,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.1611022949219,0.4819874167442322,0.0376516170799732,0.0351822674274444,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.15972900390625,0.4954743087291717,0.0407281965017318,0.0399850271642208,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.1615295410156,0.4777432978153229,0.0367711074650287,0.0267562475055456,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.16778564453125,0.4157432019710541,0.0277698002755641,0.0276406109333038,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1554260253906,0.5555784106254578,0.054970309138298,0.253975510597229,284.1532897949219,284.95001220703125,287.54998779296875,285.6628723144531,294.2218322753906,297.1085205078125,284.1332702636719,1.0,0.1525405943393707,0.0,0.0,1.0,1.0,-0.4602627456188202,2.466122737132537e-07,0.4602625072002411,-0.1391120254993438,0.935571014881134,0.935571014881134,0.0,26.9001522064209,25.0,5464.0625,-0.0,26.663179397583008,0.0,283.1500244140625,283.6734313964844,288.2044677734375,288.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,15825.4873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189304172992706,1.0,0.0,0.0,2.519505023956299,2.5195162296295166,4.235686503761826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.829345703125,0.0,497.4034729003906,1895.4371337890625,0.0,146.31927490234375,0.6286018490791321,1.0,0.0,3.0,1.0,0.0
12358260,297.0830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.09600830078125,0.4749814867973327,0.0364857986569404,0.0340503081679344,297.0897827148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.4890672564506531,0.0394429378211498,0.0386859886348247,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.0963439941406,0.4696498811244964,0.0355503372848033,0.025839639827609,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1005249023437,0.4081726670265198,0.0267446171492338,0.0266065318137407,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0922241210937,0.5481423735618591,0.0534876175224781,0.2467536330223083,284.0908203125,284.95001220703125,287.54998779296875,285.6590576171875,294.1983947753906,297.0990905761719,284.0774230957031,1.0,0.1515699625015258,0.0,0.0,1.0,1.0,-0.4463368654251098,2.3838420304400645e-07,0.4463366270065307,-0.1356746256351471,0.9236695766448976,0.9236695766448976,0.0,26.975399017333984,25.0,5303.08154296875,-0.0,25.59176254272461,0.0,283.1499938964844,283.62164306640625,288.5355224609375,288.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18664.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755142152309418,1.0,0.0,0.0,2.703985929489136,2.7039990425109863,4.878679078501591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1642.011474609375,0.0,617.278564453125,1895.4371337890625,0.0,3.5945262908935547,0.6740256547927856,1.0,0.0,3.0,1.0,0.0
12358320,297.0830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.09600830078125,0.4749814867973327,0.0364857986569404,0.0340503081679344,297.0897827148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.4890672564506531,0.0394429378211498,0.0386859886348247,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.0963439941406,0.4696498811244964,0.0355503372848033,0.025839639827609,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1005249023437,0.4081726670265198,0.0267446171492338,0.0266065318137407,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0922241210937,0.5481423735618591,0.0534876175224781,0.2467536330223083,284.0908203125,284.95001220703125,287.54998779296875,285.6590576171875,294.1983947753906,297.0990905761719,284.0774230957031,1.0,0.1515699625015258,0.0,0.0,1.0,1.0,-0.4463368654251098,2.3838420304400645e-07,0.4463366270065307,-0.1356746256351471,0.9236695766448976,0.9236695766448976,0.0,26.975399017333984,25.0,5303.08154296875,-0.0,25.59176254272461,0.0,283.1499938964844,283.62164306640625,288.5355224609375,288.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18664.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755142152309418,1.0,0.0,0.0,2.703985929489136,2.7039990425109863,4.878679078501591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1642.011474609375,0.0,617.278564453125,1895.4371337890625,0.0,3.5945262908935547,0.6740256547927856,1.0,0.0,3.0,1.0,0.0
12358380,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.05279541015625,0.4693058729171753,0.0355827920138835,0.0331890471279621,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.0521850585937,0.4842343628406524,0.0384174771606922,0.0376624725759029,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.05303955078125,0.4625790119171142,0.03459058329463,0.0251300185918808,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0559997558594,0.4025868773460388,0.0259239170700311,0.0257881600409746,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0501403808594,0.5430841445922852,0.0523828417062759,0.2414215058088302,284.0491638183594,284.95001220703125,287.54998779296875,285.657958984375,294.1824645996094,297.0946044921875,284.0397033691406,1.0,0.1506270915269851,0.0,0.0,1.0,1.0,-0.4358419477939605,2.3223724099352694e-07,0.4358417093753814,-0.133058488368988,0.9113640189170836,0.9113640189170836,0.0,26.92588996887207,25.0,5181.76025390625,-0.0,24.72282791137696,0.0,283.1499938964844,283.5881042480469,288.7406005859375,289.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,21113.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888073921203613,1.0,0.0,0.0,2.838446617126465,2.83846116065979,5.375944738261751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.3709716796875,0.0,717.2022705078125,1895.4371337890625,0.0,69.10686492919922,0.7074711322784424,1.0,0.0,3.0,1.0,0.0
12358440,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.05279541015625,0.4693058729171753,0.0355827920138835,0.0331890471279621,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.0521850585937,0.4842343628406524,0.0384174771606922,0.0376624725759029,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.05303955078125,0.4625790119171142,0.03459058329463,0.0251300185918808,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0559997558594,0.4025868773460388,0.0259239170700311,0.0257881600409746,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0501403808594,0.5430841445922852,0.0523828417062759,0.2414215058088302,284.0491638183594,284.95001220703125,287.54998779296875,285.657958984375,294.1824645996094,297.0946044921875,284.0397033691406,1.0,0.1506270915269851,0.0,0.0,1.0,1.0,-0.4358419477939605,2.3223724099352694e-07,0.4358417093753814,-0.133058488368988,0.9113640189170836,0.9113640189170836,0.0,26.92588996887207,25.0,5181.76025390625,-0.0,24.72282791137696,0.0,283.1499938964844,283.5881042480469,288.7406005859375,289.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,21113.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888073921203613,1.0,0.0,0.0,2.838446617126465,2.83846116065979,5.375944738261751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.3709716796875,0.0,717.2022705078125,1895.4371337890625,0.0,69.10686492919922,0.7074711322784424,1.0,0.0,3.0,1.0,0.0
12358500,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.03643798828125,0.4667315781116485,0.0351914837956428,0.0328204557299613,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0359191894531,0.4821504950523376,0.0379685573279857,0.0372182615101337,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.0366516113281,0.4594043791294098,0.0341724082827568,0.0248240269720554,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0391540527344,0.4001845121383667,0.0255640540271997,0.0254321005195379,297.0932922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.0341491699219,0.5411291718482971,0.0519265197217464,0.2392361611127853,284.0333251953125,284.95001220703125,287.54998779296875,285.65850830078125,294.1763916015625,297.09356689453125,284.0250244140625,1.0,0.1501751095056533,0.0,0.0,1.0,1.0,-0.4314493238925934,2.2967745394453242e-07,0.4314490854740143,-0.1319559067487716,0.9050933718681335,0.9050933718681335,0.0,26.87677764892578,25.0,5133.74267578125,-0.0,24.343725204467773,0.0,283.1499938964844,283.5748291015625,288.7352905273437,289.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,22331.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912794053554535,1.0,0.0,0.0,2.8986833095550537,2.898698329925537,5.606539161817636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.431640625,0.0,765.69677734375,1895.4371337890625,0.0,84.4660415649414,0.7197924256324768,1.0,0.0,3.0,1.0,0.0
12358560,297.084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0223693847656,0.4642437398433685,0.0348271839320659,0.032479703426361,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0219116210937,0.4802034199237823,0.0375506021082401,0.0368067808449268,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0225524902344,0.4565423429012298,0.0337832234799861,0.0245409086346626,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0247497558594,0.3979290723800659,0.0252287033945322,0.0251018200069665,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.0203857421875,0.5394433736801147,0.0515175424516201,0.2372878342866897,284.0196838378906,284.95001220703125,287.54998779296875,285.6598205566406,294.1712341308594,297.0931091308594,284.0126342773437,1.0,0.1497384756803512,0.0,0.0,1.0,1.0,-0.4274722337722778,2.2736607263595945e-07,0.4274719953536987,-0.1309530436992645,0.8987531065940857,0.8987531065940857,0.0,26.81884765625,25.0,5085.52294921875,-0.0,23.993783950805664,0.0,283.1499938964844,283.5653381347656,288.7201538085937,289.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,23230.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915218472480774,1.0,0.0,0.0,2.934674024581909,2.934689521789551,5.746628062297532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.2044677734375,0.0,796.6220703125,1895.4371337890625,0.0,85.9638671875,0.7318053245544434,1.0,0.0,3.0,1.0,0.0
12358620,297.086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.4595185816287994,0.0341574139893054,0.0318575203418731,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9994201660156,0.4765390753746032,0.0367819666862487,0.0360554680228233,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,283.9999084472656,0.4514660239219665,0.0330682471394538,0.0240243561565876,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0016174316406,0.3936286866664886,0.0246128477156162,0.0244988016784191,297.0934753417969,297.1499938964844,285.1499938964844,0.0,-0.0,283.99822998046875,0.5366461277008057,0.050806563347578,0.2339246720075607,283.9976806640625,284.95001220703125,287.54998779296875,285.6648254394531,294.1630554199219,297.09356689453125,283.9922180175781,1.0,0.1489135473966598,0.0,0.0,1.0,1.0,-0.4204441905021667,2.2329510329655025e-07,0.42044398188591,-0.129168227314949,0.8859027028083801,0.8859027028083801,0.0,26.69027709960937,25.0,5006.53173828125,-0.0,23.36421585083008,0.0,283.1499938964844,283.5493469238281,288.7066955566406,289.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,25088.86328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904481589794159,1.0,0.0,0.0,3.002103567123413,3.002119779586792,6.013739834997978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1552.6033935546875,0.0,857.5986328125,1895.4371337890625,0.0,79.29176330566406,0.7433149218559265,1.0,0.0,3.0,1.0,0.0
12358680,297.086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.4595185816287994,0.0341574139893054,0.0318575203418731,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9994201660156,0.4765390753746032,0.0367819666862487,0.0360554680228233,297.0888977050781,297.1499938964844,285.1499938964844,0.0,-0.0,283.9999084472656,0.4514660239219665,0.0330682471394538,0.0240243561565876,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0016174316406,0.3936286866664886,0.0246128477156162,0.0244988016784191,297.0934753417969,297.1499938964844,285.1499938964844,0.0,-0.0,283.99822998046875,0.5366461277008057,0.050806563347578,0.2339246720075607,283.9976806640625,284.95001220703125,287.54998779296875,285.6648254394531,294.1630554199219,297.09356689453125,283.9922180175781,1.0,0.1489135473966598,0.0,0.0,1.0,1.0,-0.4204441905021667,2.2329510329655025e-07,0.42044398188591,-0.129168227314949,0.8859027028083801,0.8859027028083801,0.0,26.69027709960937,25.0,5006.53173828125,-0.0,23.36421585083008,0.0,283.1499938964844,283.5493469238281,288.7066955566406,289.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,25088.86328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904481589794159,1.0,0.0,0.0,3.002103567123413,3.002119779586792,6.013739834997978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1552.6033935546875,0.0,857.5986328125,1895.4371337890625,0.0,79.29176330566406,0.7433149218559265,1.0,0.0,3.0,1.0,0.0
12358740,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,283.9841613769531,0.4552851915359497,0.0335440710186958,0.0312910340726375,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9839172363281,0.4729722738265991,0.0360769480466842,0.0353707298636436,297.09039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9842529296875,0.4469551146030426,0.032413188368082,0.0235541332513093,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,283.98541259765625,0.3893331587314605,0.0240496303886175,0.0239506494253873,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9831237792969,0.5343611836433411,0.050199419260025,0.2310745418071746,283.9827880859375,284.95001220703125,287.54998779296875,285.6732788085937,294.1567077636719,297.09490966796875,283.9794006347656,1.0,0.1481533646583557,0.0,0.0,1.0,1.0,-0.4143000841140747,2.1974884134579042e-07,0.4142998456954956,-0.1275915950536728,0.8728987574577332,0.8728987574577332,0.0,26.558574676513672,25.0,4929.7470703125,-0.0,22.808565139770508,0.0,283.1499938964844,283.54461669921875,288.7073669433594,289.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,25712.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898373603820801,1.0,0.0,0.0,2.987667322158813,2.9876837730407715,5.95604262798588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.7774658203125,0.0,850.5814208984375,1895.4371337890625,0.0,75.48218536376953,0.7402443885803223,1.0,0.0,3.0,1.0,0.0
12358800,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,283.9841613769531,0.4552851915359497,0.0335440710186958,0.0312910340726375,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9839172363281,0.4729722738265991,0.0360769480466842,0.0353707298636436,297.09039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9842529296875,0.4469551146030426,0.032413188368082,0.0235541332513093,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,283.98541259765625,0.3893331587314605,0.0240496303886175,0.0239506494253873,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9831237792969,0.5343611836433411,0.050199419260025,0.2310745418071746,283.9827880859375,284.95001220703125,287.54998779296875,285.6732788085937,294.1567077636719,297.09490966796875,283.9794006347656,1.0,0.1481533646583557,0.0,0.0,1.0,1.0,-0.4143000841140747,2.1974884134579042e-07,0.4142998456954956,-0.1275915950536728,0.8728987574577332,0.8728987574577332,0.0,26.558574676513672,25.0,4929.7470703125,-0.0,22.808565139770508,0.0,283.1499938964844,283.54461669921875,288.7073669433594,289.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,25712.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898373603820801,1.0,0.0,0.0,2.987667322158813,2.9876837730407715,5.95604262798588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.7774658203125,0.0,850.5814208984375,1895.4371337890625,0.0,75.48218536376953,0.7402443885803223,1.0,0.0,3.0,1.0,0.0
12358860,297.0907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9746398925781,0.45138880610466,0.032972328364849,0.0307649131864309,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9744873046875,0.4693387150764465,0.0354170836508274,0.0347326174378395,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9747009277344,0.4428106546401977,0.031800664961338,0.023116335272789,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9754333496094,0.3849985897541046,0.0235235504806041,0.0234409514814615,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,283.9739990234375,0.5324062705039978,0.0496667735278606,0.2285883575677871,283.9737854003906,284.95001220703125,287.54998779296875,285.6834716796875,294.1515197753906,297.0966796875,283.9716796875,1.0,0.1474550366401672,0.0,0.0,1.0,1.0,-0.4087822139263153,2.1657476168002177e-07,0.4087820053100586,-0.1261647343635559,0.8598170876502991,0.8598170876502991,0.0,26.43224334716797,25.0,4860.248046875,-0.0,22.31086158752441,0.0,283.1499938964844,283.5459899902344,288.7085876464844,289.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,25707.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895702719688415,1.0,0.0,0.0,2.9328887462615967,2.9329047203063965,5.739638027080218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.0347900390625,0.0,810.2305297851562,1895.4371337890625,0.0,73.82095336914062,0.7275533676147461,1.0,0.0,3.0,1.0,0.0
12358920,297.0907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9746398925781,0.45138880610466,0.032972328364849,0.0307649131864309,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9744873046875,0.4693387150764465,0.0354170836508274,0.0347326174378395,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9747009277344,0.4428106546401977,0.031800664961338,0.023116335272789,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9754333496094,0.3849985897541046,0.0235235504806041,0.0234409514814615,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,283.9739990234375,0.5324062705039978,0.0496667735278606,0.2285883575677871,283.9737854003906,284.95001220703125,287.54998779296875,285.6834716796875,294.1515197753906,297.0966796875,283.9716796875,1.0,0.1474550366401672,0.0,0.0,1.0,1.0,-0.4087822139263153,2.1657476168002177e-07,0.4087820053100586,-0.1261647343635559,0.8598170876502991,0.8598170876502991,0.0,26.43224334716797,25.0,4860.248046875,-0.0,22.31086158752441,0.0,283.1499938964844,283.5459899902344,288.7085876464844,289.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,25707.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895702719688415,1.0,0.0,0.0,2.9328887462615967,2.9329047203063965,5.739638027080218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.0347900390625,0.0,810.2305297851562,1895.4371337890625,0.0,73.82095336914062,0.7275533676147461,1.0,0.0,3.0,1.0,0.0
12358980,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,283.9690246582031,0.4477293789386749,0.032432671636343,0.0302697625011205,297.0921325683594,297.1499938964844,285.1499938964844,0.0,-0.0,283.9689636230469,0.4655128419399261,0.0347907580435276,0.0341289192438125,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,283.96905517578125,0.4389220178127289,0.0312198996543884,0.0227025765925645,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9695129394531,0.3807886838912964,0.0230246614664793,0.0229593217372894,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9686584472656,0.5306721925735474,0.0491895042359828,0.2263712435960769,283.9685363769531,284.95001220703125,287.54998779296875,285.69366455078125,294.14697265625,297.0987243652344,283.9673156738281,1.0,0.1468138843774795,0.0,0.0,1.0,1.0,-0.4037282764911651,2.136778363137637e-07,0.403728038072586,-0.1248528063297271,0.8466920852661133,0.8466920852661133,0.0,26.3151969909668,25.0,4795.35986328125,-0.0,21.859901428222656,0.0,283.1499938964844,283.5514221191406,288.70880126953125,289.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,25299.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893272936344147,1.0,0.0,0.0,2.852814197540283,2.8528294563293457,5.430506462289486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1483.0650634765625,0.0,751.3751220703125,1895.4371337890625,0.0,72.3138427734375,0.7088395953178406,1.0,0.0,3.0,1.0,0.0
12359040,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,283.9690246582031,0.4477293789386749,0.032432671636343,0.0302697625011205,297.0921325683594,297.1499938964844,285.1499938964844,0.0,-0.0,283.9689636230469,0.4655128419399261,0.0347907580435276,0.0341289192438125,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,283.96905517578125,0.4389220178127289,0.0312198996543884,0.0227025765925645,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9695129394531,0.3807886838912964,0.0230246614664793,0.0229593217372894,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9686584472656,0.5306721925735474,0.0491895042359828,0.2263712435960769,283.9685363769531,284.95001220703125,287.54998779296875,285.69366455078125,294.14697265625,297.0987243652344,283.9673156738281,1.0,0.1468138843774795,0.0,0.0,1.0,1.0,-0.4037282764911651,2.136778363137637e-07,0.403728038072586,-0.1248528063297271,0.8466920852661133,0.8466920852661133,0.0,26.3151969909668,25.0,4795.35986328125,-0.0,21.859901428222656,0.0,283.1499938964844,283.5514221191406,288.70880126953125,289.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,25299.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893272936344147,1.0,0.0,0.0,2.852814197540283,2.8528294563293457,5.430506462289486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1483.0650634765625,0.0,751.3751220703125,1895.4371337890625,0.0,72.3138427734375,0.7088395953178406,1.0,0.0,3.0,1.0,0.0
