time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359100,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9672241210937,0.445969820022583,0.0321728736162185,0.0300318226218223,297.0929260253906,297.1499938964844,285.1499938964844,0.0,-0.0,283.9671630859375,0.4634938240051269,0.0344877839088439,0.0338374562561512,297.09478759765625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9672546386719,0.4370533227920532,0.0309392362833023,0.022503001615405,297.1044006347656,297.1499938964844,285.1499938964844,0.0,-0.0,283.96759033203125,0.3787129521369934,0.0227833483368158,0.0227268598973751,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9669494628906,0.5298659205436707,0.0489675030112266,0.2253430783748626,283.96685791015625,284.95001220703125,287.54998779296875,285.6987609863281,294.1449279785156,297.09979248046875,283.9661865234375,1.0,0.1465131193399429,0.0,0.0,1.0,1.0,-0.4013406038284302,2.123126279229837e-07,0.4013403952121734,-0.1242313757538795,0.8401206731796265,0.8401206731796265,0.0,26.260662078857425,25.0,4761.82421875,-0.0,21.649301528930664,0.0,283.1499938964844,283.5561218261719,288.7087097167969,289.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,24856.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891957461833954,1.0,0.0,0.0,2.7986886501312256,2.79870343208313,5.226398229751794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.8802490234375,0.0,712.330810546875,1895.4371337890625,0.0,71.49990844726562,0.6988556981086731,1.0,0.0,3.0,1.0,0.0
12359160,297.09539794921875,297.1499938964844,285.1499938964844,0.0,-0.0,283.96612548828125,0.4442509710788727,0.0319191254675388,0.0297995992004871,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,283.966064453125,0.4614221453666687,0.0341908149421215,0.033552024513483,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,283.96612548828125,0.4352285265922546,0.0306643415242433,0.0223076958209276,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,283.96636962890625,0.376650720834732,0.022546749562025,0.0224991850554943,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9659423828125,0.5290924906730652,0.0487551316618919,0.2243609726428985,283.96588134765625,284.95001220703125,287.54998779296875,285.703857421875,294.1429443359375,297.10089111328125,283.96533203125,1.0,0.1462247669696808,0.0,0.0,1.0,1.0,-0.3990331590175628,2.109953669560128e-07,0.3990329504013061,-0.1236298531293869,0.8335498571395874,0.8335498571395874,0.0,26.208887100219727,25.0,4733.8115234375,-0.0,21.447572708129883,0.0,283.1499938964844,283.55987548828125,288.7088317871094,289.05670166015625,293.1499938964844,293.1499938964844,283.1499938964844,24639.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289083868265152,1.0,0.0,0.0,2.756919860839844,2.756934404373169,5.071560735814273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.3472900390625,0.0,683.8458251953125,1895.4371337890625,0.0,70.80902099609375,0.6863674521446228,1.0,0.0,3.0,1.0,0.0
12359220,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652709960937,0.4409230351448059,0.0314277485013008,0.0293504521250724,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.45735964179039,0.0336126685142517,0.0329970382153987,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652709960937,0.4316973388195038,0.0301297977566719,0.0219283886253833,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,283.9653015136719,0.3725546300411224,0.0220857951790094,0.0220562685281038,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.5276267528533936,0.0483552291989326,0.2225153893232345,283.9652404785156,284.95001220703125,287.54998779296875,285.71405029296875,294.1392517089844,297.1031494140625,283.9652404785156,1.0,0.1456821262836456,0.0,0.0,1.0,1.0,-0.3946265876293182,2.0848533210937608e-07,0.3946263790130615,-0.1224784702062606,0.8204129338264465,0.8204129338264465,0.0,26.11328887939453,25.0,4674.78173828125,-0.0,21.067684173583984,0.0,283.1499938964844,283.5707702636719,288.7110595703125,289.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,23821.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885668873786926,1.0,0.0,0.0,2.651080369949341,2.6510937213897705,4.689635773047485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.6075439453125,0.0,613.7092895507812,1895.4371337890625,0.0,67.63308715820312,0.6615397930145264,1.0,0.0,3.0,1.0,0.0
12359280,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652709960937,0.4409230351448059,0.0314277485013008,0.0293504521250724,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.45735964179039,0.0336126685142517,0.0329970382153987,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652709960937,0.4316973388195038,0.0301297977566719,0.0219283886253833,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,283.9653015136719,0.3725546300411224,0.0220857951790094,0.0220562685281038,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,283.9652404785156,0.5276267528533936,0.0483552291989326,0.2225153893232345,283.9652404785156,284.95001220703125,287.54998779296875,285.71405029296875,294.1392517089844,297.1031494140625,283.9652404785156,1.0,0.1456821262836456,0.0,0.0,1.0,1.0,-0.3946265876293182,2.0848533210937608e-07,0.3946263790130615,-0.1224784702062606,0.8204129338264465,0.8204129338264465,0.0,26.11328887939453,25.0,4674.78173828125,-0.0,21.067684173583984,0.0,283.1499938964844,283.5707702636719,288.7110595703125,289.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,23821.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885668873786926,1.0,0.0,0.0,2.651080369949341,2.6510937213897705,4.689635773047485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.6075439453125,0.0,613.7092895507812,1895.4371337890625,0.0,67.63308715820312,0.6615397930145264,1.0,0.0,3.0,1.0,0.0
12359340,297.09881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9654846191406,0.4391192495822906,0.0311612710356712,0.0291071496903896,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9654846191406,0.4551330506801605,0.0332973189651966,0.0326946601271629,297.09844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9654541015625,0.4297842979431152,0.0298386253416538,0.0217220019549131,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9654541015625,0.3702738285064697,0.021834097802639,0.0218147337436676,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,283.9655456542969,0.526846706867218,0.0481442250311374,0.2215433269739151,283.9655456542969,284.95001220703125,287.54998779296875,285.7197570800781,294.1373291015625,297.1044311523437,283.9660339355469,1.0,0.1453967541456222,0.0,0.0,1.0,1.0,-0.392267644405365,2.071446658646892e-07,0.3922674357891083,-0.1218607127666473,0.8130649328231812,0.8130649328231812,0.0,26.06421661376953,25.0,4640.3759765625,-0.0,20.867403030395508,0.0,283.1499938964844,283.5786437988281,288.7169189453125,289.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,23190.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882422506809234,1.0,0.0,0.0,2.5818793773651123,2.581892251968384,4.448004347068491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.50439453125,0.0,570.0496826171875,1895.4371337890625,0.0,65.65484619140625,0.6480244994163513,1.0,0.0,3.0,1.0,0.0
12359400,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9660949707031,0.4377306699752807,0.0309560373425483,0.0289198253303766,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,283.96612548828125,0.4534069001674652,0.0330534763634204,0.0324609503149986,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,283.966064453125,0.4283119738101959,0.0296137128025293,0.0215626433491706,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9659729003906,0.3684873580932617,0.0216393247246742,0.021627927199006,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,283.9662170410156,0.5262519717216492,0.0479843765497207,0.2208074331283569,283.9662780761719,284.95001220703125,287.54998779296875,285.7242431640625,294.1358642578125,297.1054382324219,283.9667358398437,1.0,0.1451811641454696,0.0,0.0,1.0,1.0,-0.3904638290405273,2.06120915891006e-07,0.3904636204242706,-0.1213876828551292,0.8073009252548218,0.8073009252548218,0.0,26.02777671813965,25.0,4618.15576171875,-0.0,20.71574783325196,0.0,283.1499938964844,283.5838317871094,288.72216796875,289.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,22904.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288099467754364,1.0,0.0,0.0,2.539071559906006,2.5390841960906982,4.3017311668336333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.06982421875,0.0,544.6411743164062,1895.4371337890625,0.0,64.78895568847656,0.635253369808197,1.0,0.0,3.0,1.0,0.0
12359460,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9684753417969,0.4346660077571869,0.0305022243410348,0.028505939990282,297.0985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9685363769531,0.4495603740215301,0.0325113758444786,0.0319417119026184,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.425062745809555,0.0291143525391817,0.0212090890854597,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,283.9682006835937,0.3644448816776275,0.0212056972086429,0.0212123952805995,297.1081848144531,297.1499938964844,285.1499938964844,0.0,-0.0,283.96875,0.524954617023468,0.0476388223469257,0.2192183434963226,283.9688415527344,284.95001220703125,287.54998779296875,285.73443603515625,294.1326904296875,297.10772705078125,283.96978759765625,1.0,0.1447174251079559,0.0,0.0,1.0,1.0,-0.3865140676498413,2.0388341681609745e-07,0.3865138590335846,-0.1203499585390091,0.794233500957489,0.794233500957489,0.0,25.951393127441406,25.0,4563.625,-0.0,20.388233184814453,0.0,283.1499938964844,283.5989990234375,288.73309326171875,289.065185546875,293.1499938964844,293.1499938964844,283.1499938964844,21922.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878377139568329,1.0,0.0,0.0,2.423325777053833,2.423337459564209,3.9184737943287473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.19482421875,0.0,478.7620544433594,1895.4371337890625,0.0,63.20893096923828,0.6080763936042786,1.0,0.0,3.0,1.0,0.0
12359520,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9684753417969,0.4346660077571869,0.0305022243410348,0.028505939990282,297.0985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9685363769531,0.4495603740215301,0.0325113758444786,0.0319417119026184,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.425062745809555,0.0291143525391817,0.0212090890854597,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,283.9682006835937,0.3644448816776275,0.0212056972086429,0.0212123952805995,297.1081848144531,297.1499938964844,285.1499938964844,0.0,-0.0,283.96875,0.524954617023468,0.0476388223469257,0.2192183434963226,283.9688415527344,284.95001220703125,287.54998779296875,285.73443603515625,294.1326904296875,297.10772705078125,283.96978759765625,1.0,0.1447174251079559,0.0,0.0,1.0,1.0,-0.3865140676498413,2.0388341681609745e-07,0.3865138590335846,-0.1203499585390091,0.794233500957489,0.794233500957489,0.0,25.951393127441406,25.0,4563.625,-0.0,20.388233184814453,0.0,283.1499938964844,283.5989990234375,288.73309326171875,289.065185546875,293.1499938964844,293.1499938964844,283.1499938964844,21922.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878377139568329,1.0,0.0,0.0,2.423325777053833,2.423337459564209,3.9184737943287473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.19482421875,0.0,478.7620544433594,1895.4371337890625,0.0,63.20893096923828,0.6080763936042786,1.0,0.0,3.0,1.0,0.0
12359580,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,283.97235107421875,0.4317249953746795,0.0300650037825107,0.0281074997037649,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,283.972412109375,0.4458232223987579,0.0319852977991104,0.0314381420612335,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9722900390625,0.4219429492950439,0.0286304969340562,0.0208667702972888,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9718933105469,0.3573504090309143,0.0207838006317615,0.0208084750920534,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,283.9727783203125,0.5237271189689636,0.0473159551620483,0.217735081911087,283.972900390625,284.95001220703125,287.54998779296875,285.74462890625,294.1296691894531,297.10992431640625,283.9743347167969,1.0,0.1442869454622268,0.0,0.0,1.0,1.0,-0.3827560245990753,2.01759931428569e-07,0.3827558159828186,-0.1193601936101913,0.7812301516532898,0.7812301516532898,0.0,25.883092880249023,25.0,4510.40966796875,-0.0,20.08236694335937,0.0,283.1499938964844,283.61627197265625,288.7432861328125,289.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,20898.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875640094280243,1.0,0.0,0.0,2.3054540157318115,2.305464744567871,3.546551283761801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.6697998046875,0.0,417.2364501953125,1895.4371337890625,0.0,61.567039489746094,0.5833859443664551,1.0,0.0,3.0,1.0,0.0
12359640,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,283.97235107421875,0.4317249953746795,0.0300650037825107,0.0281074997037649,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,283.972412109375,0.4458232223987579,0.0319852977991104,0.0314381420612335,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9722900390625,0.4219429492950439,0.0286304969340562,0.0208667702972888,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9718933105469,0.3573504090309143,0.0207838006317615,0.0208084750920534,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,283.9727783203125,0.5237271189689636,0.0473159551620483,0.217735081911087,283.972900390625,284.95001220703125,287.54998779296875,285.74462890625,294.1296691894531,297.10992431640625,283.9743347167969,1.0,0.1442869454622268,0.0,0.0,1.0,1.0,-0.3827560245990753,2.01759931428569e-07,0.3827558159828186,-0.1193601936101913,0.7812301516532898,0.7812301516532898,0.0,25.883092880249023,25.0,4510.40966796875,-0.0,20.08236694335937,0.0,283.1499938964844,283.61627197265625,288.7432861328125,289.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,20898.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875640094280243,1.0,0.0,0.0,2.3054540157318115,2.305464744567871,3.546551283761801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.6697998046875,0.0,417.2364501953125,1895.4371337890625,0.0,61.567039489746094,0.5833859443664551,1.0,0.0,3.0,1.0,0.0
12359700,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9745178222656,0.4302999377250671,0.0298522114753723,0.0279137659817934,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,283.9745788574219,0.4439972341060638,0.0317279659211635,0.0311919804662466,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,283.9744567871094,0.4204296171665191,0.028394041582942,0.0206996109336614,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9740295410156,0.3342889249324798,0.0205769687891006,0.0206106137484312,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9749450683594,0.5231381058692932,0.0471623428165912,0.2170302122831344,283.9750366210937,284.95001220703125,287.54998779296875,285.7497253417969,294.1282043457031,297.1109924316406,283.9762878417969,1.0,0.144083172082901,0.0,0.0,1.0,1.0,-0.3809441924095154,2.007379862334347e-07,0.3809439837932586,-0.1188821569085121,0.7747522592544556,0.7747522592544556,0.0,25.85167694091797,25.0,4487.4169921875,-0.0,19.93686866760254,0.0,283.1499938964844,283.62359619140625,288.7485046386719,289.0750427246094,293.1499938964844,293.1499938964844,283.1499938964844,20603.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874478995800018,1.0,0.0,0.0,2.258684158325196,2.2586944103240967,3.4041161711684254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.08935546875,0.0,394.8781127929688,1895.4371337890625,0.0,60.87364196777344,0.5727755427360535,1.0,0.0,3.0,1.0,0.0
12359760,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9764404296875,0.4289022982120514,0.0296427849680185,0.0277232639491558,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,283.9764709472656,0.4421983659267425,0.0314740389585495,0.0309492256492376,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,283.97637939453125,0.4189441800117492,0.0281608179211616,0.020534848794341,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,283.9759826660156,0.2961640357971191,0.0203725844621658,0.0204152148216962,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9767761230469,0.5225633382797241,0.047013271600008,0.2163470536470413,283.97686767578125,284.95001220703125,287.54998779296875,285.7547912597656,294.1267395019531,297.112060546875,283.9779357910156,1.0,0.143886387348175,0.0,0.0,1.0,1.0,-0.3791722059249878,1.997396736896917e-07,0.3791719973087311,-0.1184141114354133,0.7682833075523376,0.7682833075523376,0.0,25.821964263916016,25.0,4464.8740234375,-0.0,19.795833587646484,0.0,283.1499938964844,283.6304626464844,288.7536315917969,289.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,20374.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873357534408569,1.0,0.0,0.0,2.2155113220214844,2.2155215740203857,3.275226561072486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.551025390625,0.0,375.166015625,1895.4371337890625,0.0,60.205997467041016,0.5630608797073364,1.0,0.0,3.0,1.0,0.0
12359820,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9794921875,0.4261824190616607,0.0292330998927354,0.0273509789258241,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9795227050781,0.4386793971061706,0.0309756565839052,0.0304731223732233,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9794311523437,0.4160484969615936,0.0277032926678657,0.0202118959277868,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9791259765625,0.1955539733171463,0.0199705958366394,0.0200312118977308,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.5214511752128601,0.0467273890972137,0.2150388956069946,283.9798278808594,284.95001220703125,287.54998779296875,285.7649841308594,294.1239318847656,297.11407470703125,283.98065185546875,1.0,0.143512338399887,0.0,0.0,1.0,1.0,-0.3757358193397522,1.9780694060500537e-07,0.3757356107234955,-0.1175049692392349,0.755368173122406,0.755368173122406,0.0,25.76740074157715,25.0,4420.978515625,-0.0,19.525978088378903,0.0,283.1499938964844,283.643310546875,288.76385498046875,289.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,20057.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871119081974029,1.0,0.0,0.0,2.1368768215179443,2.1368863582611084,3.0468586942333786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.66015625,0.0,341.4547119140625,1895.4371337890625,0.0,58.87884140014648,0.5455765128135681,1.0,0.0,3.0,1.0,0.0
12359880,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9794921875,0.4261824190616607,0.0292330998927354,0.0273509789258241,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9795227050781,0.4386793971061706,0.0309756565839052,0.0304731223732233,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9794311523437,0.4160484969615936,0.0277032926678657,0.0202118959277868,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9791259765625,0.1955539733171463,0.0199705958366394,0.0200312118977308,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.5214511752128601,0.0467273890972137,0.2150388956069946,283.9798278808594,284.95001220703125,287.54998779296875,285.7649841308594,294.1239318847656,297.11407470703125,283.98065185546875,1.0,0.143512338399887,0.0,0.0,1.0,1.0,-0.3757358193397522,1.9780694060500537e-07,0.3757356107234955,-0.1175049692392349,0.755368173122406,0.755368173122406,0.0,25.76740074157715,25.0,4420.978515625,-0.0,19.525978088378903,0.0,283.1499938964844,283.643310546875,288.76385498046875,289.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,20057.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871119081974029,1.0,0.0,0.0,2.1368768215179443,2.1368863582611084,3.0468586942333786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.66015625,0.0,341.4547119140625,1895.4371337890625,0.0,58.87884140014648,0.5455765128135681,1.0,0.0,3.0,1.0,0.0
12359940,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.4235571026802063,0.0288348644971847,0.0269893687218427,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,283.98199462890625,0.4352645874023437,0.030489083379507,0.030008640140295,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.4132411777973175,0.0272569041699171,0.0198970343917608,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9816589355469,0.0929018333554267,0.019577071070671,0.0196555834263563,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9822082519531,0.5203834176063538,0.0464563779532909,0.2138004451990127,283.9822692871094,284.95001220703125,287.54998779296875,285.775146484375,294.12115478515625,297.1159973144531,283.9830322265625,1.0,0.143162116408348,0.0,0.0,1.0,1.0,-0.372429609298706,1.9595144351569618e-07,0.3724294006824493,-0.1166284680366516,0.7424819469451904,0.7424819469451904,0.0,25.718774795532227,25.0,4378.39208984375,-0.0,19.270870208740234,0.0,283.1499938964844,283.6556091308594,288.7740173339844,289.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,19867.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286888062953949,1.0,0.0,0.0,2.0649313926696777,2.064940452575684,2.84514641180067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.9915771484375,0.0,312.9292907714844,1895.4371337890625,0.0,57.55905151367188,0.5298187136650085,1.0,0.0,3.0,1.0,0.0
12360000,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.4235571026802063,0.0288348644971847,0.0269893687218427,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,283.98199462890625,0.4352645874023437,0.030489083379507,0.030008640140295,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.4132411777973175,0.0272569041699171,0.0198970343917608,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9816589355469,0.0929018333554267,0.019577071070671,0.0196555834263563,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9822082519531,0.5203834176063538,0.0464563779532909,0.2138004451990127,283.9822692871094,284.95001220703125,287.54998779296875,285.775146484375,294.12115478515625,297.1159973144531,283.9830322265625,1.0,0.143162116408348,0.0,0.0,1.0,1.0,-0.372429609298706,1.9595144351569618e-07,0.3724294006824493,-0.1166284680366516,0.7424819469451904,0.7424819469451904,0.0,25.718774795532227,25.0,4378.39208984375,-0.0,19.270870208740234,0.0,283.1499938964844,283.6556091308594,288.7740173339844,289.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,19867.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286888062953949,1.0,0.0,0.0,2.0649313926696777,2.064940452575684,2.84514641180067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.9915771484375,0.0,312.9292907714844,1895.4371337890625,0.0,57.55905151367188,0.5298187136650085,1.0,0.0,3.0,1.0,0.0
12360060,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9843139648437,0.421023428440094,0.0284475777298212,0.0266378577798604,297.1054382324219,297.1499938964844,285.1499938964844,0.0,-0.0,283.9843444824219,0.4319545924663543,0.0300135109573602,0.0295548979192972,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9842834472656,0.4105080962181091,0.0268210042268037,0.0195897258818149,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9840087890625,0.019633375108242,0.019191512838006,0.0192877650260925,297.1181945800781,297.1499938964844,285.1499938964844,0.0,-0.0,283.98455810546875,0.5193572640419006,0.0461989678442478,0.2126250565052032,283.984619140625,284.95001220703125,287.54998779296875,285.7853088378906,294.1184387207031,297.1177978515625,283.98541259765625,1.0,0.1428330838680267,0.0,0.0,1.0,1.0,-0.3692425191402435,1.9416650332004803e-07,0.3692423105239868,-0.1157819032669067,0.7296261787414551,0.7296261787414551,0.0,25.675291061401367,25.0,4336.87353515625,-0.0,19.02895736694336,0.0,283.1499938964844,283.6678466796875,288.7842102050781,289.09991455078125,293.1499938964844,293.1499938964844,283.1499938964844,19752.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866665720939636,1.0,0.0,0.0,1.996819972991944,1.99682879447937,2.660548545918573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.524658203125,0.0,287.7782897949219,1895.4371337890625,0.0,56.26076126098633,0.5150965452194214,1.0,0.0,3.0,1.0,0.0
12360120,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9843139648437,0.421023428440094,0.0284475777298212,0.0266378577798604,297.1054382324219,297.1499938964844,285.1499938964844,0.0,-0.0,283.9843444824219,0.4319545924663543,0.0300135109573602,0.0295548979192972,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9842834472656,0.4105080962181091,0.0268210042268037,0.0195897258818149,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9840087890625,0.019633375108242,0.019191512838006,0.0192877650260925,297.1181945800781,297.1499938964844,285.1499938964844,0.0,-0.0,283.98455810546875,0.5193572640419006,0.0461989678442478,0.2126250565052032,283.984619140625,284.95001220703125,287.54998779296875,285.7853088378906,294.1184387207031,297.1177978515625,283.98541259765625,1.0,0.1428330838680267,0.0,0.0,1.0,1.0,-0.3692425191402435,1.9416650332004803e-07,0.3692423105239868,-0.1157819032669067,0.7296261787414551,0.7296261787414551,0.0,25.675291061401367,25.0,4336.87353515625,-0.0,19.02895736694336,0.0,283.1499938964844,283.6678466796875,288.7842102050781,289.09991455078125,293.1499938964844,293.1499938964844,283.1499938964844,19752.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866665720939636,1.0,0.0,0.0,1.996819972991944,1.99682879447937,2.660548545918573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.524658203125,0.0,287.7782897949219,1895.4371337890625,0.0,56.26076126098633,0.5150965452194214,1.0,0.0,3.0,1.0,0.0
12360180,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,283.98681640625,0.4185781478881836,0.0280707869678735,0.0262960195541381,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9868469238281,0.4287511706352234,0.0295484997332096,0.0291113890707492,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,283.9867553710937,0.4078332185745239,0.0263951886445283,0.0192896388471126,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9864807128906,0.0,0.0188136119395494,0.0189274046570062,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9870910644531,0.5183719992637634,0.0459543690085411,0.2115086913108825,283.9871520996094,284.95001220703125,287.54998779296875,285.79547119140625,294.1157531738281,297.1195068359375,283.9880676269531,1.0,0.1425231099128723,0.0,0.0,1.0,1.0,-0.3661677539348602,1.9244792781591968e-07,0.3661675751209259,-0.1149636879563331,0.7168052792549133,0.7168052792549133,0.0,25.63622665405273,25.0,4296.2841796875,-0.0,18.79906845092773,0.0,283.1499938964844,283.6804504394531,288.7944030761719,289.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19680.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864478826522827,1.0,0.0,0.0,1.9309241771698,1.9309325218200684,2.487847723386949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1330.2537841796875,0.0,265.00860595703125,1895.4371337890625,0.0,54.98620223999024,0.5010173916816711,1.0,0.0,3.0,1.0,0.0
12360240,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,283.98681640625,0.4185781478881836,0.0280707869678735,0.0262960195541381,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9868469238281,0.4287511706352234,0.0295484997332096,0.0291113890707492,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,283.9867553710937,0.4078332185745239,0.0263951886445283,0.0192896388471126,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,283.9864807128906,0.0,0.0188136119395494,0.0189274046570062,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9870910644531,0.5183719992637634,0.0459543690085411,0.2115086913108825,283.9871520996094,284.95001220703125,287.54998779296875,285.79547119140625,294.1157531738281,297.1195068359375,283.9880676269531,1.0,0.1425231099128723,0.0,0.0,1.0,1.0,-0.3661677539348602,1.9244792781591968e-07,0.3661675751209259,-0.1149636879563331,0.7168052792549133,0.7168052792549133,0.0,25.63622665405273,25.0,4296.2841796875,-0.0,18.79906845092773,0.0,283.1499938964844,283.6804504394531,288.7944030761719,289.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19680.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864478826522827,1.0,0.0,0.0,1.9309241771698,1.9309325218200684,2.487847723386949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1330.2537841796875,0.0,265.00860595703125,1895.4371337890625,0.0,54.98620223999024,0.5010173916816711,1.0,0.0,3.0,1.0,0.0
12360300,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,283.9881896972656,0.4173874855041504,0.0278862360864877,0.0261286422610282,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9882202148437,0.4271900057792663,0.0293198823928833,0.0288933999836444,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9881286621094,0.4065117835998535,0.0261859912425279,0.0191422514617443,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,283.9878234863281,0.0,0.0186274833977222,0.0187499709427356,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,283.9884948730469,0.5178948044776917,0.0458367355167865,0.2109719365835189,283.9885559082031,284.95001220703125,287.54998779296875,285.8005676269531,294.1144104003906,297.12030029296875,283.9895324707031,1.0,0.1423747539520263,0.0,0.0,1.0,1.0,-0.364671379327774,1.916127558843073e-07,0.3646711707115173,-0.1145649701356887,0.7104100584983826,0.7104100584983826,0.0,25.6181697845459,25.0,4276.3173828125,-0.0,18.68836784362793,0.0,283.1499938964844,283.6869506835937,288.7994689941406,289.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,19654.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286339521408081,1.0,0.0,0.0,1.8985166549682613,1.8985248804092407,2.405039367658901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1324.19677734375,0.0,254.3362731933593,1895.4371337890625,0.0,54.35748291015625,0.4941482543945312,1.0,0.0,3.0,1.0,0.0
12360360,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,283.9896850585937,0.4162173271179199,0.02770422026515,0.0259635783731937,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,283.9897155761719,0.4256559610366821,0.0290938410907983,0.0286778826266527,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9896240234375,0.4051973223686218,0.0259792525321245,0.0189966075122356,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,283.9892883300781,0.0,0.0184432305395603,0.0185743402689695,297.1214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.5174281001091003,0.0457221530377864,0.210449144244194,283.9900817871094,284.95001220703125,287.54998779296875,285.8056335449219,294.11309814453125,297.12109375,283.9911499023437,1.0,0.1422305703163147,0.0,0.0,1.0,1.0,-0.3632017374038696,1.9079327273630042e-07,0.3632015287876129,-0.1141730323433876,0.704026460647583,0.704026460647583,0.0,25.60100173950196,25.0,4256.56005859375,-0.0,18.580368041992188,0.0,283.1499938964844,283.6936340332031,288.8045654296875,289.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,19632.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862318754196167,1.0,0.0,0.0,1.866371393203736,1.8663794994354248,2.324285901522672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1318.1923828125,0.0,244.0755615234375,1895.4371337890625,0.0,53.734657287597656,0.4873685538768768,1.0,0.0,3.0,1.0,0.0
12360420,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9930419921875,0.4139336943626404,0.0273472517728805,0.0256399493664503,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,283.9930725097656,0.4226666986942291,0.0286489948630332,0.028253836557269,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,283.99298095703125,0.4025749862194061,0.0255726650357246,0.0187102388590574,297.11688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9925537109375,0.0,0.018079986795783,0.018228180706501,297.1229553222656,297.1499938964844,285.1499938964844,0.0,-0.0,283.9934387207031,0.5165246725082397,0.0455015189945697,0.2094426304101944,283.9935302734375,284.95001220703125,287.54998779296875,285.8157958984375,294.1105041503906,297.12261962890625,283.99481201171875,1.0,0.1419534534215927,0.0,0.0,1.0,1.0,-0.360337495803833,1.891983600899039e-07,0.3603373169898987,-0.1134082376956939,0.6912967562675476,0.6912967562675476,0.0,25.5689640045166,25.0,4217.564453125,-0.0,18.371801376342773,0.0,283.1499938964844,283.70758056640625,288.8147277832031,289.1216125488281,293.1499938964844,293.1499938964844,283.1499938964844,19595.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860183715820312,1.0,0.0,0.0,1.80268943309784,1.80269718170166,2.1683790407678321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.2958984375,0.0,224.6626434326172,1895.4371337890625,0.0,52.504669189453125,0.4740334451198578,1.0,0.0,3.0,1.0,0.0
12360480,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9930419921875,0.4139336943626404,0.0273472517728805,0.0256399493664503,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,283.9930725097656,0.4226666986942291,0.0286489948630332,0.028253836557269,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,283.99298095703125,0.4025749862194061,0.0255726650357246,0.0187102388590574,297.11688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,283.9925537109375,0.0,0.018079986795783,0.018228180706501,297.1229553222656,297.1499938964844,285.1499938964844,0.0,-0.0,283.9934387207031,0.5165246725082397,0.0455015189945697,0.2094426304101944,283.9935302734375,284.95001220703125,287.54998779296875,285.8157958984375,294.1105041503906,297.12261962890625,283.99481201171875,1.0,0.1419534534215927,0.0,0.0,1.0,1.0,-0.360337495803833,1.891983600899039e-07,0.3603373169898987,-0.1134082376956939,0.6912967562675476,0.6912967562675476,0.0,25.5689640045166,25.0,4217.564453125,-0.0,18.371801376342773,0.0,283.1499938964844,283.70758056640625,288.8147277832031,289.1216125488281,293.1499938964844,293.1499938964844,283.1499938964844,19595.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860183715820312,1.0,0.0,0.0,1.80268943309784,1.80269718170166,2.1683790407678321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.2958984375,0.0,224.6626434326172,1895.4371337890625,0.0,52.504669189453125,0.4740334451198578,1.0,0.0,3.0,1.0,0.0
12360540,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,283.9955139160156,0.4125095903873443,0.0271237138658761,0.0254373531788587,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9955444335937,0.42080819606781,0.0283693801611661,0.0279873516410589,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,283.99542236328125,0.4008907675743103,0.0253172777593135,0.01853041164577,297.1174011230469,297.1499938964844,285.1499938964844,0.0,-0.0,283.9949645996094,0.0,0.0178512092679739,0.0180102195590734,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,283.9959411621094,0.5159679651260376,0.0453662909567356,0.2088257819414138,283.9960327148437,284.95001220703125,287.54998779296875,285.8222961425781,294.1088562011719,297.12353515625,283.9974670410156,1.0,0.1417836993932724,0.0,0.0,1.0,1.0,-0.3585569858551025,1.882083324744599e-07,0.3585568070411682,-0.1129321977496147,0.6831801533699036,0.6831801533699036,0.0,25.54996109008789,25.0,4193.00341796875,-0.0,18.24338722229004,0.0,283.1499938964844,283.7169494628906,288.8212280273437,289.12628173828125,293.1499938964844,293.1499938964844,283.1499938964844,19573.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858830094337463,1.0,0.0,0.0,1.762332320213318,1.7623399496078491,2.0723783222820202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.7947998046875,0.0,212.9652099609375,1895.4371337890625,0.0,51.728458404541016,0.465648740530014,1.0,0.0,3.0,1.0,0.0
12360600,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,283.9970092773437,0.411719799041748,0.0269995350390672,0.0253248121589422,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,283.9970397949219,0.4197803437709808,0.0282137170433998,0.0278390031307935,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,283.9969177246094,0.3999368548393249,0.0251751616597175,0.0184303428977727,297.11767578125,297.1499938964844,285.1499938964844,0.0,-0.0,283.9964294433594,0.0,0.0177237037569284,0.0178887490183115,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,283.9974975585937,0.5156617760658264,0.0452921018004417,0.2084873914718628,283.9975891113281,284.95001220703125,287.54998779296875,285.8259582519531,294.1079406738281,297.1240234375,283.9991149902344,1.0,0.1416905373334884,0.0,0.0,1.0,1.0,-0.357571929693222,1.8766108667023218e-07,0.3575717508792877,-0.1126686185598373,0.6786254644393921,0.6786254644393921,0.0,25.53970718383789,25.0,4179.291015625,-0.0,18.1727237701416,0.0,283.1499938964844,283.7223815917969,288.82489013671875,289.12890625,293.1499938964844,293.1499938964844,283.1499938964844,19561.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858072519302368,1.0,0.0,0.0,1.7397568225860596,1.7397643327713013,2.0196239347569644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.5965576171875,0.0,206.618896484375,1895.4371337890625,0.0,51.29534912109375,0.4609805643558502,1.0,0.0,3.0,1.0,0.0
12360660,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.00164794921875,0.4095665216445923,0.0266606826335191,0.0250178016722202,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.4169911444187164,0.027787709608674,0.027433093637228,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.0015563964844,0.3972480595111847,0.0247864387929439,0.0181566961109638,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0173741765320301,0.0175558365881443,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.0022277832031,0.5148389339447021,0.0450934804975986,0.2075814455747604,284.0023193359375,284.95001220703125,287.54998779296875,285.83612060546875,294.1054382324219,297.1253967285156,284.0041198730469,1.0,0.1414406895637512,0.0,0.0,1.0,1.0,-0.3549013137817383,1.8617912189711205e-07,0.3549011051654815,-0.1119533255696296,0.6660221219062805,0.6660221219062805,0.0,25.51286506652832,25.0,4141.685546875,-0.0,17.982515335083008,0.0,283.1499938964844,283.73809814453125,288.8350524902344,289.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,19526.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855986952781677,1.0,0.0,0.0,1.6775989532470703,1.6776061058044434,1.877887996215577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1283.0797119140625,0.0,189.8562469482422,1895.4371337890625,0.0,50.10731506347656,0.4482133984565735,1.0,0.0,3.0,1.0,0.0
12360720,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.00164794921875,0.4095665216445923,0.0266606826335191,0.0250178016722202,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.4169911444187164,0.027787709608674,0.027433093637228,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.0015563964844,0.3972480595111847,0.0247864387929439,0.0181566961109638,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0173741765320301,0.0175558365881443,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.0022277832031,0.5148389339447021,0.0450934804975986,0.2075814455747604,284.0023193359375,284.95001220703125,287.54998779296875,285.83612060546875,294.1054382324219,297.1253967285156,284.0041198730469,1.0,0.1414406895637512,0.0,0.0,1.0,1.0,-0.3549013137817383,1.8617912189711205e-07,0.3549011051654815,-0.1119533255696296,0.6660221219062805,0.6660221219062805,0.0,25.51286506652832,25.0,4141.685546875,-0.0,17.982515335083008,0.0,283.1499938964844,283.73809814453125,288.8350524902344,289.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,19526.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855986952781677,1.0,0.0,0.0,1.6775989532470703,1.6776061058044434,1.877887996215577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1283.0797119140625,0.0,189.8562469482422,1895.4371337890625,0.0,50.10731506347656,0.4482133984565735,1.0,0.0,3.0,1.0,0.0
12360780,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0069885253906,0.4074633419513702,0.0263303108513355,0.0247185677289962,297.1119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.007080078125,0.4142908155918121,0.0273706819862127,0.0270358212292194,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.0068664550781,0.3944678902626037,0.0244061909615993,0.0178890768438577,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.0061950683594,0.0,0.0170311946421861,0.0172292329370975,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0076904296875,0.5140555500984192,0.0449052341282367,0.2067229002714157,284.0078125,284.95001220703125,287.54998779296875,285.84625244140625,294.1029663085937,297.1266784667969,284.0098571777344,1.0,0.1412029266357422,0.0,0.0,1.0,1.0,-0.3523220419883728,1.8475019203378906e-07,0.3523218631744385,-0.1112615093588829,0.6534971594810486,0.6534971594810486,0.0,25.48813819885254,25.0,4104.71484375,-0.0,17.800613403320312,0.0,283.1499938964844,283.7547912597656,288.84521484375,289.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,19488.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285392552614212,1.0,0.0,0.0,1.6163357496261597,1.6163426637649536,1.7432375898351893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.7420654296875,0.0,174.32037353515625,1895.4371337890625,0.0,48.93987274169922,0.435757964849472,1.0,0.0,3.0,1.0,0.0
12360840,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0069885253906,0.4074633419513702,0.0263303108513355,0.0247185677289962,297.1119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.007080078125,0.4142908155918121,0.0273706819862127,0.0270358212292194,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.0068664550781,0.3944678902626037,0.0244061909615993,0.0178890768438577,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.0061950683594,0.0,0.0170311946421861,0.0172292329370975,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0076904296875,0.5140555500984192,0.0449052341282367,0.2067229002714157,284.0078125,284.95001220703125,287.54998779296875,285.84625244140625,294.1029663085937,297.1266784667969,284.0098571777344,1.0,0.1412029266357422,0.0,0.0,1.0,1.0,-0.3523220419883728,1.8475019203378906e-07,0.3523218631744385,-0.1112615093588829,0.6534971594810486,0.6534971594810486,0.0,25.48813819885254,25.0,4104.71484375,-0.0,17.800613403320312,0.0,283.1499938964844,283.7547912597656,288.84521484375,289.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,19488.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285392552614212,1.0,0.0,0.0,1.6163357496261597,1.6163426637649536,1.7432375898351893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.7420654296875,0.0,174.32037353515625,1895.4371337890625,0.0,48.93987274169922,0.435757964849472,1.0,0.0,3.0,1.0,0.0
12360900,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.0099792480469,0.4064271152019501,0.0261682160198688,0.0245717912912368,297.1123962402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.0100402832031,0.4129708707332611,0.0271654799580574,0.0268403738737106,297.1151733398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.00982666015625,0.3930293917655945,0.0242191795259714,0.017757486552,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.0090637207031,0.0,0.0168621148914098,0.017068263143301,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0107116699219,0.5136786103248596,0.0448149219155311,0.2063110172748565,284.0108337402344,284.95001220703125,287.54998779296875,285.851318359375,294.10174560546875,297.1272888183594,284.0130310058594,1.0,0.1410883367061615,0.0,0.0,1.0,1.0,-0.351065993309021,1.8405515334052325e-07,0.3510658144950866,-0.1109242588281631,0.6472676992416382,0.6472676992416382,0.0,25.47649955749512,25.0,4086.4755859375,-0.0,17.7126522064209,0.0,283.1499938964844,283.7635192871094,288.8503112792969,289.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,19468.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285290390253067,1.0,0.0,0.0,1.5860965251922607,1.5861033201217651,1.678620975553713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.154052734375,0.0,167.0007781982422,1895.4371337890625,0.0,48.36360549926758,0.4296596944332123,1.0,0.0,3.0,1.0,0.0
