time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360960,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0131225585937,0.4053984582424164,0.0260080490261316,0.0244267638772726,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.01318359375,0.4116683900356293,0.026962349191308,0.0266469102352857,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.0129699707031,0.3915494084358215,0.0240341145545244,0.0176272708922624,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0121459960937,0.0,0.0166945494711399,0.0169087387621402,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0138854980469,0.5133108496665955,0.0447269789874553,0.2059099525213241,284.0140380859375,284.95001220703125,287.54998779296875,285.8564147949219,294.1005249023437,297.1278991699219,284.0163879394531,1.0,0.1409763693809509,0.0,0.0,1.0,1.0,-0.3498307764530182,1.8337216545205592e-07,0.3498305976390838,-0.1105923801660537,0.6410611271858215,0.6410611271858215,0.0,25.465282440185547,25.0,4068.3515625,-0.0,17.62652587890625,0.0,283.1499938964844,283.7724609375,288.8553771972656,289.1510925292969,293.1499938964844,293.1499938964844,283.1499938964844,19446.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851888239383697,1.0,0.0,0.0,1.5561344623565674,1.5561411380767822,1.6158001869825966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1260.584228515625,0.0,159.96905517578125,1895.4371337890625,0.0,47.79241180419922,0.4236511588096618,1.0,0.0,3.0,1.0,0.0
12361020,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0199584960937,0.4033575057983398,0.0256933271884918,0.0241418704390525,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.0200500488281,0.4091086983680725,0.0265621971338987,0.0262658614665269,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0198059082031,0.3884395658969879,0.0236697029322385,0.0173709131777286,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.01885986328125,0.0,0.0163638666272163,0.0165939889848232,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.0208740234375,0.5126028060913086,0.0445580706000328,0.2051396369934082,284.0210266113281,284.95001220703125,287.54998779296875,285.8665466308594,294.0981750488281,297.1290588378906,284.0236511230469,1.0,0.1407600045204162,0.0,0.0,1.0,1.0,-0.3474218249320984,1.8204168839019985e-07,0.347421646118164,-0.1099445074796676,0.6287223696708679,0.6287223696708679,0.0,25.444042205810547,25.0,4032.505126953125,-0.0,17.45961570739746,0.0,283.1499938964844,283.7911071777344,288.86553955078125,289.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19399.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849871218204498,1.0,0.0,0.0,1.4971474409103394,1.4971537590026855,1.495624388780925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1249.5660400390625,0.0,146.752685546875,1895.4371337890625,0.0,46.66267395019531,0.4119258522987366,1.0,0.0,3.0,1.0,0.0
12361080,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0199584960937,0.4033575057983398,0.0256933271884918,0.0241418704390525,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.0200500488281,0.4091086983680725,0.0265621971338987,0.0262658614665269,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0198059082031,0.3884395658969879,0.0236697029322385,0.0173709131777286,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.01885986328125,0.0,0.0163638666272163,0.0165939889848232,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.0208740234375,0.5126028060913086,0.0445580706000328,0.2051396369934082,284.0210266113281,284.95001220703125,287.54998779296875,285.8665466308594,294.0981750488281,297.1290588378906,284.0236511230469,1.0,0.1407600045204162,0.0,0.0,1.0,1.0,-0.3474218249320984,1.8204168839019985e-07,0.347421646118164,-0.1099445074796676,0.6287223696708679,0.6287223696708679,0.0,25.444042205810547,25.0,4032.505126953125,-0.0,17.45961570739746,0.0,283.1499938964844,283.7911071777344,288.86553955078125,289.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19399.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849871218204498,1.0,0.0,0.0,1.4971474409103394,1.4971537590026855,1.495624388780925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1249.5660400390625,0.0,146.752685546875,1895.4371337890625,0.0,46.66267395019531,0.4119258522987366,1.0,0.0,3.0,1.0,0.0
12361140,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0276184082031,0.4013264775276184,0.0253858882933855,0.0238636434078216,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.0276794433594,0.406595379114151,0.0261700376868248,0.0258924923837184,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.02740478515625,0.3852500021457672,0.0233127493411302,0.0171198546886444,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0263061523437,0.0,0.0160390026867389,0.0162848401814699,297.1304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.02862548828125,0.5119308233261108,0.0443982481956481,0.2044107764959335,284.02880859375,284.95001220703125,287.54998779296875,285.8766784667969,294.0958251953125,297.130126953125,284.0317077636719,1.0,0.1405532658100128,0.0,0.0,1.0,1.0,-0.3450929224491119,1.807572829193305e-07,0.3450927436351776,-0.1093173772096633,0.616492748260498,0.616492748260498,0.0,25.42427444458008,25.0,3997.205322265625,-0.0,17.29954719543457,0.0,283.1499938964844,283.81072998046875,288.87567138671875,289.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,19348.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847875952720642,1.0,0.0,0.0,1.43957257270813,1.4395787715911863,1.382803844762748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.71728515625,0.0,134.6311798095703,1895.4371337890625,0.0,45.55116271972656,0.4006249904632568,1.0,0.0,3.0,1.0,0.0
12361200,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0276184082031,0.4013264775276184,0.0253858882933855,0.0238636434078216,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.0276794433594,0.406595379114151,0.0261700376868248,0.0258924923837184,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.02740478515625,0.3852500021457672,0.0233127493411302,0.0171198546886444,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0263061523437,0.0,0.0160390026867389,0.0162848401814699,297.1304016113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.02862548828125,0.5119308233261108,0.0443982481956481,0.2044107764959335,284.02880859375,284.95001220703125,287.54998779296875,285.8766784667969,294.0958251953125,297.130126953125,284.0317077636719,1.0,0.1405532658100128,0.0,0.0,1.0,1.0,-0.3450929224491119,1.807572829193305e-07,0.3450927436351776,-0.1093173772096633,0.616492748260498,0.616492748260498,0.0,25.42427444458008,25.0,3997.205322265625,-0.0,17.29954719543457,0.0,283.1499938964844,283.81072998046875,288.87567138671875,289.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,19348.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847875952720642,1.0,0.0,0.0,1.43957257270813,1.4395787715911863,1.382803844762748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.71728515625,0.0,134.6311798095703,1895.4371337890625,0.0,45.55116271972656,0.4006249904632568,1.0,0.0,3.0,1.0,0.0
12361260,297.1214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0360107421875,0.3992893397808075,0.0250853411853313,0.0235917270183563,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0360717773437,0.4041077196598053,0.0257855281233787,0.0255264770239591,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.0357666015625,0.3820681869983673,0.0229629073292017,0.0168738514184951,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0345458984375,0.0,0.0157197043299675,0.015981052070856,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.03717041015625,0.5112934708595276,0.0442470833659172,0.2037214189767837,284.037353515625,284.95001220703125,287.54998779296875,285.8868103027344,294.0935363769531,297.1311950683594,284.0405578613281,1.0,0.1403555124998092,0.0,0.0,1.0,1.0,-0.342840313911438,1.7951668951354804e-07,0.3428401350975036,-0.1087100729346275,0.6043822765350342,0.6043822765350342,0.0,25.40582656860352,25.0,3962.405517578125,-0.0,17.14589500427246,0.0,283.1499938964844,283.8313293457031,288.8858337402344,289.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,19292.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845901846885681,1.0,0.0,0.0,1.3835656642913818,1.3835716247558594,1.2773003277288808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.01953125,0.0,123.55067443847656,1895.4371337890625,0.0,44.45750427246094,0.3897804617881775,1.0,0.0,3.0,1.0,0.0
12361320,297.1214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0360107421875,0.3992893397808075,0.0250853411853313,0.0235917270183563,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0360717773437,0.4041077196598053,0.0257855281233787,0.0255264770239591,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.0357666015625,0.3820681869983673,0.0229629073292017,0.0168738514184951,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0345458984375,0.0,0.0157197043299675,0.015981052070856,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.03717041015625,0.5112934708595276,0.0442470833659172,0.2037214189767837,284.037353515625,284.95001220703125,287.54998779296875,285.8868103027344,294.0935363769531,297.1311950683594,284.0405578613281,1.0,0.1403555124998092,0.0,0.0,1.0,1.0,-0.342840313911438,1.7951668951354804e-07,0.3428401350975036,-0.1087100729346275,0.6043822765350342,0.6043822765350342,0.0,25.40582656860352,25.0,3962.405517578125,-0.0,17.14589500427246,0.0,283.1499938964844,283.8313293457031,288.8858337402344,289.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,19292.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845901846885681,1.0,0.0,0.0,1.3835656642913818,1.3835716247558594,1.2773003277288808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.01953125,0.0,123.55067443847656,1895.4371337890625,0.0,44.45750427246094,0.3897804617881775,1.0,0.0,3.0,1.0,0.0
12361380,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.0451965332031,0.3972287178039551,0.0247913431376218,0.0233258046209812,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0452575683594,0.401621550321579,0.0254083666950464,0.0251675173640251,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.044921875,0.378896027803421,0.0226198732852935,0.0166326835751533,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0435485839844,0.0,0.0154057424515485,0.0156823992729187,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0464782714844,0.5106894969940186,0.0441041961312294,0.2030697762966156,284.0466613769531,284.95001220703125,287.54998779296875,285.8969421386719,294.0912780761719,297.1321716308594,284.0501708984375,1.0,0.1401661485433578,0.0,0.0,1.0,1.0,-0.3406606018543243,1.783178618097736e-07,0.34066042304039,-0.108121745288372,0.5924012660980225,0.5924012660980225,0.0,25.38857078552246,25.0,3928.0869140625,-0.0,16.9982852935791,0.0,283.1499938964844,283.8528137207031,288.8959655761719,289.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,19234.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284394770860672,1.0,0.0,0.0,1.3292680978775024,1.3292738199234009,1.1790129406108465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.469970703125,0.0,113.45368957519533,1895.4371337890625,0.0,43.38086318969727,0.3794197142124176,1.0,0.0,3.0,1.0,0.0
12361440,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.0451965332031,0.3972287178039551,0.0247913431376218,0.0233258046209812,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0452575683594,0.401621550321579,0.0254083666950464,0.0251675173640251,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.044921875,0.378896027803421,0.0226198732852935,0.0166326835751533,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0435485839844,0.0,0.0154057424515485,0.0156823992729187,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0464782714844,0.5106894969940186,0.0441041961312294,0.2030697762966156,284.0466613769531,284.95001220703125,287.54998779296875,285.8969421386719,294.0912780761719,297.1321716308594,284.0501708984375,1.0,0.1401661485433578,0.0,0.0,1.0,1.0,-0.3406606018543243,1.783178618097736e-07,0.34066042304039,-0.108121745288372,0.5924012660980225,0.5924012660980225,0.0,25.38857078552246,25.0,3928.0869140625,-0.0,16.9982852935791,0.0,283.1499938964844,283.8528137207031,288.8959655761719,289.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,19234.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284394770860672,1.0,0.0,0.0,1.3292680978775024,1.3292738199234009,1.1790129406108465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.469970703125,0.0,113.45368957519533,1895.4371337890625,0.0,43.38086318969727,0.3794197142124176,1.0,0.0,3.0,1.0,0.0
12361500,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.050048828125,0.3961840569972992,0.0246467292308807,0.023195032030344,297.1165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0501403808594,0.400370717048645,0.0252224877476692,0.0249906387180089,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0497741699219,0.3773145079612732,0.0224508494138717,0.0165138747543096,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.0483093261719,0.0,0.0152507219463586,0.015534964390099,297.13287353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0514221191406,0.5103998184204102,0.0440357886254787,0.2027578204870224,284.0516052246094,284.95001220703125,287.54998779296875,285.9020080566406,294.0901794433594,297.1326599121094,284.0552673339844,1.0,0.1400744915008545,0.0,0.0,1.0,1.0,-0.3395975232124328,1.7773375304841468e-07,0.3395973443984985,-0.1078345701098442,0.5864633917808533,0.5864633917808533,0.0,25.38036346435547,25.0,3911.124755859375,-0.0,16.92667007446289,0.0,283.1499938964844,283.8638916015625,288.9010314941406,289.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,19204.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842978537082672,1.0,0.0,0.0,1.302808403968811,1.3028141260147097,1.1325426640951265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.265625,0.0,108.7572250366211,1895.4371337890625,0.0,42.84894561767578,0.3744299113750458,1.0,0.0,3.0,1.0,0.0
12361560,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0551147460937,0.3951261043548584,0.0245036091655492,0.0230656135827302,297.116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.0552062988281,0.3991090655326843,0.0250383093953132,0.0248153824359178,297.11962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0548095703125,0.3757357597351074,0.0222833938896656,0.0163961723446846,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.05328369140625,0.0,0.0150969345122575,0.0153887057676911,297.1333312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.0565490722656,0.5101178884506226,0.0439692810177803,0.2024544924497604,284.0567321777344,284.95001220703125,287.54998779296875,285.9070739746094,294.0890808105469,297.13311767578125,284.060546875,1.0,0.1399847269058227,0.0,0.0,1.0,1.0,-0.3385511338710785,1.771591797705696e-07,0.3385509550571441,-0.1075517535209655,0.5805610418319702,0.5805610418319702,0.0,25.37241172790528,25.0,3894.253173828125,-0.0,16.856412887573242,0.0,283.1499938964844,283.8752136230469,288.9060974121094,289.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,19173.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842014729976654,1.0,0.0,0.0,1.2768090963363647,1.2768146991729736,1.0877908351858424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1207.077392578125,0.0,104.2811279296875,1895.4371337890625,0.0,42.32148361206055,0.3695661425590515,1.0,0.0,3.0,1.0,0.0
12361620,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0657958984375,0.392960250377655,0.0242216922342777,0.022810747846961,297.11767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0658569335937,0.3965365886688232,0.0246749222278594,0.0244696550071239,297.1203308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.0654602050781,0.3725878596305847,0.021953048184514,0.0161640178412199,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.0637512207031,0.0,0.0147929554805159,0.0150996604934334,297.1342163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.0673522949219,0.5095765590667725,0.0438418090343475,0.201873168349266,284.06756591796875,284.95001220703125,287.54998779296875,285.91717529296875,294.0869140625,297.1340026855469,284.0716552734375,1.0,0.1398106068372726,0.0,0.0,1.0,1.0,-0.3365072906017303,1.7603792912268545e-07,0.336507111787796,-0.1069988906383514,0.5688685178756714,0.5688685178756714,0.0,25.35722923278809,25.0,3860.82861328125,-0.0,16.719846725463867,0.0,283.1499938964844,283.8984375,288.9162292480469,289.1963806152344,293.1499938964844,293.1499938964844,283.1499938964844,19111.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840099632740021,1.0,0.0,0.0,1.2262462377548218,1.2262516021728516,1.0033414810095564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.8028564453125,0.0,95.96115112304688,1895.4371337890625,0.0,41.27745056152344,0.3602247834205627,1.0,0.0,3.0,1.0,0.0
12361680,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.0657958984375,0.392960250377655,0.0242216922342777,0.022810747846961,297.11767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0658569335937,0.3965365886688232,0.0246749222278594,0.0244696550071239,297.1203308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.0654602050781,0.3725878596305847,0.021953048184514,0.0161640178412199,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.0637512207031,0.0,0.0147929554805159,0.0150996604934334,297.1342163085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.0673522949219,0.5095765590667725,0.0438418090343475,0.201873168349266,284.06756591796875,284.95001220703125,287.54998779296875,285.91717529296875,294.0869140625,297.1340026855469,284.0716552734375,1.0,0.1398106068372726,0.0,0.0,1.0,1.0,-0.3365072906017303,1.7603792912268545e-07,0.336507111787796,-0.1069988906383514,0.5688685178756714,0.5688685178756714,0.0,25.35722923278809,25.0,3860.82861328125,-0.0,16.719846725463867,0.0,283.1499938964844,283.8984375,288.9162292480469,289.1963806152344,293.1499938964844,293.1499938964844,283.1499938964844,19111.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840099632740021,1.0,0.0,0.0,1.2262462377548218,1.2262516021728516,1.0033414810095564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.8028564453125,0.0,95.96115112304688,1895.4371337890625,0.0,41.27745056152344,0.3602247834205627,1.0,0.0,3.0,1.0,0.0
12361740,297.124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.07391357421875,0.391349732875824,0.0240221992135047,0.0226304419338703,297.1181945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.073974609375,0.3946267068386078,0.024417320266366,0.024224616587162,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.07354736328125,0.3703304827213287,0.0217188969254493,0.015999499708414,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.0717468261719,0.0,0.0145770059898495,0.0148943588137626,297.13482666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0755615234375,0.509205162525177,0.0437545403838157,0.2014751434326172,284.0758056640625,284.95001220703125,287.54998779296875,285.9244689941406,294.0853881835937,297.1346130371094,284.0801086425781,1.0,0.1396895945072174,0.0,0.0,1.0,1.0,-0.3350754082202911,1.7525321993616674e-07,0.3350752294063568,-0.1066112220287323,0.5605486035346985,0.5605486035346985,0.0,25.34687232971192,25.0,3837.057373046875,-0.0,16.624691009521484,0.0,283.1499938964844,283.9156494140625,288.92352294921875,289.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,19066.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838732898235321,1.0,0.0,0.0,1.1910749673843384,1.1910802125930786,9.466111805522814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.507568359375,0.0,90.4667510986328,1895.4371337890625,0.0,40.53571701049805,0.3538251519203186,1.0,0.0,3.0,1.0,0.0
12361800,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.0771789550781,0.3907094001770019,0.0239453557878732,0.0225609857589006,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.0772399902344,0.3938667476177215,0.0243179984390735,0.0241301357746124,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0768127441406,0.3694544732570648,0.0216286219656467,0.0159360691905021,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0144936433061957,0.014815105125308,297.13507080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.0788879394531,0.5090646147727966,0.0437215417623519,0.2013246566057205,284.0791015625,284.95001220703125,287.54998779296875,285.92730712890625,294.08477783203125,297.1348571777344,284.08349609375,1.0,0.139643445611,0.0,0.0,1.0,1.0,-0.3345268368721008,1.7495277404577797e-07,0.3345266580581665,-0.1064626276493072,0.5573351383209229,0.5573351383209229,0.0,25.342960357666016,25.0,3827.859375,-0.0,16.588346481323242,0.0,283.1499938964844,283.9224548339844,288.9263610839844,289.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,19048.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838203907012939,1.0,0.0,0.0,1.1776697635650637,1.1776750087738037,9.254233646061041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.6806640625,0.0,88.43392944335938,1895.4371337890625,0.0,40.24932861328125,0.3514077067375183,1.0,0.0,3.0,1.0,0.0
12361860,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.0892944335937,0.3883528709411621,0.0236742757260799,0.0223160367459058,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0893249511719,0.3910558819770813,0.0239672251045703,0.0237965229898691,297.12164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0888671875,0.3663367033004761,0.0213098060339689,0.0157121066004037,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.0868225097656,0.0,0.0141987605020403,0.0145348142832517,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.09112548828125,0.5085806846618652,0.0436081029474735,0.2008072733879089,284.0913391113281,284.95001220703125,287.54998779296875,285.9374084472656,294.08270263671875,297.1356811523437,284.09600830078125,1.0,0.1394827961921692,0.0,0.0,1.0,1.0,-0.3326065242290497,1.7390178186360577e-07,0.3326063454151153,-0.1059421375393867,0.5459693074226379,0.5459693074226379,0.0,25.329530715942383,25.0,3799.6123046875,-0.0,16.46160316467285,0.0,283.1499938964844,283.9479675292969,288.9365234375,289.2118835449219,293.1499938964844,293.1499938964844,283.1499938964844,18985.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836390435695648,1.0,0.0,0.0,1.131105899810791,1.1311110258102417,8.536895990118867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1177.832763671875,0.0,81.63337707519531,1895.4371337890625,0.0,39.271095275878906,0.3431137502193451,1.0,0.0,3.0,1.0,0.0
12361920,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.0892944335937,0.3883528709411621,0.0236742757260799,0.0223160367459058,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0893249511719,0.3910558819770813,0.0239672251045703,0.0237965229898691,297.12164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.0888671875,0.3663367033004761,0.0213098060339689,0.0157121066004037,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.0868225097656,0.0,0.0141987605020403,0.0145348142832517,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.09112548828125,0.5085806846618652,0.0436081029474735,0.2008072733879089,284.0913391113281,284.95001220703125,287.54998779296875,285.9374084472656,294.08270263671875,297.1356811523437,284.09600830078125,1.0,0.1394827961921692,0.0,0.0,1.0,1.0,-0.3326065242290497,1.7390178186360577e-07,0.3326063454151153,-0.1059421375393867,0.5459693074226379,0.5459693074226379,0.0,25.329530715942383,25.0,3799.6123046875,-0.0,16.46160316467285,0.0,283.1499938964844,283.9479675292969,288.9365234375,289.2118835449219,293.1499938964844,293.1499938964844,283.1499938964844,18985.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836390435695648,1.0,0.0,0.0,1.131105899810791,1.1311110258102417,8.536895990118867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1177.832763671875,0.0,81.63337707519531,1895.4371337890625,0.0,39.271095275878906,0.3431137502193451,1.0,0.0,3.0,1.0,0.0
12361980,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1018981933594,0.3859669268131256,0.0234080869704484,0.0220755897462368,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.1019592285156,0.3880621790885925,0.0236222576349973,0.0234685111790895,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1014404296875,0.3632353544235229,0.0209962651133537,0.0154919065535068,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0992431640625,0.0,0.0139080546796321,0.0142585542052984,297.1366271972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.10382080078125,0.5081231594085693,0.0435010567307472,0.200319230556488,284.10406494140625,284.95001220703125,287.54998779296875,285.9475402832031,294.08062744140625,297.1364440917969,284.1087951660156,1.0,0.139328271150589,0.0,0.0,1.0,1.0,-0.3307428956031799,1.7288294884565405e-07,0.3307427167892456,-0.1054365113377571,0.53477543592453,0.53477543592453,0.0,25.31688117980957,25.0,3770.285400390625,-0.0,16.339319229125977,0.0,283.1499938964844,283.9743347167969,288.9467468261719,289.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18922.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834824919700622,1.0,0.0,0.0,1.086556911468506,1.0865617990493774,7.877681440504605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1169.2137451171875,0.0,75.49684143066406,1895.4371337890625,0.0,38.43059158325195,0.3353384137153625,1.0,0.0,3.0,1.0,0.0
12362040,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1018981933594,0.3859669268131256,0.0234080869704484,0.0220755897462368,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.1019592285156,0.3880621790885925,0.0236222576349973,0.0234685111790895,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1014404296875,0.3632353544235229,0.0209962651133537,0.0154919065535068,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.0992431640625,0.0,0.0139080546796321,0.0142585542052984,297.1366271972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.10382080078125,0.5081231594085693,0.0435010567307472,0.200319230556488,284.10406494140625,284.95001220703125,287.54998779296875,285.9475402832031,294.08062744140625,297.1364440917969,284.1087951660156,1.0,0.139328271150589,0.0,0.0,1.0,1.0,-0.3307428956031799,1.7288294884565405e-07,0.3307427167892456,-0.1054365113377571,0.53477543592453,0.53477543592453,0.0,25.31688117980957,25.0,3770.285400390625,-0.0,16.339319229125977,0.0,283.1499938964844,283.9743347167969,288.9467468261719,289.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18922.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834824919700622,1.0,0.0,0.0,1.086556911468506,1.0865617990493774,7.877681440504605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1169.2137451171875,0.0,75.49684143066406,1895.4371337890625,0.0,38.43059158325195,0.3353384137153625,1.0,0.0,3.0,1.0,0.0
12362100,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.1082458496094,0.3847779333591461,0.023276712745428,0.021956980228424,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1083068847656,0.3865359723567962,0.0234518833458423,0.0233065616339445,297.1225280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.1077880859375,0.3600404262542724,0.020841397345066,0.0153831802308559,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1055603027344,0.0,0.0137642202898859,0.0141219077631831,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1101989746094,0.5079037547111511,0.0434498116374015,0.2000858038663864,284.1104431152344,284.95001220703125,287.54998779296875,285.9525756835937,294.0796203613281,297.1368103027344,284.1152038574219,1.0,0.1392532736063003,0.0,0.0,1.0,1.0,-0.3298316299915313,1.7238517102668993e-07,0.329831451177597,-0.105189099907875,0.5292444825172424,0.5292444825172424,0.0,25.31086158752441,25.0,3755.357666015625,-0.0,16.279796600341797,0.0,283.1499938964844,283.9875793457031,288.9517822265625,289.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18892.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834003269672394,1.0,0.0,0.0,1.065053105354309,1.0650579929351809,7.568955595615989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1164.6875,0.0,72.66227722167969,1895.4371337890625,0.0,37.99087524414063,0.3316473960876465,1.0,0.0,3.0,1.0,0.0
12362160,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.3835904896259308,0.0231463704258203,0.0218393113464117,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1146850585937,0.3850083649158478,0.0232827924191951,0.0231458414345979,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1141662597656,0.3465835154056549,0.0206876806914806,0.0152752706781029,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.11187744140625,0.0,0.0136213153600692,0.0139861488714814,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1166381835937,0.507689893245697,0.0433999113738536,0.1998585909605026,284.1168518066406,284.95001220703125,287.54998779296875,285.9576416015625,294.07861328125,297.1371765136719,284.1216735839844,1.0,0.1391796469688415,0.0,0.0,1.0,1.0,-0.3289324641227722,1.71894271261408e-07,0.3289322853088379,-0.1049448624253273,0.5237560868263245,0.5237560868263245,0.0,25.30503845214844,25.0,3740.455810546875,-0.0,16.221242904663086,0.0,283.1499938964844,284.0009460449219,288.9568176269531,289.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,18862.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833148837089538,1.0,0.0,0.0,1.044036626815796,1.044041395187378,7.27319005022764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.1395263671875,0.0,69.96963500976562,1895.4371337890625,0.0,37.53478240966797,0.3280799090862274,1.0,0.0,3.0,1.0,0.0
12362220,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1276550292969,0.3812205195426941,0.0228886622935533,0.0216067042201757,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.127685546875,0.381949782371521,0.0229483302682638,0.0228279884904623,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12713623046875,0.2933353185653686,0.0203835889697074,0.0150618320330977,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1247253417969,0.0,0.0133381858468055,0.0137172257527709,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1297607421875,0.50727778673172,0.0433040224015712,0.199422001838684,284.1299743652344,284.95001220703125,287.54998779296875,285.9677429199219,294.0765991210937,297.1378479003906,284.135009765625,1.0,0.1390363574028015,0.0,0.0,1.0,1.0,-0.3271690905094147,1.7093231008402657e-07,0.3271689116954803,-0.1044655591249466,0.512911856174469,0.512911856174469,0.0,25.293949127197266,25.0,3710.882080078125,-0.0,16.106922149658203,0.0,283.1499938964844,284.0281677246094,288.9668884277344,289.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,18803.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831415832042694,1.0,0.0,0.0,1.0034652948379517,1.003469944000244,6.718899214774865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1151.1082763671875,0.0,64.984375,1895.4371337890625,0.0,36.61312484741211,0.321308970451355,1.0,0.0,3.0,1.0,0.0
12362280,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1276550292969,0.3812205195426941,0.0228886622935533,0.0216067042201757,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.127685546875,0.381949782371521,0.0229483302682638,0.0228279884904623,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.12713623046875,0.2933353185653686,0.0203835889697074,0.0150618320330977,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1247253417969,0.0,0.0133381858468055,0.0137172257527709,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1297607421875,0.50727778673172,0.0433040224015712,0.199422001838684,284.1299743652344,284.95001220703125,287.54998779296875,285.9677429199219,294.0765991210937,297.1378479003906,284.135009765625,1.0,0.1390363574028015,0.0,0.0,1.0,1.0,-0.3271690905094147,1.7093231008402657e-07,0.3271689116954803,-0.1044655591249466,0.512911856174469,0.512911856174469,0.0,25.293949127197266,25.0,3710.882080078125,-0.0,16.106922149658203,0.0,283.1499938964844,284.0281677246094,288.9668884277344,289.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,18803.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831415832042694,1.0,0.0,0.0,1.0034652948379517,1.003469944000244,6.718899214774865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1151.1082763671875,0.0,64.984375,1895.4371337890625,0.0,36.61312484741211,0.321308970451355,1.0,0.0,3.0,1.0,0.0
12362340,297.1273498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1411437988281,0.37885782122612,0.0226348508149385,0.0213776510208845,297.12139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1411437988281,0.3788883686065674,0.0226187277585268,0.0225147996097803,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1405944824219,0.2192748934030532,0.0200838558375835,0.0148514844477176,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380310058594,0.0,0.0130585497245192,0.0134516628459095,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.14337158203125,0.5068863034248352,0.0432132594287395,0.1990087032318115,284.1435852050781,284.95001220703125,287.54998779296875,285.97784423828125,294.0746459960937,297.1385192871094,284.1488342285156,1.0,0.1388981342315673,0.0,0.0,1.0,1.0,-0.3254512846469879,1.699961416079532e-07,0.3254511058330536,-0.1039982065558433,0.5022525787353516,0.5022525787353516,0.0,25.28355598449707,25.0,3681.69189453125,-0.0,15.996193885803224,0.0,283.1499938964844,284.05596923828125,288.9769897460937,289.2437438964844,293.1499938964844,293.1499938964844,283.1499938964844,18747.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829702496528625,1.0,0.0,0.0,0.9648428559303284,0.964847445487976,6.211644887343938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1142.2119140625,0.0,60.4926872253418,1895.4371337890625,0.0,35.706504821777344,0.3150128722190857,1.0,0.0,3.0,1.0,0.0
12362400,297.1273498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.1411437988281,0.37885782122612,0.0226348508149385,0.0213776510208845,297.12139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1411437988281,0.3788883686065674,0.0226187277585268,0.0225147996097803,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1405944824219,0.2192748934030532,0.0200838558375835,0.0148514844477176,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1380310058594,0.0,0.0130585497245192,0.0134516628459095,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.14337158203125,0.5068863034248352,0.0432132594287395,0.1990087032318115,284.1435852050781,284.95001220703125,287.54998779296875,285.97784423828125,294.0746459960937,297.1385192871094,284.1488342285156,1.0,0.1388981342315673,0.0,0.0,1.0,1.0,-0.3254512846469879,1.699961416079532e-07,0.3254511058330536,-0.1039982065558433,0.5022525787353516,0.5022525787353516,0.0,25.28355598449707,25.0,3681.69189453125,-0.0,15.996193885803224,0.0,283.1499938964844,284.05596923828125,288.9769897460937,289.2437438964844,293.1499938964844,293.1499938964844,283.1499938964844,18747.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829702496528625,1.0,0.0,0.0,0.9648428559303284,0.964847445487976,6.211644887343938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1142.2119140625,0.0,60.4926872253418,1895.4371337890625,0.0,35.706504821777344,0.3150128722190857,1.0,0.0,3.0,1.0,0.0
12362460,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.15509033203125,0.3765027523040771,0.0223847161978483,0.021151965484023,297.1219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.15509033203125,0.375825434923172,0.0222937259823083,0.022206038236618,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1545104980469,0.139884814620018,0.019788235425949,0.0146440658718347,297.1265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0127821965143084,0.0131892710924148,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1574401855469,0.5065147876739502,0.0431273840367794,0.1986176520586013,284.1576538085937,284.95001220703125,287.5483703613281,285.98638916015625,294.0723876953125,297.1391296386719,284.1631164550781,1.0,0.1387646347284317,0.0,0.0,1.0,1.0,-0.3237768411636352,1.6908298050566373e-07,0.3237766623497009,-0.1035383120179176,0.4917828440666199,0.4917828440666199,0.0,25.27378463745117,25.0,3652.769775390625,-0.0,15.888843536376951,0.0,283.1499938964844,284.084228515625,288.98602294921875,289.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18693.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828897833824157,1.0,0.0,0.0,0.9281197786331176,0.9281242489814758,5.7477979709119615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.3802490234375,0.0,56.44344711303711,1895.4371337890625,0.0,35.28218460083008,0.3091662228107452,1.0,0.0,3.0,1.0,0.0
12362520,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.15509033203125,0.3765027523040771,0.0223847161978483,0.021151965484023,297.1219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.15509033203125,0.375825434923172,0.0222937259823083,0.022206038236618,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1545104980469,0.139884814620018,0.019788235425949,0.0146440658718347,297.1265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0127821965143084,0.0131892710924148,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1574401855469,0.5065147876739502,0.0431273840367794,0.1986176520586013,284.1576538085937,284.95001220703125,287.5483703613281,285.98638916015625,294.0723876953125,297.1391296386719,284.1631164550781,1.0,0.1387646347284317,0.0,0.0,1.0,1.0,-0.3237768411636352,1.6908298050566373e-07,0.3237766623497009,-0.1035383120179176,0.4917828440666199,0.4917828440666199,0.0,25.27378463745117,25.0,3652.769775390625,-0.0,15.888843536376951,0.0,283.1499938964844,284.084228515625,288.98602294921875,289.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18693.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828897833824157,1.0,0.0,0.0,0.9281197786331176,0.9281242489814758,5.7477979709119615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.3802490234375,0.0,56.44344711303711,1895.4371337890625,0.0,35.28218460083008,0.3091662228107452,1.0,0.0,3.0,1.0,0.0
12362580,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1694641113281,0.3741540312767029,0.0221378337591886,0.0209293477237224,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.3727611899375915,0.0219729114323854,0.0219013895839452,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1688232421875,0.0689062029123306,0.0194962993264198,0.0144393369555473,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1659240722656,0.0,0.0125087369233369,0.0129297580569982,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1719055175781,0.5061626434326172,0.0430462136864662,0.1982480883598327,284.172119140625,284.95001220703125,287.54364013671875,285.9919738769531,294.0694274902344,297.13970947265625,284.177734375,1.0,0.1386356204748153,0.0,0.0,1.0,1.0,-0.3221434652805328,1.6819008408219818e-07,0.3221433162689209,-0.1030815616250038,0.4815096259117126,0.4815096259117126,0.0,25.264612197875977,25.0,3623.815673828125,-0.0,15.78468894958496,0.0,283.1499938964844,284.11285400390625,288.9917907714844,289.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,18642.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828595340251922,1.0,0.0,0.0,0.8932629227638245,0.8932672739028931,5.324171681309053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.4549560546875,0.0,52.79336929321289,1895.4371337890625,0.0,35.12302780151367,0.303747147321701,1.0,0.0,3.0,1.0,0.0
12362640,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.1694641113281,0.3741540312767029,0.0221378337591886,0.0209293477237224,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.3727611899375915,0.0219729114323854,0.0219013895839452,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.1688232421875,0.0689062029123306,0.0194962993264198,0.0144393369555473,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1659240722656,0.0,0.0125087369233369,0.0129297580569982,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.1719055175781,0.5061626434326172,0.0430462136864662,0.1982480883598327,284.172119140625,284.95001220703125,287.54364013671875,285.9919738769531,294.0694274902344,297.13970947265625,284.177734375,1.0,0.1386356204748153,0.0,0.0,1.0,1.0,-0.3221434652805328,1.6819008408219818e-07,0.3221433162689209,-0.1030815616250038,0.4815096259117126,0.4815096259117126,0.0,25.264612197875977,25.0,3623.815673828125,-0.0,15.78468894958496,0.0,283.1499938964844,284.11285400390625,288.9917907714844,289.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,18642.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828595340251922,1.0,0.0,0.0,0.8932629227638245,0.8932672739028931,5.324171681309053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.4549560546875,0.0,52.79336929321289,1895.4371337890625,0.0,35.12302780151367,0.303747147321701,1.0,0.0,3.0,1.0,0.0
12362700,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.1767578125,0.3729806542396545,0.0220153909176588,0.0208190158009529,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.1767272949219,0.3712276518344879,0.0218138508498668,0.0217504259198904,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.17608642578125,0.0404397323727607,0.0193514861166477,0.0143378423526883,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.1731262207031,0.0,0.0123728793114423,0.012800907716155,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.17926025390625,0.5059934854507446,0.0430073142051696,0.1980710327625274,284.1794738769531,284.95001220703125,287.5401611328125,285.99371337890625,294.06768798828125,297.1399841308594,284.18511962890625,1.0,0.1385727375745773,0.0,0.0,1.0,1.0,-0.3213410079479217,1.677506560326947e-07,0.3213408589363098,-0.1028542965650558,0.4764485657215118,0.4764485657215118,0.0,25.26025581359864,25.0,3609.291748046875,-0.0,15.73373031616211,0.0,283.1499938964844,284.12725830078125,288.9934997558594,289.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18618.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828357517719269,1.0,0.0,0.0,0.8765202164649963,0.8765245079994202,5.126456770199184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1119.9471435546875,0.0,51.10526657104492,1895.4371337890625,0.0,34.997989654541016,0.3011902570724487,1.0,0.0,3.0,1.0,0.0
12362760,297.12872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.1841125488281,0.3718066811561584,0.0218934845179319,0.0207091961055994,297.1228942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.18408203125,0.3696919977664947,0.0216555409133434,0.0216002129018306,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.1834411621094,0.0185616053640842,0.0192072950303554,0.0142368134111166,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.1803894042969,0.0,0.0122374659404158,0.0126725174486637,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.1866455078125,0.5058284997940063,0.042969461530447,0.1978987902402877,284.1868591308594,284.95001220703125,287.5360107421875,285.9947814941406,294.0657653808594,297.1402587890625,284.19256591796875,1.0,0.1385108530521392,0.0,0.0,1.0,1.0,-0.320546954870224,1.6731536334191333e-07,0.3205467760562897,-0.1026276126503944,0.4714373350143432,0.4714373350143432,0.0,25.25605583190918,25.0,3594.723388671875,-0.0,15.683448791503906,0.0,283.1499938964844,284.1417236328125,288.9945373535156,289.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18595.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828079760074615,1.0,0.0,0.0,0.8602158427238464,0.8602201342582703,4.93751386443364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1115.3988037109375,0.0,49.50068283081055,1895.4371337890625,0.0,34.85199737548828,0.2987284660339355,1.0,0.0,3.0,1.0,0.0
