time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362820,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.198974609375,0.3694539666175842,0.0216508507728576,0.0204907748848199,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.19891357421875,0.3666116595268249,0.0213407017290592,0.0213016513735055,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1982421875,0.0,0.0189203228801488,0.0140358703210949,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1950378417969,0.0,0.011967534199357,0.0124167529866099,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2015991210937,0.5055103302001953,0.0428966805338859,0.19756780564785,284.2018127441406,284.95001220703125,287.52569580078125,285.9950561523437,294.0614318847656,297.1407775878906,284.2076110839844,1.0,0.1383898854255676,0.0,0.0,1.0,1.0,-0.3189812898635864,1.664558908487379e-07,0.3189811110496521,-0.1021758168935775,0.4615635275840759,0.4615635275840759,0.0,25.24812126159668,25.0,3565.458984375,-0.0,15.584738731384276,0.0,283.1499938964844,284.17071533203125,288.9947509765625,289.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18552.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827465832233429,1.0,0.0,0.0,0.8288779854774475,0.8288822174072266,4.5843172813420097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.1990966796875,0.0,46.52264022827149,1895.4371337890625,0.0,34.52971267700195,0.2940734624862671,1.0,0.0,3.0,1.0,0.0
12362880,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.198974609375,0.3694539666175842,0.0216508507728576,0.0204907748848199,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.19891357421875,0.3666116595268249,0.0213407017290592,0.0213016513735055,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.1982421875,0.0,0.0189203228801488,0.0140358703210949,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.1950378417969,0.0,0.011967534199357,0.0124167529866099,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2015991210937,0.5055103302001953,0.0428966805338859,0.19756780564785,284.2018127441406,284.95001220703125,287.52569580078125,285.9950561523437,294.0614318847656,297.1407775878906,284.2076110839844,1.0,0.1383898854255676,0.0,0.0,1.0,1.0,-0.3189812898635864,1.664558908487379e-07,0.3189811110496521,-0.1021758168935775,0.4615635275840759,0.4615635275840759,0.0,25.24812126159668,25.0,3565.458984375,-0.0,15.584738731384276,0.0,283.1499938964844,284.17071533203125,288.9947509765625,289.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18552.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827465832233429,1.0,0.0,0.0,0.8288779854774475,0.8288822174072266,4.5843172813420097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.1990966796875,0.0,46.52264022827149,1895.4371337890625,0.0,34.52971267700195,0.2940734624862671,1.0,0.0,3.0,1.0,0.0
12362940,297.12939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2109680175781,0.3675640821456909,0.0214575249701738,0.020316869020462,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2108764648437,0.3641358613967895,0.0210901368409395,0.021064193919301,297.1259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.210205078125,0.0,0.0186916906386613,0.0138758914545178,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2069091796875,0.0,0.0117520429193973,0.012212723493576,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.2136535644531,0.5052663087844849,0.0428411476314067,0.1973154246807098,284.2138671875,284.95001220703125,287.51568603515625,285.9935913085937,294.0575256347656,297.14117431640625,284.2197265625,1.0,0.1382957100868225,0.0,0.0,1.0,1.0,-0.3177479207515716,1.6577790518113036e-07,0.3177477717399597,-0.1018158867955207,0.4538107812404632,0.4538107812404632,0.0,25.24224090576172,25.0,3541.961181640625,-0.0,15.507405281066896,0.0,283.1499938964844,284.1939697265625,288.9932556152344,289.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,18519.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282690554857254,1.0,0.0,0.0,0.8050057888031006,0.8050099611282349,4.324057201188226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1098.769775390625,0.0,44.34566116333008,1895.4371337890625,0.0,34.236209869384766,0.290595531463623,1.0,0.0,3.0,1.0,0.0
12363000,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2139892578125,0.3670901656150818,0.0214092712849378,0.0202734675258398,297.1237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.2138977050781,0.3635149300098419,0.0210276320576667,0.0210049673914909,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2132263183594,0.0,0.0186346247792243,0.0138359665870666,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2098693847656,0.0,0.0116981929168105,0.012161748483777,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2166748046875,0.5052065849304199,0.0428276024758815,0.1972538828849792,284.2168884277344,284.95001220703125,287.5129699707031,285.99298095703125,294.0564880371094,297.14129638671875,284.2227478027344,1.0,0.1382724791765213,0.0,0.0,1.0,1.0,-0.3174418210983276,1.6560954918531936e-07,0.3174416720867157,-0.101726084947586,0.4518921673297882,0.4518921673297882,0.0,25.24083137512207,25.0,3536.0693359375,-0.0,15.48827075958252,0.0,283.1499938964844,284.1997985839844,288.9926452636719,289.25201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18512.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826763987541199,1.0,0.0,0.0,0.7991943955421448,0.799198567867279,4.2618516715720034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1096.8984375,0.0,43.82723617553711,1895.4371337890625,0.0,34.16212844848633,0.2897572517395019,1.0,0.0,3.0,1.0,0.0
12363060,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2290954589844,0.36471027135849,0.0211681630462408,0.0200567282736301,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2289733886719,0.3498851656913757,0.0207156147807836,0.020709466189146,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2283020019531,0.0,0.0183495115488767,0.0136366048827767,297.12811279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2248229980469,0.0,0.011428752914071,0.0119068268686532,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2318725585937,0.5049158930778503,0.0427619107067585,0.1969556212425232,284.2320556640625,284.95001220703125,287.4979858398437,285.9888000488281,294.0509033203125,297.1417541503906,284.23797607421875,1.0,0.1381583213806152,0.0,0.0,1.0,1.0,-0.3159240186214447,1.6477433462114277e-07,0.3159238696098327,-0.1012784764170646,0.4424241483211517,0.4424241483211517,0.0,25.23418617248535,25.0,3506.56298828125,-0.0,15.393746376037598,0.0,283.1499938964844,284.2289123535156,288.9884033203125,289.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18475.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825989425182342,1.0,0.0,0.0,0.7710859179496765,0.7710899710655212,3.967335970855856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1087.50146484375,0.0,41.38294219970703,1895.4371337890625,0.0,33.75714874267578,0.2857502102851867,1.0,0.0,3.0,1.0,0.0
12363120,297.1297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2290954589844,0.36471027135849,0.0211681630462408,0.0200567282736301,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2289733886719,0.3498851656913757,0.0207156147807836,0.020709466189146,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2283020019531,0.0,0.0183495115488767,0.0136366048827767,297.12811279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2248229980469,0.0,0.011428752914071,0.0119068268686532,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2318725585937,0.5049158930778503,0.0427619107067585,0.1969556212425232,284.2320556640625,284.95001220703125,287.4979858398437,285.9888000488281,294.0509033203125,297.1417541503906,284.23797607421875,1.0,0.1381583213806152,0.0,0.0,1.0,1.0,-0.3159240186214447,1.6477433462114277e-07,0.3159238696098327,-0.1012784764170646,0.4424241483211517,0.4424241483211517,0.0,25.23418617248535,25.0,3506.56298828125,-0.0,15.393746376037598,0.0,283.1499938964844,284.2289123535156,288.9884033203125,289.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18475.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825989425182342,1.0,0.0,0.0,0.7710859179496765,0.7710899710655212,3.967335970855856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1087.50146484375,0.0,41.38294219970703,1895.4371337890625,0.0,33.75714874267578,0.2857502102851867,1.0,0.0,3.0,1.0,0.0
12363180,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.3622773885726928,0.0209270417690277,0.0198401007801294,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.244140625,0.2981968820095062,0.0204040315002203,0.0204145386815071,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.243408203125,0.0,0.0180643983185291,0.0134373558685183,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.23980712890625,0.0,0.0111586255952715,0.011651411652565,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.2471008300781,0.504636824131012,0.0426993072032928,0.1966716349124908,284.2472839355469,284.95001220703125,287.4810485839844,285.982666015625,294.0447692871094,297.1421813964844,284.2532653808594,1.0,0.1380470842123031,0.0,0.0,1.0,1.0,-0.3144237399101257,1.6394849922107826e-07,0.3144235610961914,-0.1008332818746566,0.4331593811511993,0.4331593811511993,0.0,25.22817039489746,25.0,3476.9599609375,-0.0,15.300894737243652,0.0,283.1499938964844,284.2579650878906,288.9822692871094,289.23828125,293.1499938964844,293.1499938964844,283.1499938964844,18442.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825137972831726,1.0,0.0,0.0,0.7444728016853333,0.744476854801178,3.698206185731578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1078.02294921875,0.0,39.16181945800781,1895.4371337890625,0.0,33.31321334838867,0.2820242345333099,1.0,0.0,3.0,1.0,0.0
12363240,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.3622773885726928,0.0209270417690277,0.0198401007801294,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.244140625,0.2981968820095062,0.0204040315002203,0.0204145386815071,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.243408203125,0.0,0.0180643983185291,0.0134373558685183,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.23980712890625,0.0,0.0111586255952715,0.011651411652565,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.2471008300781,0.504636824131012,0.0426993072032928,0.1966716349124908,284.2472839355469,284.95001220703125,287.4810485839844,285.982666015625,294.0447692871094,297.1421813964844,284.2532653808594,1.0,0.1380470842123031,0.0,0.0,1.0,1.0,-0.3144237399101257,1.6394849922107826e-07,0.3144235610961914,-0.1008332818746566,0.4331593811511993,0.4331593811511993,0.0,25.22817039489746,25.0,3476.9599609375,-0.0,15.300894737243652,0.0,283.1499938964844,284.2579650878906,288.9822692871094,289.23828125,293.1499938964844,293.1499938964844,283.1499938964844,18442.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825137972831726,1.0,0.0,0.0,0.7444728016853333,0.744476854801178,3.698206185731578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1078.02294921875,0.0,39.16181945800781,1895.4371337890625,0.0,33.31321334838867,0.2820242345333099,1.0,0.0,3.0,1.0,0.0
12363300,297.1301574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.3566145300865173,0.0208063386380672,0.0197317097336053,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.251708984375,0.2622617781162262,0.020248232409358,0.0202671289443969,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2510070800781,0.0,0.0179216768592596,0.0133376596495509,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.247314453125,0.0,0.0110231349244713,0.011523357592523,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.2547302246094,0.5045012831687927,0.0426690988242626,0.1965347081422805,284.2549133300781,284.95001220703125,287.47186279296875,285.9789733886719,294.0414733886719,297.14239501953125,284.2608947753906,1.0,0.1379924863576889,0.0,0.0,1.0,1.0,-0.3136791288852691,1.635387292253654e-07,0.3136789500713348,-0.1006117686629295,0.4286046922206878,0.4286046922206878,0.0,25.22539520263672,25.0,3462.138916015625,-0.0,15.255029678344728,0.0,283.1499938964844,284.2724609375,288.978515625,289.233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18426.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824671268463135,1.0,0.0,0.0,0.7317095994949341,0.731713593006134,3.572489504222176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.2659912109375,0.0,38.12789916992188,1895.4371337890625,0.0,33.070430755615234,0.280259907245636,1.0,0.0,3.0,1.0,0.0
12363360,297.1302490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2594299316406,0.3441374897956848,0.0206855069845914,0.0196232050657272,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.25927734375,0.2223836630582809,0.0200923662632703,0.0201196689158678,297.1268920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.2585754394531,0.0,0.0177787914872169,0.0132378581911325,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.2548217773437,0.0,0.0108873061835765,0.0113949971273541,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2623291015625,0.5043681859970093,0.0426395535469055,0.1964008659124374,284.26251220703125,284.95001220703125,287.4623107910156,285.974853515625,294.0380554199219,297.142578125,284.2684936523437,1.0,0.1379385143518448,0.0,0.0,1.0,1.0,-0.3129375278949737,1.6313077821905608e-07,0.3129373788833618,-0.1003910675644874,0.4241007566452026,0.4241007566452026,0.0,25.222768783569336,25.0,3447.2978515625,-0.0,15.209491729736328,0.0,283.1499938964844,284.28692626953125,288.974365234375,289.2286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18412.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824191749095917,1.0,0.0,0.0,0.7192901968955994,0.7192941904067993,3.4522457781349665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1068.4888916015625,0.0,37.14058303833008,1895.4371337890625,0.0,32.82120132446289,0.2785559296607971,1.0,0.0,3.0,1.0,0.0
12363420,297.1304626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.27459716796875,0.3027023375034332,0.0204432737082242,0.0194057654589414,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.2744140625,0.1389533430337906,0.0197802037000656,0.0198244471102952,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.273681640625,0.0,0.0174923278391361,0.0130378408357501,297.12860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.26983642578125,0.0,0.0106144472956657,0.0111372331157326,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.27752685546875,0.504108726978302,0.0425822995603084,0.1961417347192764,284.2777099609375,284.95001220703125,287.4419860839844,285.96551513671875,294.03082275390625,297.1429748535156,284.28369140625,1.0,0.1378322690725326,0.0,0.0,1.0,1.0,-0.3114619851112366,1.623198500055878e-07,0.3114618360996246,-0.0999524593353271,0.415241926908493,0.415241926908493,0.0,25.21792984008789,25.0,3417.56396484375,-0.0,15.119288444519045,0.0,283.1499938964844,284.31573486328125,288.96502685546875,289.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18384.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823192775249481,1.0,0.0,0.0,0.6954354047775269,0.6954393982887268,3.227060219046507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1058.8865966796875,0.0,35.29458236694336,1895.4371337890625,0.0,32.30344009399414,0.2753154635429382,1.0,0.0,3.0,1.0,0.0
12363480,297.1304626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.27459716796875,0.3027023375034332,0.0204432737082242,0.0194057654589414,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.2744140625,0.1389533430337906,0.0197802037000656,0.0198244471102952,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.273681640625,0.0,0.0174923278391361,0.0130378408357501,297.12860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.26983642578125,0.0,0.0106144472956657,0.0111372331157326,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.27752685546875,0.504108726978302,0.0425822995603084,0.1961417347192764,284.2777099609375,284.95001220703125,287.4419860839844,285.96551513671875,294.03082275390625,297.1429748535156,284.28369140625,1.0,0.1378322690725326,0.0,0.0,1.0,1.0,-0.3114619851112366,1.623198500055878e-07,0.3114618360996246,-0.0999524593353271,0.415241926908493,0.415241926908493,0.0,25.21792984008789,25.0,3417.56396484375,-0.0,15.119288444519045,0.0,283.1499938964844,284.31573486328125,288.96502685546875,289.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18384.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823192775249481,1.0,0.0,0.0,0.6954354047775269,0.6954393982887268,3.227060219046507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1058.8865966796875,0.0,35.29458236694336,1895.4371337890625,0.0,32.30344009399414,0.2753154635429382,1.0,0.0,3.0,1.0,0.0
12363540,297.130615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2896728515625,0.2457900047302246,0.0202000755816698,0.0191875305026769,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2894897460937,0.0639294683933258,0.0194671917706727,0.019528517499566,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2887268066406,0.0,0.0172046851366758,0.0128370635211467,297.1286926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.2847595214844,0.0,0.0103397238999605,0.0108777908608317,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.5038573741912842,0.0425273403525352,0.1958932727575302,284.2928466796875,284.95001220703125,287.4203796386719,285.95489501953125,294.0230712890625,297.1433410644531,284.298828125,1.0,0.1377281248569488,0.0,0.0,1.0,1.0,-0.3099945187568664,1.615149045619546e-07,0.3099943399429321,-0.0995182618498802,0.4065844118595123,0.4065844118595123,0.0,25.2136287689209,25.0,3387.813720703125,-0.0,15.030110359191896,0.0,283.1499938964844,284.3443298339844,288.954345703125,289.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18360.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822099924087524,1.0,0.0,0.0,0.6728493571281433,0.6728532314300537,3.0208497037165216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.258056640625,0.0,33.60639572143555,1895.4371337890625,0.0,31.73869132995605,0.2722842693328857,1.0,0.0,3.0,1.0,0.0
12363600,297.130615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.2896728515625,0.2457900047302246,0.0202000755816698,0.0191875305026769,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2894897460937,0.0639294683933258,0.0194671917706727,0.019528517499566,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.2887268066406,0.0,0.0172046851366758,0.0128370635211467,297.1286926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.2847595214844,0.0,0.0103397238999605,0.0108777908608317,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.5038573741912842,0.0425273403525352,0.1958932727575302,284.2928466796875,284.95001220703125,287.4203796386719,285.95489501953125,294.0230712890625,297.1433410644531,284.298828125,1.0,0.1377281248569488,0.0,0.0,1.0,1.0,-0.3099945187568664,1.615149045619546e-07,0.3099943399429321,-0.0995182618498802,0.4065844118595123,0.4065844118595123,0.0,25.2136287689209,25.0,3387.813720703125,-0.0,15.030110359191896,0.0,283.1499938964844,284.3443298339844,288.954345703125,289.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18360.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822099924087524,1.0,0.0,0.0,0.6728493571281433,0.6728532314300537,3.0208497037165216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.258056640625,0.0,33.60639572143555,1895.4371337890625,0.0,31.73869132995605,0.2722842693328857,1.0,0.0,3.0,1.0,0.0
12363660,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3046569824219,0.1811432242393493,0.0199557431042194,0.01896832883358,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.304443359375,0.0130243794992566,0.0191530734300613,0.0192316174507141,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.3036804199219,0.0,0.0169156342744827,0.0126353539526462,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.299560546875,0.0,0.010062918998301,0.0106164440512657,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3077087402344,0.5036132335662842,0.0424744375050067,0.1956543922424316,284.307861328125,284.95001220703125,287.39764404296875,285.94317626953125,294.01483154296875,297.1436462402344,284.3138122558594,1.0,0.1376258134841919,0.0,0.0,1.0,1.0,-0.3085328042507171,1.607152597671302e-07,0.3085326552391052,-0.0990893244743347,0.3981266915798187,0.3981266915798187,0.0,25.209821701049805,25.0,3358.070068359375,-0.0,14.941791534423828,0.0,283.1499938964844,284.3727111816406,288.9425964355469,289.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,18337.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820921838283539,1.0,0.0,0.0,0.6514597535133362,0.6514636278152466,2.8318396516624492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.612548828125,0.0,32.059017181396484,1895.4371337890625,0.0,31.132200241088867,0.2694422602653503,1.0,0.0,3.0,1.0,0.0
12363720,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3046569824219,0.1811432242393493,0.0199557431042194,0.01896832883358,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.304443359375,0.0130243794992566,0.0191530734300613,0.0192316174507141,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.3036804199219,0.0,0.0169156342744827,0.0126353539526462,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.299560546875,0.0,0.010062918998301,0.0106164440512657,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3077087402344,0.5036132335662842,0.0424744375050067,0.1956543922424316,284.307861328125,284.95001220703125,287.39764404296875,285.94317626953125,294.01483154296875,297.1436462402344,284.3138122558594,1.0,0.1376258134841919,0.0,0.0,1.0,1.0,-0.3085328042507171,1.607152597671302e-07,0.3085326552391052,-0.0990893244743347,0.3981266915798187,0.3981266915798187,0.0,25.209821701049805,25.0,3358.070068359375,-0.0,14.941791534423828,0.0,283.1499938964844,284.3727111816406,288.9425964355469,289.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,18337.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820921838283539,1.0,0.0,0.0,0.6514597535133362,0.6514636278152466,2.8318396516624492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.612548828125,0.0,32.059017181396484,1895.4371337890625,0.0,31.132200241088867,0.2694422602653503,1.0,0.0,3.0,1.0,0.0
12363780,297.1307678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3128662109375,0.1143283322453498,0.0197001490741968,0.0187535118311643,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0188296325504779,0.0189402159303426,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.0,0.0166191793978214,0.0124381342902779,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,0.001199546852149,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.5021982789039612,0.0424136444926261,0.1954528987407684,284.3125305175781,284.95001220703125,287.3739929199219,285.9306335449219,293.9918212890625,297.1438903808594,284.3034362792969,1.0,0.13739874958992,0.0,0.0,1.0,1.0,-0.2961467504501343,1.5404108921757145e-07,0.2961466014385223,-0.0956413447856903,0.3897023499011993,0.3897023499011993,0.0,25.44993019104004,25.0,3255.612548828125,-0.0,14.34054470062256,0.0,283.1499938964844,284.3836364746094,288.9294128417969,289.17449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18320.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281888872385025,1.0,0.0,0.0,0.630997359752655,0.6310012340545654,2.6567370525754093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1015.75927734375,0.0,30.627084732055664,1895.4371337890625,0.0,30.09074211120605,0.2667600810527801,1.0,0.0,3.0,1.0,0.0
12363840,297.1307678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3128662109375,0.1143283322453498,0.0197001490741968,0.0187535118311643,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0188296325504779,0.0189402159303426,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.0,0.0166191793978214,0.0124381342902779,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,0.001199546852149,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.5021982789039612,0.0424136444926261,0.1954528987407684,284.3125305175781,284.95001220703125,287.3739929199219,285.9306335449219,293.9918212890625,297.1438903808594,284.3034362792969,1.0,0.13739874958992,0.0,0.0,1.0,1.0,-0.2961467504501343,1.5404108921757145e-07,0.2961466014385223,-0.0956413447856903,0.3897023499011993,0.3897023499011993,0.0,25.44993019104004,25.0,3255.612548828125,-0.0,14.34054470062256,0.0,283.1499938964844,284.3836364746094,288.9294128417969,289.17449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18320.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281888872385025,1.0,0.0,0.0,0.630997359752655,0.6310012340545654,2.6567370525754093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1015.75927734375,0.0,30.627084732055664,1895.4371337890625,0.0,30.09074211120605,0.2667600810527801,1.0,0.0,3.0,1.0,0.0
12363900,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3055114746094,0.0833847746253013,0.0195714086294174,0.0186370350420475,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3056945800781,0.0,0.0186671782284975,0.0187859814614057,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3061218261719,0.0,0.0164730139076709,0.0123351560905575,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.30682373046875,0.0,0.0,0.0010359643492847,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3023986816406,0.5021247267723083,0.0423788987100124,0.1953026354312896,284.3023681640625,284.95001220703125,287.3619079589844,285.924072265625,293.9853820800781,297.1440124511719,284.2959899902344,1.0,0.1372970342636108,0.0,0.0,1.0,1.0,-0.2953210771083832,1.535957352416517e-07,0.2953209280967712,-0.0954055041074752,0.3852824568748474,0.3852824568748474,0.0,25.427505493164062,25.0,3224.736083984375,-0.0,14.281407356262209,0.0,283.1499938964844,284.3871765136719,288.92193603515625,289.16357421875,293.1499938964844,293.1499938964844,283.1499938964844,18316.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816233336925506,1.0,0.0,0.0,0.6206127405166626,0.6206165552139282,2.5700099826053705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1001.5134887695312,0.0,29.92305374145508,1895.4371337890625,0.0,28.741254806518555,0.26544389128685,1.0,0.0,3.0,1.0,0.0
12363960,297.1307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2994384765625,0.0558332875370979,0.0194431561976671,0.0185206700116395,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.29962158203125,0.0,0.0185056049376726,0.0186317488551139,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3001708984375,0.0,0.0163266211748123,0.0122322374954819,297.1582336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.30621337890625,0.0,0.0,0.0010327802738174,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.2971496582031,0.502047061920166,0.0423418655991554,0.1951366662979126,284.297119140625,284.95001220703125,287.3497009277344,285.9173889160156,293.98162841796875,297.145263671875,284.2969970703125,1.0,0.1372016668319702,0.0,0.0,1.0,1.0,-0.2946698665618896,1.5324391711146745e-07,0.2946697175502777,-0.0952176079154014,0.3808736205101013,0.3808736205101013,0.0,25.40341567993164,25.0,3205.964599609375,-0.0,14.23162841796875,0.0,283.1499938964844,284.3970642089844,288.9150390625,289.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18311.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813700139522552,1.0,0.0,0.0,0.610298752784729,0.6103025674819946,2.485297834198264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,992.4296875,0.0,29.23201560974121,1895.4371337890625,0.0,27.465330123901367,0.2641481459140777,1.0,0.0,3.0,1.0,0.0
12364020,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0154014760628342,0.0191914997994899,0.0182915776968002,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0181865263730287,0.0183269809931516,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.0,0.0160354599356651,0.0120271928608417,297.1698303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3055725097656,0.0,0.0,0.0010313943494111,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.30438232421875,0.5018761157989502,0.0422731861472129,0.1948115080595016,284.3044128417969,284.95001220703125,287.324951171875,285.9037170410156,293.9766540527344,297.151611328125,284.3109436035156,1.0,0.1370259076356887,0.0,0.0,1.0,1.0,-0.2933912575244903,1.525556427850461e-07,0.2933911085128784,-0.0948541015386581,0.3722961246967315,0.3722961246967315,0.0,25.36106300354004,25.0,3183.109130859375,-0.0,14.136643409729004,0.0,283.1499938964844,284.4262390136719,288.9024658203125,289.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18293.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811092436313629,1.0,0.0,0.0,0.5905102491378784,0.5905140042304993,2.3267425319772883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,982.2252807617188,0.0,27.92348289489746,1895.4371337890625,0.0,26.16406440734864,0.2616702318191528,1.0,0.0,3.0,1.0,0.0
12364080,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.30255126953125,0.0154014760628342,0.0191914997994899,0.0182915776968002,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0181865263730287,0.0183269809931516,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.30224609375,0.0,0.0160354599356651,0.0120271928608417,297.1698303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.3055725097656,0.0,0.0,0.0010313943494111,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.30438232421875,0.5018761157989502,0.0422731861472129,0.1948115080595016,284.3044128417969,284.95001220703125,287.324951171875,285.9037170410156,293.9766540527344,297.151611328125,284.3109436035156,1.0,0.1370259076356887,0.0,0.0,1.0,1.0,-0.2933912575244903,1.525556427850461e-07,0.2933911085128784,-0.0948541015386581,0.3722961246967315,0.3722961246967315,0.0,25.36106300354004,25.0,3183.109130859375,-0.0,14.136643409729004,0.0,283.1499938964844,284.4262390136719,288.9024658203125,289.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18293.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811092436313629,1.0,0.0,0.0,0.5905102491378784,0.5905140042304993,2.3267425319772883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,982.2252807617188,0.0,27.92348289489746,1895.4371337890625,0.0,26.16406440734864,0.2616702318191528,1.0,0.0,3.0,1.0,0.0
12364140,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.3159484863281,0.0003636705805547,0.0189749635756015,0.018094902858138,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.31561279296875,0.0,0.0179094076156616,0.0180628020316362,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3148498535156,0.0,0.0157813057303428,0.011848377995193,297.176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.306640625,0.0,0.0,0.001030366984196,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.3196716308594,0.5017502903938293,0.0422233156859874,0.1945696473121643,284.3197021484375,284.95001220703125,287.3030090332031,285.8915100097656,293.97222900390625,297.1578674316406,284.3277893066406,1.0,0.1368861198425293,0.0,0.0,1.0,1.0,-0.2923321425914764,1.5198835967566993e-07,0.2923319935798645,-0.0945592746138572,0.3650129735469818,0.3650129735469818,0.0,25.328462600708008,25.0,3165.8173828125,-0.0,14.05946445465088,0.0,283.1499938964844,284.4552307128906,288.8909606933594,289.1251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18274.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281034916639328,1.0,0.0,0.0,0.5741150975227356,0.5741188526153564,2.1993352916638287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,976.2421875,0.0,26.86088752746582,1895.4371337890625,0.0,25.79549026489257,0.2596406638622284,1.0,0.0,3.0,1.0,0.0
12364200,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.318115234375,1.8481867300579324e-05,0.0189456548541784,0.0180683359503746,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.3177490234375,0.0,0.017871780321002,0.0180269759148359,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0157467406243085,0.0118240807205438,297.1772155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.3069152832031,0.0,0.0,0.0010302374139428,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.5017352104187012,0.0422172099351882,0.1945400387048721,284.3219909667969,284.95001220703125,287.29998779296875,285.88983154296875,293.9715576171875,297.1586303710937,284.3301696777344,1.0,0.1368680298328399,0.0,0.0,1.0,1.0,-0.2921924293041229,1.5191375268841514e-07,0.292192280292511,-0.0945208892226219,0.3640369474887848,0.3640369474887848,0.0,25.32431030273437,25.0,3163.3681640625,-0.0,14.049373626708984,0.0,283.1499938964844,284.4591979980469,288.88934326171875,289.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18271.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281026542186737,1.0,0.0,0.0,0.5719495415687561,0.5719532370567322,2.182774494485784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.4556274414062,0.0,26.7221794128418,1895.4371337890625,0.0,25.753965377807617,0.2593749463558197,1.0,0.0,3.0,1.0,0.0
12364260,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.3370056152344,0.0,0.0187020115554332,0.0178480837494134,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0175585951656103,0.0177292954176664,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0154586657881736,0.0116219026967883,297.1817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,0.0010292585939168,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.3413391113281,0.5016238689422607,0.0421712137758731,0.1943188458681106,284.34136962890625,284.95001220703125,287.2750244140625,285.8759155273437,293.96490478515625,297.1638488769531,284.3494567871094,1.0,0.1367256045341491,0.0,0.0,1.0,1.0,-0.2910616397857666,1.5131202246720934e-07,0.2910614907741546,-0.0942151546478271,0.3560521304607391,0.3560521304607391,0.0,25.292415618896484,25.0,3141.62939453125,-0.0,13.968704223632812,0.0,283.1499938964844,284.49151611328125,288.8754272460937,289.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18250.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280936986207962,1.0,0.0,0.0,0.5545251965522766,0.5545289516448975,2.0518049481665912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,968.6490478515624,0.0,25.620994567871094,1895.4371337890625,0.0,25.311498641967773,0.2572618722915649,1.0,0.0,3.0,1.0,0.0
12364320,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.3370056152344,0.0,0.0187020115554332,0.0178480837494134,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0175585951656103,0.0177292954176664,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0154586657881736,0.0116219026967883,297.1817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,0.0010292585939168,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.3413391113281,0.5016238689422607,0.0421712137758731,0.1943188458681106,284.34136962890625,284.95001220703125,287.2750244140625,285.8759155273437,293.96490478515625,297.1638488769531,284.3494567871094,1.0,0.1367256045341491,0.0,0.0,1.0,1.0,-0.2910616397857666,1.5131202246720934e-07,0.2910614907741546,-0.0942151546478271,0.3560521304607391,0.3560521304607391,0.0,25.292415618896484,25.0,3141.62939453125,-0.0,13.968704223632812,0.0,283.1499938964844,284.49151611328125,288.8754272460937,289.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18250.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280936986207962,1.0,0.0,0.0,0.5545251965522766,0.5545289516448975,2.0518049481665912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,968.6490478515624,0.0,25.620994567871094,1895.4371337890625,0.0,25.311498641967773,0.2572618722915649,1.0,0.0,3.0,1.0,0.0
12364380,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.018457880243659,0.0176280811429023,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0172448568046093,0.017431715503335,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0151696391403675,0.0114194406196475,297.184326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,0.0010284590534865,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.5015242695808411,0.0421309247612953,0.1941289007663726,284.36004638671875,284.95001220703125,287.25030517578125,285.8621826171875,293.95660400390625,297.1669311523437,284.36767578125,1.0,0.1365964263677597,0.0,0.0,1.0,1.0,-0.2899686694145202,1.507343085904722e-07,0.2899685204029083,-0.0939286798238754,0.348312497138977,0.348312497138977,0.0,25.265220642089844,25.0,3117.760009765625,-0.0,13.892763137817385,0.0,283.1499938964844,284.5224304199219,288.8615417480469,289.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,18230.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808080911636352,1.0,0.0,0.0,0.5381325483322144,0.5381361842155457,1.932288462569432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.2176513671876,0.0,24.60936164855957,1895.4371337890625,0.0,24.677515029907227,0.2553174197673797,1.0,0.0,3.0,1.0,0.0
12364440,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.018457880243659,0.0176280811429023,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0172448568046093,0.017431715503335,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0151696391403675,0.0114194406196475,297.184326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,0.0010284590534865,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.5015242695808411,0.0421309247612953,0.1941289007663726,284.36004638671875,284.95001220703125,287.25030517578125,285.8621826171875,293.95660400390625,297.1669311523437,284.36767578125,1.0,0.1365964263677597,0.0,0.0,1.0,1.0,-0.2899686694145202,1.507343085904722e-07,0.2899685204029083,-0.0939286798238754,0.348312497138977,0.348312497138977,0.0,25.265220642089844,25.0,3117.760009765625,-0.0,13.892763137817385,0.0,283.1499938964844,284.5224304199219,288.8615417480469,289.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,18230.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808080911636352,1.0,0.0,0.0,0.5381325483322144,0.5381361842155457,1.932288462569432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.2176513671876,0.0,24.60936164855957,1895.4371337890625,0.0,24.677515029907227,0.2553174197673797,1.0,0.0,3.0,1.0,0.0
12364500,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.36474609375,0.0,0.0183351822197437,0.0175176803022623,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.3642272949219,0.0,0.0170873906463384,0.0172825250774621,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0150244683027267,0.0113178566098213,297.1850891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3191223144531,0.0,0.0,0.0010281251743435,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.5014742612838745,0.0421119146049022,0.1940405964851379,284.3689270019531,284.95001220703125,287.2380676269531,285.85546875,293.951904296875,297.1677551269531,284.3763427734375,1.0,0.1365361809730529,0.0,0.0,1.0,1.0,-0.2894288599491119,1.5045041834582662e-07,0.2894287109375,-0.093790553510189,0.344529241323471,0.344529241323471,0.0,25.253307342529297,25.0,3105.232177734375,-0.0,13.856087684631348,0.0,283.1499938964844,284.537353515625,288.854736328125,289.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18221.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807331681251526,1.0,0.0,0.0,0.5302954912185669,0.530299186706543,1.8764170661711432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,957.2965087890624,0.0,24.13402557373047,1895.4371337890625,0.0,24.310497283935547,0.2544035315513611,1.0,0.0,3.0,1.0,0.0
12364560,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0182119831442832,0.0174068640917539,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0169294402003288,0.0171329211443662,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0148788103833794,0.0112159568816423,297.1855773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,0.0010278326226398,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.5014224648475647,0.0420932695269584,0.1939546912908554,284.3775634765625,284.95001220703125,287.2260131835937,285.848876953125,293.9469299316406,297.168212890625,284.3847961425781,1.0,0.136478453874588,0.0,0.0,1.0,1.0,-0.2888906300067901,1.50168276036311e-07,0.2888904809951782,-0.0936549752950668,0.340800940990448,0.340800940990448,0.0,25.242431640625,25.0,3092.431884765625,-0.0,13.820061683654783,0.0,283.1499938964844,284.55194091796875,288.8481140136719,289.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18212.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806536555290222,1.0,0.0,0.0,0.5226829051971436,0.5226865410804749,1.8229302511940666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.273681640625,0.0,23.67731094360352,1895.4371337890625,0.0,23.92222595214844,0.2535254657268524,1.0,0.0,3.0,1.0,0.0
12364620,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0179640725255012,0.0171840004622936,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3896484375,0.0,0.0166120287030935,0.016832435503602,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0145860128104686,0.0110112214460968,297.1859741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,0.0010273603256791,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.5013113021850586,0.0420564413070678,0.1937864869832992,284.3941650390625,284.95001220703125,287.2023620605469,285.836181640625,293.9363708496094,297.1683044433594,284.4010314941406,1.0,0.1363696157932281,0.0,0.0,1.0,1.0,-0.2878144681453705,1.4960677674480396e-07,0.2878143191337585,-0.0933899283409118,0.3335024416446686,0.3335024416446686,0.0,25.223482131958008,25.0,3066.32080078125,-0.0,13.749547958374023,0.0,283.1499938964844,284.5803527832031,288.8353271484375,289.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18196.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804829180240631,1.0,0.0,0.0,0.5080912113189697,0.508094847202301,1.7225698201173145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,945.03076171875,0.0,22.81534004211425,1895.4371337890625,0.0,23.09296607971192,0.2518687546253204,1.0,0.0,3.0,1.0,0.0
12364680,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0179640725255012,0.0171840004622936,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3896484375,0.0,0.0166120287030935,0.016832435503602,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0145860128104686,0.0110112214460968,297.1859741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,0.0010273603256791,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.5013113021850586,0.0420564413070678,0.1937864869832992,284.3941650390625,284.95001220703125,287.2023620605469,285.836181640625,293.9363708496094,297.1683044433594,284.4010314941406,1.0,0.1363696157932281,0.0,0.0,1.0,1.0,-0.2878144681453705,1.4960677674480396e-07,0.2878143191337585,-0.0933899283409118,0.3335024416446686,0.3335024416446686,0.0,25.223482131958008,25.0,3066.32080078125,-0.0,13.749547958374023,0.0,283.1499938964844,284.5803527832031,288.8353271484375,289.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18196.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804829180240631,1.0,0.0,0.0,0.5080912113189697,0.508094847202301,1.7225698201173145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,945.03076171875,0.0,22.81534004211425,1895.4371337890625,0.0,23.09296607971192,0.2518687546253204,1.0,0.0,3.0,1.0,0.0
