time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364740,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.01771423779428,0.0169594809412956,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0162926279008388,0.0165301673114299,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0142913041636347,0.0108052156865596,297.18572998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3399658203125,0.0,0.0,0.0010270231869071,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.5011885166168213,0.0420196838676929,0.1936199367046356,284.4099426269531,284.95001220703125,287.1796264648437,285.8243103027344,293.9252319335937,297.16754150390625,284.41656494140625,1.0,0.1362684369087219,0.0,0.0,1.0,1.0,-0.2867348492145538,1.4904662748449482e-07,0.2867347002029419,-0.0931312814354896,0.3264106810092926,0.3264106810092926,0.0,25.207876205444336,25.0,3039.880615234375,-0.0,13.68065357208252,0.0,283.1499938964844,284.6078491210937,288.8233642578125,289.0483093261719,293.1499938964844,293.1499938964844,283.1499938964844,18181.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802974879741668,1.0,0.0,0.0,0.4942924082279205,0.4943787455558777,1.6302767136266993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.7125854492188,0.0,22.01959991455078,1895.4371337890625,0.0,22.19960021972656,0.2503373026847839,1.0,0.0,3.0,1.0,0.0
12364800,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.01771423779428,0.0169594809412956,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0162926279008388,0.0165301673114299,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0142913041636347,0.0108052156865596,297.18572998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.3399658203125,0.0,0.0,0.0010270231869071,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.5011885166168213,0.0420196838676929,0.1936199367046356,284.4099426269531,284.95001220703125,287.1796264648437,285.8243103027344,293.9252319335937,297.16754150390625,284.41656494140625,1.0,0.1362684369087219,0.0,0.0,1.0,1.0,-0.2867348492145538,1.4904662748449482e-07,0.2867347002029419,-0.0931312814354896,0.3264106810092926,0.3264106810092926,0.0,25.207876205444336,25.0,3039.880615234375,-0.0,13.68065357208252,0.0,283.1499938964844,284.6078491210937,288.8233642578125,289.0483093261719,293.1499938964844,293.1499938964844,283.1499938964844,18181.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802974879741668,1.0,0.0,0.0,0.4942924082279205,0.4943787455558777,1.6302767136266993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.7125854492188,0.0,22.01959991455078,1895.4371337890625,0.0,22.19960021972656,0.2503373026847839,1.0,0.0,3.0,1.0,0.0
12364860,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.42138671875,0.0,0.0174629092216491,0.0167336296290159,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4208068847656,0.0,0.015971589833498,0.0162263754755258,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4198608398437,0.0,0.013995056040585,0.0105981519445776,297.18505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3498229980469,0.0,0.0,0.0010267967591062,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4252319335937,0.5010547041893005,0.0419826991856098,0.1934530884027481,284.4252014160156,284.95001220703125,287.1579895019531,285.8134765625,293.91387939453125,297.166259765625,284.43170166015625,1.0,0.1361734122037887,0.0,0.0,1.0,1.0,-0.2856502532958984,1.4848664875444229e-07,0.2856501042842865,-0.0928775295615196,0.3195154666900635,0.3195154666900635,0.0,25.19499015808105,25.0,3012.9296875,-0.0,13.612975120544434,0.0,283.1499938964844,284.63482666015625,288.8125305175781,289.0353698730469,293.1499938964844,293.1499938964844,283.1499938964844,18148.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801065146923065,1.0,0.0,0.0,0.4809789061546325,0.4848284125328064,1.543638283862947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,929.0835571289062,0.0,21.422679901123047,1895.4371337890625,0.0,21.28773498535156,0.2490306943655014,1.0,0.0,3.0,1.0,0.0
12364920,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.42138671875,0.0,0.0174629092216491,0.0167336296290159,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4208068847656,0.0,0.015971589833498,0.0162263754755258,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.4198608398437,0.0,0.013995056040585,0.0105981519445776,297.18505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.3498229980469,0.0,0.0,0.0010267967591062,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.4252319335937,0.5010547041893005,0.0419826991856098,0.1934530884027481,284.4252014160156,284.95001220703125,287.1579895019531,285.8134765625,293.91387939453125,297.166259765625,284.43170166015625,1.0,0.1361734122037887,0.0,0.0,1.0,1.0,-0.2856502532958984,1.4848664875444229e-07,0.2856501042842865,-0.0928775295615196,0.3195154666900635,0.3195154666900635,0.0,25.19499015808105,25.0,3012.9296875,-0.0,13.612975120544434,0.0,283.1499938964844,284.63482666015625,288.8125305175781,289.0353698730469,293.1499938964844,293.1499938964844,283.1499938964844,18148.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801065146923065,1.0,0.0,0.0,0.4809789061546325,0.4848284125328064,1.543638283862947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,929.0835571289062,0.0,21.422679901123047,1895.4371337890625,0.0,21.28773498535156,0.2490306943655014,1.0,0.0,3.0,1.0,0.0
12364980,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0172105692327022,0.0165068227797746,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0156493298709392,0.0159213971346616,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4348449707031,0.0,0.0136976903304457,0.0103902826085686,297.1841125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,0.0010266621829941,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.4403381347656,0.5009116530418396,0.0419455990195274,0.1932858824729919,284.4403076171875,284.95001220703125,287.1376953125,285.8039245605469,293.9024963378906,297.16473388671875,284.4468688964844,1.0,0.136083573102951,0.0,0.0,1.0,1.0,-0.284561812877655,1.479268831872105e-07,0.2845616638660431,-0.0926276370882988,0.3128204643726349,0.3128204643726349,0.0,25.184362411499023,25.0,2985.865478515625,-0.0,13.546338081359863,0.0,283.1499938964844,284.66192626953125,288.802978515625,289.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18092.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799163460731506,1.0,0.0,0.0,0.4680549800395965,0.4840909838676452,1.4617976162867308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.6011962890624,0.0,21.231170654296875,1895.4371337890625,0.0,20.388322830200195,0.2481817305088043,1.0,0.0,3.0,1.0,0.0
12365040,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4364318847656,0.0,0.0172105692327022,0.0165068227797746,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0156493298709392,0.0159213971346616,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4348449707031,0.0,0.0136976903304457,0.0103902826085686,297.1841125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,0.0010266621829941,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.4403381347656,0.5009116530418396,0.0419455990195274,0.1932858824729919,284.4403076171875,284.95001220703125,287.1376953125,285.8039245605469,293.9024963378906,297.16473388671875,284.4468688964844,1.0,0.136083573102951,0.0,0.0,1.0,1.0,-0.284561812877655,1.479268831872105e-07,0.2845616638660431,-0.0926276370882988,0.3128204643726349,0.3128204643726349,0.0,25.184362411499023,25.0,2985.865478515625,-0.0,13.546338081359863,0.0,283.1499938964844,284.66192626953125,288.802978515625,289.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18092.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799163460731506,1.0,0.0,0.0,0.4680549800395965,0.4840909838676452,1.4617976162867308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.6011962890624,0.0,21.231170654296875,1895.4371337890625,0.0,20.388322830200195,0.2481817305088043,1.0,0.0,3.0,1.0,0.0
12365100,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0170842111110687,0.0163932368159294,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4433288574219,0.0,0.0154879130423069,0.0157686229795217,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0135487588122487,0.0102861663326621,297.1835632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.3657531738281,0.0,0.0,0.001026623067446,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.5008376240730286,0.0419271104037761,0.1932025402784347,284.4478759765625,284.95001220703125,287.12811279296875,285.7996826171875,293.8968811035156,297.16387939453125,284.4544372558594,1.0,0.1360403150320053,0.0,0.0,1.0,1.0,-0.2840171754360199,1.4764745515094546e-07,0.2840170264244079,-0.0925039425492286,0.3095495104789734,0.3095495104789734,0.0,25.179750442504883,25.0,2973.1640625,-0.0,13.513392448425291,0.0,283.1499938964844,284.6754150390625,288.7986755371094,289.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18068.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279814213514328,1.0,0.0,0.0,0.4619142711162567,0.4856525361537933,1.423692630453388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,917.6654663085938,0.0,21.23472023010254,1895.4371337890625,0.0,19.90900611877441,0.2479141950607299,1.0,0.0,3.0,1.0,0.0
12365160,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4515075683594,0.0,0.0169578157365322,0.0162795856595039,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4508361816406,0.0,0.015326396562159,0.0156157212331891,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0133997518569231,0.0101819727569818,297.1829528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,0.0010265997843816,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.500762403011322,0.0419086925685405,0.1931195706129074,284.4554443359375,284.95001220703125,287.11895751953125,285.7958374023437,293.8913269042969,297.1630249023437,284.46197509765625,1.0,0.1359980255365371,0.0,0.0,1.0,1.0,-0.2834726572036743,1.473684250186125e-07,0.2834725081920624,-0.0923809185624122,0.3063284456729889,0.3063284456729889,0.0,25.175535202026367,25.0,2962.30908203125,-0.0,13.480684280395508,0.0,283.1499938964844,284.6891174316406,288.7947998046875,289.013427734375,293.1499938964844,293.1499938964844,283.1499938964844,18052.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797067761421203,1.0,0.0,0.0,0.4560270309448242,0.4874691069126129,1.3876331195206149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,913.9640502929688,0.0,21.259395599365234,1895.4371337890625,0.0,19.40771675109864,0.2477091550827026,1.0,0.0,3.0,1.0,0.0
12365220,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0167050063610076,0.016052296385169,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0150032211095094,0.015309790149331,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.0,0.0131016606464982,0.0099735371768474,297.181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.38287353515625,0.0,0.0,0.0010265943128615,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.5006088614463806,0.0418719612061977,0.1929545402526855,284.4701232910156,284.95001220703125,287.1019897460937,285.7894592285156,293.880615234375,297.1612548828125,284.4762268066406,1.0,0.1359160542488098,0.0,0.0,1.0,1.0,-0.2823846042156219,1.4681153004403313e-07,0.28238445520401,-0.0921361222863197,0.3000295758247375,0.3000295758247375,0.0,25.16814041137696,25.0,2940.107177734375,-0.0,13.415929794311523,0.0,283.1499938964844,284.71649169921875,288.78839111328125,289.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279493123292923,1.0,0.0,0.0,0.4449335932731628,0.4905524253845215,1.3209423777027496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,907.1661376953124,0.0,21.30625343322754,1895.4371337890625,0.0,18.41997718811035,0.2473861426115036,1.0,0.0,3.0,1.0,0.0
12365280,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0167050063610076,0.016052296385169,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0150032211095094,0.015309790149331,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.0,0.0131016606464982,0.0099735371768474,297.181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.38287353515625,0.0,0.0,0.0010265943128615,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.5006088614463806,0.0418719612061977,0.1929545402526855,284.4701232910156,284.95001220703125,287.1019897460937,285.7894592285156,293.880615234375,297.1612548828125,284.4762268066406,1.0,0.1359160542488098,0.0,0.0,1.0,1.0,-0.2823846042156219,1.4681153004403313e-07,0.28238445520401,-0.0921361222863197,0.3000295758247375,0.3000295758247375,0.0,25.16814041137696,25.0,2940.107177734375,-0.0,13.415929794311523,0.0,283.1499938964844,284.71649169921875,288.78839111328125,289.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279493123292923,1.0,0.0,0.0,0.4449335932731628,0.4905524253845215,1.3209423777027496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,907.1661376953124,0.0,21.30625343322754,1895.4371337890625,0.0,18.41997718811035,0.2473861426115036,1.0,0.0,3.0,1.0,0.0
12365340,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0164622422307729,0.0158340949565172,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0146929081529378,0.0150160444900393,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4777526855469,0.0,0.0128154922276735,0.0097734490409493,297.1802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.39422607421875,0.0,0.0,0.0010266352910548,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.5004563331604004,0.0418363250792026,0.192795380949974,284.48309326171875,284.95001220703125,287.08758544921875,285.7850952148437,293.8708801269531,297.1596069335937,284.4887084960937,1.0,0.1358402073383331,0.0,0.0,1.0,1.0,-0.2813391983509063,1.4627673294853596e-07,0.2813390493392944,-0.0919006392359733,0.2941451370716095,0.2941451370716095,0.0,25.162214279174805,25.0,2918.895263671875,-0.0,13.354413032531738,0.0,283.1499938964844,284.74139404296875,288.78399658203125,288.9985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18035.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792831659317016,1.0,0.0,0.0,0.4349510371685028,0.4924202263355255,1.2623338818684717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.587646484375,0.0,21.318090438842773,1895.4371337890625,0.0,17.461849212646484,0.2471030205488205,1.0,0.0,3.0,1.0,0.0
12365400,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0164521317929029,0.0158250033855438,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0146799832582473,0.0150038069114089,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4783020019531,0.0,0.0128035750240087,0.0097651146352291,297.18023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,0.0010266378521919,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4836730957031,0.5004498958587646,0.0418348237872123,0.1927887052297592,284.4836120605469,284.95001220703125,287.0870361328125,285.78497314453125,293.8704833984375,297.1595458984375,284.4891967773437,1.0,0.1358371078968048,0.0,0.0,1.0,1.0,-0.2812955677509308,1.462544219066331e-07,0.2812954187393188,-0.091890774667263,0.2939031422138214,0.2939031422138214,0.0,25.161989212036133,25.0,2918.01708984375,-0.0,13.35186004638672,0.0,283.1499938964844,284.742431640625,288.78387451171875,288.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18035.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279274046421051,1.0,0.0,0.0,0.4345463216304779,0.4924795925617218,1.2599858045803105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.3128662109375,0.0,21.31791877746582,1895.4371337890625,0.0,17.42052459716797,0.247091144323349,1.0,0.0,3.0,1.0,0.0
12365460,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.49267578125,0.0,0.016199417412281,0.0155978146940469,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0143570099025964,0.0146980201825499,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0125058088451623,0.0095568783581256,297.1787414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.0010267233010381,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.5002838373184204,0.0417968854308128,0.1926196962594986,284.4961853027344,284.95001220703125,287.0743103027344,285.7825927734375,293.8611755371094,297.1578674316406,284.5015869140625,1.0,0.1357606202363968,0.0,0.0,1.0,1.0,-0.2802033722400665,1.456951110867522e-07,0.2802032232284546,-0.0916422829031944,0.2879379689693451,0.2879379689693451,0.0,25.15690040588379,25.0,2896.30224609375,-0.0,13.288257598876951,0.0,283.1499938964844,284.7674255371094,288.7814025878906,288.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18036.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790378034114837,1.0,0.0,0.0,0.4246907532215118,0.4936094582080841,1.203480604061724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,893.521484375,0.0,21.30017852783203,1895.4371337890625,0.0,16.35890007019043,0.2467891871929168,1.0,0.0,3.0,1.0,0.0
12365520,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.49267578125,0.0,0.016199417412281,0.0155978146940469,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0143570099025964,0.0146980201825499,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0125058088451623,0.0095568783581256,297.1787414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.0010267233010381,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.5002838373184204,0.0417968854308128,0.1926196962594986,284.4961853027344,284.95001220703125,287.0743103027344,285.7825927734375,293.8611755371094,297.1578674316406,284.5015869140625,1.0,0.1357606202363968,0.0,0.0,1.0,1.0,-0.2802033722400665,1.456951110867522e-07,0.2802032232284546,-0.0916422829031944,0.2879379689693451,0.2879379689693451,0.0,25.15690040588379,25.0,2896.30224609375,-0.0,13.288257598876951,0.0,283.1499938964844,284.7674255371094,288.7814025878906,288.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18036.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790378034114837,1.0,0.0,0.0,0.4246907532215118,0.4936094582080841,1.203480604061724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,893.521484375,0.0,21.30017852783203,1895.4371337890625,0.0,16.35890007019043,0.2467891871929168,1.0,0.0,3.0,1.0,0.0
12365580,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5049133300781,0.0,0.0159473642706871,0.0153711196035146,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5041809082031,0.0,0.0140348020941019,0.0143928537145257,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0122088538482785,0.0093491338193416,297.1771850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.4186096191406,0.0,0.0,0.0010268412297591,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.5001118183135986,0.0417582690715789,0.192447543144226,284.5083923339844,284.95001220703125,287.0639953613281,285.7825622558594,293.852783203125,297.1563415527344,284.51373291015625,1.0,0.1356861889362335,0.0,0.0,1.0,1.0,-0.279109388589859,1.4513359758439037e-07,0.279109239578247,-0.0913890302181243,0.2821332216262817,0.2821332216262817,0.0,25.152666091918945,25.0,2875.16552734375,-0.0,13.22509479522705,0.0,283.1499938964844,284.7919616699219,288.78131103515625,288.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18036.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787869870662689,1.0,0.0,0.0,0.4153017103672027,0.4942939579486847,1.1508557662409656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,886.9520874023438,0.0,21.26564598083496,1895.4371337890625,0.0,15.251501083374023,0.246481642127037,1.0,0.0,3.0,1.0,0.0
12365640,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5049133300781,0.0,0.0159473642706871,0.0153711196035146,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5041809082031,0.0,0.0140348020941019,0.0143928537145257,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0122088538482785,0.0093491338193416,297.1771850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.4186096191406,0.0,0.0,0.0010268412297591,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.5001118183135986,0.0417582690715789,0.192447543144226,284.5083923339844,284.95001220703125,287.0639953613281,285.7825622558594,293.852783203125,297.1563415527344,284.51373291015625,1.0,0.1356861889362335,0.0,0.0,1.0,1.0,-0.279109388589859,1.4513359758439037e-07,0.279109239578247,-0.0913890302181243,0.2821332216262817,0.2821332216262817,0.0,25.152666091918945,25.0,2875.16552734375,-0.0,13.22509479522705,0.0,283.1499938964844,284.7919616699219,288.78131103515625,288.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18036.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787869870662689,1.0,0.0,0.0,0.4153017103672027,0.4942939579486847,1.1508557662409656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,886.9520874023438,0.0,21.26564598083496,1895.4371337890625,0.0,15.251501083374023,0.246481642127037,1.0,0.0,3.0,1.0,0.0
12365700,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5109558105469,0.0,0.0158217754215002,0.0152581306174397,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5102233886719,0.0,0.0138741722330451,0.0142406811937689,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0120608666911721,0.0092455763369798,297.1763916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4245910644531,0.0,0.0,0.0010269089834764,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5145263671875,0.5000241994857788,0.0417388044297695,0.1923606842756271,284.5144348144531,284.95001220703125,287.0598449707031,285.78350830078125,293.8489990234375,297.1556091308594,284.519775390625,1.0,0.1356496512889862,0.0,0.0,1.0,1.0,-0.2785627245903015,1.4485230792615766e-07,0.2785625755786896,-0.0912602767348289,0.2792903780937195,0.2792903780937195,0.0,25.15079498291016,25.0,2864.857177734375,-0.0,13.19369888305664,0.0,283.1499938964844,284.8041076660156,288.7821960449219,288.9912109375,293.1499938964844,293.1499938964844,283.1499938964844,18036.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786568999290466,1.0,0.0,0.0,0.4107718765735626,0.4945458173751831,1.125887205688514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,883.7763671875,0.0,21.24531364440918,1895.4371337890625,0.0,14.685721397399902,0.2463285773992538,1.0,0.0,3.0,1.0,0.0
12365760,297.1311340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0156965851783752,0.0151454517617821,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0137139679864048,0.014088861644268,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0119133125990629,0.0091422852128744,297.17559814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4306030273437,0.0,0.0,0.0010269812773913,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.4999358355998993,0.0417192801833152,0.1922734826803207,284.5204772949219,284.95001220703125,287.0563659667969,285.7850952148437,293.84552001953125,297.1549072265625,284.5258178710937,1.0,0.1356135159730911,0.0,0.0,1.0,1.0,-0.2780168056488037,1.4457081931595894e-07,0.2780166566371918,-0.0911299288272857,0.2764877080917358,0.2764877080917358,0.0,25.149059295654297,25.0,2854.74267578125,-0.0,13.162439346313477,0.0,283.1499938964844,284.8161926269531,288.7837829589844,288.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,18036.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785243093967438,1.0,0.0,0.0,0.4063498675823211,0.4947584569454193,1.101777069578702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,880.6806640625,0.0,21.223922729492188,1895.4371337890625,0.0,14.115174293518066,0.2461772412061691,1.0,0.0,3.0,1.0,0.0
12365820,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5289611816406,0.0,0.0154476864263415,0.0149213541299104,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0133951557800173,0.0137866446748375,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0116198193281888,0.0089367693290114,297.1739807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4425964355469,0.0,0.0,0.001027135294862,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.4997578859329223,0.0416801795363426,0.1920986920595169,284.53253173828125,284.95001220703125,287.0516357421875,285.7903747558594,293.83953857421875,297.1535949707031,284.53790283203125,1.0,0.1355423629283905,0.0,0.0,1.0,1.0,-0.2769290208816528,1.4400778525214264e-07,0.2769288718700409,-0.0908639878034591,0.2710036039352417,0.2710036039352417,0.0,25.14590835571289,25.0,2835.1416015625,-0.0,13.10039234161377,0.0,283.1499938964844,284.8402099609375,288.7890014648437,288.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18035.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782506942749023,1.0,0.0,0.0,0.3978232443332672,0.495106041431427,1.0560254892766352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.7476806640625,0.0,21.17991828918457,1895.4371337890625,0.0,12.95934772491455,0.2458825409412384,1.0,0.0,3.0,1.0,0.0
12365880,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5289611816406,0.0,0.0154476864263415,0.0149213541299104,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0133951557800173,0.0137866446748375,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0116198193281888,0.0089367693290114,297.1739807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.4425964355469,0.0,0.0,0.001027135294862,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.4997578859329223,0.0416801795363426,0.1920986920595169,284.53253173828125,284.95001220703125,287.0516357421875,285.7903747558594,293.83953857421875,297.1535949707031,284.53790283203125,1.0,0.1355423629283905,0.0,0.0,1.0,1.0,-0.2769290208816528,1.4400778525214264e-07,0.2769288718700409,-0.0908639878034591,0.2710036039352417,0.2710036039352417,0.0,25.14590835571289,25.0,2835.1416015625,-0.0,13.10039234161377,0.0,283.1499938964844,284.8402099609375,288.7890014648437,288.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18035.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782506942749023,1.0,0.0,0.0,0.3978232443332672,0.495106041431427,1.0560254892766352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.7476806640625,0.0,21.17991828918457,1895.4371337890625,0.0,12.95934772491455,0.2458825409412384,1.0,0.0,3.0,1.0,0.0
12365940,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5409545898437,0.0,0.0152011914178729,0.0146993026137351,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0130789624527096,0.0134867681190371,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0113289561122655,0.0087329922243952,297.1723327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,0.0010272964136675,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.4995794594287872,0.0416411682963371,0.1919241249561309,284.54461669921875,284.95001220703125,287.04998779296875,285.79864501953125,293.8349609375,297.1524353027344,284.5500183105469,1.0,0.1354725956916809,0.0,0.0,1.0,1.0,-0.2758488357067108,1.434453622550791e-07,0.2758487164974212,-0.0905902460217475,0.2656809389591217,0.2656809389591217,0.0,25.14307403564453,25.0,2816.442626953125,-0.0,13.039042472839355,0.0,283.1499938964844,284.864013671875,288.7972106933594,289.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,18033.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779636681079864,1.0,0.0,0.0,0.3897075057029724,0.4953874945640564,1.0135953409928788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,869.17919921875,0.0,21.13612174987793,1895.4371337890625,0.0,11.779699325561523,0.2456011325120926,1.0,0.0,3.0,1.0,0.0
12366000,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5409545898437,0.0,0.0152011914178729,0.0146993026137351,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0130789624527096,0.0134867681190371,297.1278381347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0113289561122655,0.0087329922243952,297.1723327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,0.0010272964136675,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.4995794594287872,0.0416411682963371,0.1919241249561309,284.54461669921875,284.95001220703125,287.04998779296875,285.79864501953125,293.8349609375,297.1524353027344,284.5500183105469,1.0,0.1354725956916809,0.0,0.0,1.0,1.0,-0.2758488357067108,1.434453622550791e-07,0.2758487164974212,-0.0905902460217475,0.2656809389591217,0.2656809389591217,0.0,25.14307403564453,25.0,2816.442626953125,-0.0,13.039042472839355,0.0,283.1499938964844,284.864013671875,288.7972106933594,289.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,18033.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779636681079864,1.0,0.0,0.0,0.3897075057029724,0.4953874945640564,1.0135953409928788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,869.17919921875,0.0,21.13612174987793,1895.4371337890625,0.0,11.779699325561523,0.2456011325120926,1.0,0.0,3.0,1.0,0.0
12366060,297.1312561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.014957582578063,0.0144797451794147,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0127659924328327,0.013189798220992,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0110413208603858,0.0085313655436038,297.17071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4666442871094,0.0,0.0,0.0010274574160575,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.4994019567966461,0.0416023954749107,0.1917504668235778,284.5567626953125,284.95001220703125,287.0516357421875,285.81005859375,293.83209228515625,297.15142822265625,284.56219482421875,1.0,0.1354041099548339,0.0,0.0,1.0,1.0,-0.2747788429260254,1.428821434501515e-07,0.2747786939144134,-0.0903023481369018,0.2605206370353699,0.2605206370353699,0.0,25.14045524597168,25.0,2798.73828125,-0.0,12.978474617004396,0.0,283.1499938964844,284.8876037597656,288.8085632324219,289.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18031.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776670455932617,1.0,0.0,0.0,0.381988912820816,0.4956288933753967,9.747337159637937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.0029907226562,0.0,21.09377670288086,1895.4371337890625,0.0,10.599560737609863,0.2453346848487854,1.0,0.0,3.0,1.0,0.0
12366120,297.1312561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.014957582578063,0.0144797451794147,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0127659924328327,0.013189798220992,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0110413208603858,0.0085313655436038,297.17071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4666442871094,0.0,0.0,0.0010274574160575,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.4994019567966461,0.0416023954749107,0.1917504668235778,284.5567626953125,284.95001220703125,287.0516357421875,285.81005859375,293.83209228515625,297.15142822265625,284.56219482421875,1.0,0.1354041099548339,0.0,0.0,1.0,1.0,-0.2747788429260254,1.428821434501515e-07,0.2747786939144134,-0.0903023481369018,0.2605206370353699,0.2605206370353699,0.0,25.14045524597168,25.0,2798.73828125,-0.0,12.978474617004396,0.0,283.1499938964844,284.8876037597656,288.8085632324219,289.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18031.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776670455932617,1.0,0.0,0.0,0.381988912820816,0.4956288933753967,9.747337159637937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.0029907226562,0.0,21.09377670288086,1895.4371337890625,0.0,10.599560737609863,0.2453346848487854,1.0,0.0,3.0,1.0,0.0
12366180,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5650939941406,0.0,0.0147170778363943,0.0142629444599151,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0124566676095128,0.0128961931914091,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0107573764398694,0.0083322431892156,297.1690673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.47869873046875,0.0,0.0,0.0010276129469275,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.4992262721061706,0.0415639616549015,0.1915782243013382,284.5689697265625,284.95001220703125,287.0563659667969,285.8244323730469,293.8311767578125,297.1505432128906,284.574462890625,1.0,0.1353368163108825,0.0,0.0,1.0,1.0,-0.2737208604812622,1.4231682143872606e-07,0.2737207114696502,-0.0899948626756668,0.2555237114429474,0.2555237114429474,0.0,25.13797378540039,25.0,2782.115234375,-0.0,12.918753623962402,0.0,283.1499938964844,284.9110412597656,288.822998046875,289.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18029.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773766815662384,1.0,0.0,0.0,0.374653697013855,0.495844155550003,9.394026001530165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.2421875,0.0,21.05345916748047,1895.4371337890625,0.0,9.486055374145508,0.2450836598873138,1.0,0.0,3.0,1.0,0.0
12366240,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5650939941406,0.0,0.0147170778363943,0.0142629444599151,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0124566676095128,0.0128961931914091,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0107573764398694,0.0083322431892156,297.1690673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.47869873046875,0.0,0.0,0.0010276129469275,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.4992262721061706,0.0415639616549015,0.1915782243013382,284.5689697265625,284.95001220703125,287.0563659667969,285.8244323730469,293.8311767578125,297.1505432128906,284.574462890625,1.0,0.1353368163108825,0.0,0.0,1.0,1.0,-0.2737208604812622,1.4231682143872606e-07,0.2737207114696502,-0.0899948626756668,0.2555237114429474,0.2555237114429474,0.0,25.13797378540039,25.0,2782.115234375,-0.0,12.918753623962402,0.0,283.1499938964844,284.9110412597656,288.822998046875,289.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18029.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773766815662384,1.0,0.0,0.0,0.374653697013855,0.495844155550003,9.394026001530165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,859.2421875,0.0,21.05345916748047,1895.4371337890625,0.0,9.486055374145508,0.2450836598873138,1.0,0.0,3.0,1.0,0.0
12366300,297.13140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0145980054512619,0.0141556123271584,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0123034454882144,0.0127507485449314,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0106168882921338,0.008233712054789,297.1682434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.4847412109375,0.0,0.0,0.0010276879183948,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.4991393387317657,0.0415448993444442,0.1914927363395691,284.5751037597656,284.95001220703125,287.0598449707031,285.83270263671875,293.8314514160156,297.150146484375,284.58062744140625,1.0,0.1353036314249038,0.0,0.0,1.0,1.0,-0.2731967866420746,1.4203338594143133e-07,0.2731966376304626,-0.089833378791809,0.2530880868434906,0.2530880868434906,0.0,25.13677406311035,25.0,2774.221435546875,-0.0,12.889225006103516,0.0,283.1499938964844,284.9227294921875,288.8312683105469,289.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,18028.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772372663021087,1.0,0.0,0.0,0.3711274564266205,0.4959440231323242,9.230006980942562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,857.022705078125,0.0,21.03413963317871,1895.4371337890625,0.0,8.967279434204102,0.2449639439582824,1.0,0.0,3.0,1.0,0.0
12366360,297.1314697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0144797088578343,0.014048964716494,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0121511844918131,0.0126061970368027,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5751037597656,0.0,0.0104773817583918,0.0081358579918742,297.1674499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.49078369140625,0.0,0.0,0.0010277606779709,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.58135986328125,0.499053031206131,0.0415259450674057,0.191407710313797,284.58123779296875,284.95001220703125,287.0639953613281,285.84161376953125,293.83221435546875,297.1497802734375,284.5868225097656,1.0,0.1352707147598266,0.0,0.0,1.0,1.0,-0.2726759612560272,1.4174919726883672e-07,0.2726758122444153,-0.0896661132574081,0.2506938576698303,0.2506938576698303,0.0,25.135597229003903,25.0,2766.5986328125,-0.0,12.859915733337402,0.0,283.1499938964844,284.9343566894531,288.8402099609375,289.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18028.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770995199680328,1.0,0.0,0.0,0.3676921725273132,0.4960405528545379,9.0738661029377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.9074096679688,0.0,21.015419006347656,1895.4371337890625,0.0,8.465327262878418,0.2448479831218719,1.0,0.0,3.0,1.0,0.0
12366420,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0142453080043196,0.0138376699760556,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0118494313210248,0.0123197343200445,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0102011654525995,0.007942127995193,297.1658020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,0.0010278980480507,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.4988825619220733,0.0414883755147457,0.1912391483783722,284.5936279296875,284.95001220703125,287.0743103027344,285.8613586425781,293.8352966308594,297.1491394042969,284.5992431640625,1.0,0.1352057158946991,0.0,0.0,1.0,1.0,-0.2716440260410309,1.4117745195108e-07,0.2716438770294189,-0.0893115997314453,0.2460275143384933,0.2460275143384933,0.0,25.13330078125,25.0,2752.153076171875,-0.0,12.801936149597168,0.0,283.1499938964844,284.9574890136719,288.8599853515625,289.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,18026.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276825338602066,1.0,0.0,0.0,0.3610842823982239,0.4962253868579864,8.783461957762029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,850.9783935546875,0.0,20.97974967956543,1895.4371337890625,0.0,7.499480247497559,0.2446268796920776,1.0,0.0,3.0,1.0,0.0
12366480,297.1315612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0142453080043196,0.0138376699760556,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0118494313210248,0.0123197343200445,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0102011654525995,0.007942127995193,297.1658020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,0.0010278980480507,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.4988825619220733,0.0414883755147457,0.1912391483783722,284.5936279296875,284.95001220703125,287.0743103027344,285.8613586425781,293.8352966308594,297.1491394042969,284.5992431640625,1.0,0.1352057158946991,0.0,0.0,1.0,1.0,-0.2716440260410309,1.4117745195108e-07,0.2716438770294189,-0.0893115997314453,0.2460275143384933,0.2460275143384933,0.0,25.13330078125,25.0,2752.153076171875,-0.0,12.801936149597168,0.0,283.1499938964844,284.9574890136719,288.8599853515625,289.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,18026.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276825338602066,1.0,0.0,0.0,0.3610842823982239,0.4962253868579864,8.783461957762029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,850.9783935546875,0.0,20.97974967956543,1895.4371337890625,0.0,7.499480247497559,0.2446268796920776,1.0,0.0,3.0,1.0,0.0
12366540,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.014074427075684,0.0136836487799882,297.1264953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0116294417530298,0.0121109001338481,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0078010465949773,297.16461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5118713378906,0.0,0.0,0.0010279914131388,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.4987589120864868,0.0414609909057617,0.1911162286996841,284.602783203125,284.95001220703125,287.0834655761719,285.8774108886719,293.8389587402344,297.1487121582031,284.6084289550781,1.0,0.135158509016037,0.0,0.0,1.0,1.0,-0.2708918750286102,1.407521068585993e-07,0.2708917558193207,-0.0890302583575248,0.2426960170269012,0.2426960170269012,0.0,25.13165855407715,25.0,2742.21337890625,-0.0,12.759758949279783,0.0,283.1499938964844,284.97442626953125,288.8760986328125,289.0707397460937,293.1499938964844,293.1499938964844,283.1499938964844,18025.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766299843788147,1.0,0.0,0.0,0.3564368188381195,0.4963545501232147,8.586789057574151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.34765625,0.0,20.954952239990234,1895.4371337890625,0.0,6.839860439300537,0.2444730401039123,1.0,0.0,3.0,1.0,0.0
12366600,297.1316833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0140110217034816,0.0136337019503116,297.1264953613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6005249023437,0.0,0.0115486932918429,0.0120417578145861,297.1304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,0.003527068067342,297.1641845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,0.0010336223058402,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.498204618692398,0.0414485894143581,0.1910963207483291,284.6058654785156,284.95001220703125,287.0870361328125,285.8834533691406,293.837890625,297.1486511230469,284.6085205078125,1.0,0.1351079493761062,0.0,0.0,1.0,1.0,-0.2656044065952301,1.3793328434985597e-07,0.2656042873859405,-0.0874846950173378,0.2415245473384857,0.2415245473384857,0.0,25.242298126220703,25.0,2725.592529296875,-0.0,12.520012855529783,0.0,283.1499938964844,284.9798278808594,288.8821105957031,289.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18024.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276559978723526,1.0,0.0,0.0,0.3548194169998169,0.4963991940021515,8.519756455882543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.138916015625,0.0,20.94637489318848,1895.4371337890625,0.0,6.609544277191162,0.2444197982549667,1.0,0.0,3.0,1.0,0.0
