time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366660,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0137728527188301,0.0134218819439411,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0112470220774412,0.0117576858028769,297.1527709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5995483398437,0.0,0.0,0.0007713375380262,297.1625366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,0.0010359490988776,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.4977985322475433,0.0413993261754512,0.1908963024616241,284.5965270996094,284.95001220703125,287.1019897460937,285.9076843261719,293.8359680175781,297.15185546875,284.5896911621094,1.0,0.1349616199731826,0.0,0.0,1.0,1.0,-0.2614637315273285,1.3571086299180024e-07,0.2614635825157165,-0.0862199664115905,0.2367817163467407,0.2367817163467407,0.0,25.27672576904297,25.0,2672.06591796875,-0.0,12.30954933166504,0.0,283.1499938964844,284.9794616699219,288.90545654296875,289.0965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18025.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276144802570343,1.0,0.0,0.0,0.3484695255756378,0.4963492155075073,8.263337569758278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.4349365234375,0.0,20.905420303344727,1895.4371337890625,0.0,5.3134846687316895,0.2442104965448379,1.0,0.0,3.0,1.0,0.0
12366720,297.1317443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0137728527188301,0.0134218819439411,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0112470220774412,0.0117576858028769,297.1527709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5995483398437,0.0,0.0,0.0007713375380262,297.1625366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,0.0010359490988776,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.4977985322475433,0.0413993261754512,0.1908963024616241,284.5965270996094,284.95001220703125,287.1019897460937,285.9076843261719,293.8359680175781,297.15185546875,284.5896911621094,1.0,0.1349616199731826,0.0,0.0,1.0,1.0,-0.2614637315273285,1.3571086299180024e-07,0.2614635825157165,-0.0862199664115905,0.2367817163467407,0.2367817163467407,0.0,25.27672576904297,25.0,2672.06591796875,-0.0,12.30954933166504,0.0,283.1499938964844,284.9794616699219,288.90545654296875,289.0965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18025.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276144802570343,1.0,0.0,0.0,0.3484695255756378,0.4963492155075073,8.263337569758278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.4349365234375,0.0,20.905420303344727,1895.4371337890625,0.0,5.3134846687316895,0.2442104965448379,1.0,0.0,3.0,1.0,0.0
12366780,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5925598144531,0.0,0.0135364858433604,0.0132071180269122,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0109499599784612,0.011473593302071,297.1689147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,0.000764385506045,297.1609191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5337219238281,0.0,0.0,0.0010349357035011,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.4976541697978973,0.0413424223661422,0.1906384080648422,284.59149169921875,284.95001220703125,287.11895751953125,285.9338684082031,293.8514709472656,297.15924072265625,284.5956115722656,1.0,0.1348413228988647,0.0,0.0,1.0,1.0,-0.2605459094047546,1.3515607122371878e-07,0.2605457603931427,-0.0857761353254318,0.2319433093070984,0.2319433093070984,0.0,25.247074127197266,25.0,2660.504638671875,-0.0,12.246499061584473,0.0,283.1499938964844,284.9931335449219,288.930908203125,289.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,18025.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755264341831207,1.0,0.0,0.0,0.3419807255268097,0.4963222444057464,8.011829422116534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.9135131835938,0.0,20.86398696899414,1895.4371337890625,0.0,3.624826669692993,0.2439960092306137,1.0,0.0,3.0,1.0,0.0
12366840,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5925598144531,0.0,0.0135364858433604,0.0132071180269122,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0109499599784612,0.011473593302071,297.1689147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,0.000764385506045,297.1609191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5337219238281,0.0,0.0,0.0010349357035011,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.4976541697978973,0.0413424223661422,0.1906384080648422,284.59149169921875,284.95001220703125,287.11895751953125,285.9338684082031,293.8514709472656,297.15924072265625,284.5956115722656,1.0,0.1348413228988647,0.0,0.0,1.0,1.0,-0.2605459094047546,1.3515607122371878e-07,0.2605457603931427,-0.0857761353254318,0.2319433093070984,0.2319433093070984,0.0,25.247074127197266,25.0,2660.504638671875,-0.0,12.246499061584473,0.0,283.1499938964844,284.9931335449219,288.930908203125,289.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,18025.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755264341831207,1.0,0.0,0.0,0.3419807255268097,0.4963222444057464,8.011829422116534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.9135131835938,0.0,20.86398696899414,1895.4371337890625,0.0,3.624826669692993,0.2439960092306137,1.0,0.0,3.0,1.0,0.0
12366900,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0134220924228429,0.013102582655847,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0108053172007203,0.0113349016755819,297.17462158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,0.0007640637340955,297.1600952148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5376892089844,0.0,0.0,0.0010344801703467,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.4975828230381012,0.0413169562816619,0.1905155628919601,284.5968322753906,284.95001220703125,287.12811279296875,285.9476318359375,293.861083984375,297.1640930175781,284.6041259765625,1.0,0.1347859650850296,0.0,0.0,1.0,1.0,-0.2601056694984436,1.3488009642514953e-07,0.260105550289154,-0.0855372995138168,0.2296409606933593,0.2296409606933593,0.0,25.23385238647461,25.0,2658.141845703125,-0.0,12.216755867004396,0.0,283.1499938964844,285.0053405761719,288.9449768066406,289.1315612792969,293.1499938964844,293.1499938964844,283.1499938964844,18024.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752765119075775,1.0,0.0,0.0,0.3389110863208771,0.4963921010494232,7.896320042277694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,822.3328857421875,0.0,20.847272872924805,1895.4371337890625,0.0,3.03176498413086,0.2438955307006836,1.0,0.0,3.0,1.0,0.0
12366960,297.1319580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.013310301117599,0.0130004584789276,297.1269836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0106631573289632,0.0111986650153994,297.1790771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,0.0007637405069544,297.1593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5419006347656,0.0,0.0,0.0010340424487367,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.4975221753120422,0.0412946864962577,0.1904060542583465,284.6050109863281,284.95001220703125,287.1376953125,285.9617614746094,293.8712463378906,297.1687316894531,284.6138916015625,1.0,0.1347335278987884,0.0,0.0,1.0,1.0,-0.2596873044967651,1.346093512211155e-07,0.2596871852874756,-0.0852881893515586,0.2274222373962402,0.2274222373962402,0.0,25.221359252929688,25.0,2656.404541015625,-0.0,12.188552856445312,0.0,283.1499938964844,285.0191650390625,288.95965576171875,289.14556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18022.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750930190086365,1.0,0.0,0.0,0.3359761536121368,0.4964916408061981,7.787857470020754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.6851806640625,0.0,20.832632064819336,1895.4371337890625,0.0,2.631010770797729,0.2438007742166519,1.0,0.0,3.0,1.0,0.0
12367020,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0130929220467805,0.0128024332225322,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0103849442675709,0.0109325461089611,297.18524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,0.0007631253101862,297.1576843261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,0.001033209497109,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.4974366426467895,0.0412593260407447,0.1902298331260681,284.62451171875,284.95001220703125,287.1579895019531,285.9911804199219,293.8915100097656,297.1744689941406,284.6339416503906,1.0,0.1346369534730911,0.0,0.0,1.0,1.0,-0.2589171230792999,1.3408244114998524e-07,0.258916974067688,-0.084755040705204,0.2232126146554947,0.2232126146554947,0.0,25.19832992553711,25.0,2652.7548828125,-0.0,12.136700630187988,0.0,283.1499938964844,285.0481872558594,288.9900817871094,289.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18020.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748843133449554,1.0,0.0,0.0,0.3304797708988189,0.4967212378978729,7.589677331054645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.603271484375,0.0,20.80740737915039,1895.4371337890625,0.0,2.2117912769317627,0.2436272203922271,1.0,0.0,3.0,1.0,0.0
12367080,297.1321716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0130929220467805,0.0128024332225322,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0103849442675709,0.0109325461089611,297.18524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,0.0007631253101862,297.1576843261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,0.001033209497109,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.4974366426467895,0.0412593260407447,0.1902298331260681,284.62451171875,284.95001220703125,287.1579895019531,285.9911804199219,293.8915100097656,297.1744689941406,284.6339416503906,1.0,0.1346369534730911,0.0,0.0,1.0,1.0,-0.2589171230792999,1.3408244114998524e-07,0.258916974067688,-0.084755040705204,0.2232126146554947,0.2232126146554947,0.0,25.19832992553711,25.0,2652.7548828125,-0.0,12.136700630187988,0.0,283.1499938964844,285.0481872558594,288.9900817871094,289.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18020.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748843133449554,1.0,0.0,0.0,0.3304797708988189,0.4967212378978729,7.589677331054645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.603271484375,0.0,20.80740737915039,1895.4371337890625,0.0,2.2117912769317627,0.2436272203922271,1.0,0.0,3.0,1.0,0.0
12367140,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0128809073939919,0.0126100601628422,297.1275329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0101125752553343,0.010672659613192,297.1888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0007625583675689,297.1560974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,0.0010324419708922,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.4973832666873932,0.0412315241992473,0.1900947839021682,284.6435852050781,284.95001220703125,287.1796264648437,286.0218811035156,293.9136657714844,297.17755126953125,284.6520080566406,1.0,0.1345502436161041,0.0,0.0,1.0,1.0,-0.2582107186317444,1.335598511786884e-07,0.2582105994224548,-0.0841633006930351,0.2192566394805908,0.2192566394805908,0.0,25.178014755249023,25.0,2648.24560546875,-0.0,12.08958911895752,0.0,283.1499938964844,285.0762939453125,289.02117919921875,289.2062072753906,293.1499938964844,293.1499938964844,283.1499938964844,18018.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747555673122406,1.0,0.0,0.0,0.3254046440124511,0.4969409704208374,7.412078062429827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.7749633789062,0.0,20.785118103027344,1895.4371337890625,0.0,1.9729018211364744,0.2434707581996917,1.0,0.0,3.0,1.0,0.0
12367200,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0128809073939919,0.0126100601628422,297.1275329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0101125752553343,0.010672659613192,297.1888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0007625583675689,297.1560974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,0.0010324419708922,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.4973832666873932,0.0412315241992473,0.1900947839021682,284.6435852050781,284.95001220703125,287.1796264648437,286.0218811035156,293.9136657714844,297.17755126953125,284.6520080566406,1.0,0.1345502436161041,0.0,0.0,1.0,1.0,-0.2582107186317444,1.335598511786884e-07,0.2582105994224548,-0.0841633006930351,0.2192566394805908,0.2192566394805908,0.0,25.178014755249023,25.0,2648.24560546875,-0.0,12.08958911895752,0.0,283.1499938964844,285.0762939453125,289.02117919921875,289.2062072753906,293.1499938964844,293.1499938964844,283.1499938964844,18018.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747555673122406,1.0,0.0,0.0,0.3254046440124511,0.4969409704208374,7.412078062429827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,821.7749633789062,0.0,20.785118103027344,1895.4371337890625,0.0,1.9729018211364744,0.2434707581996917,1.0,0.0,3.0,1.0,0.0
12367260,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0126647800207138,0.0124270794913172,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,0.0016106172697618,297.19073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0007699766429141,297.1544494628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5733947753906,0.0,0.0,0.0010424858191981,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.4963610768318176,0.0411997810006141,0.190008670091629,284.656005859375,284.95001220703125,287.2023620605469,286.0536499023437,293.92242431640625,297.1791381835937,284.6478271484375,1.0,0.1343839764595031,0.0,0.0,1.0,1.0,-0.2470345050096511,1.2755612033288344e-07,0.2470343708992004,-0.0806413292884826,0.2154444456100464,0.2154444456100464,0.0,25.36738014221192,25.0,2595.9482421875,-0.0,11.571473121643066,0.0,283.1499938964844,285.0943908691406,289.052734375,289.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18017.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274589329957962,1.0,0.0,0.0,0.3206396996974945,0.4971032440662384,7.249733258163361e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.8928833007812,0.0,20.76320457458496,1895.4371337890625,0.0,1.6869186162948608,0.2433257400989532,1.0,0.0,3.0,1.0,0.0
12367320,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0126647800207138,0.0124270794913172,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,0.0016106172697618,297.19073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0007699766429141,297.1544494628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5733947753906,0.0,0.0,0.0010424858191981,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.4963610768318176,0.0411997810006141,0.190008670091629,284.656005859375,284.95001220703125,287.2023620605469,286.0536499023437,293.92242431640625,297.1791381835937,284.6478271484375,1.0,0.1343839764595031,0.0,0.0,1.0,1.0,-0.2470345050096511,1.2755612033288344e-07,0.2470343708992004,-0.0806413292884826,0.2154444456100464,0.2154444456100464,0.0,25.36738014221192,25.0,2595.9482421875,-0.0,11.571473121643066,0.0,283.1499938964844,285.0943908691406,289.052734375,289.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18017.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274589329957962,1.0,0.0,0.0,0.3206396996974945,0.4971032440662384,7.249733258163361e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.8928833007812,0.0,20.76320457458496,1895.4371337890625,0.0,1.6869186162948608,0.2433257400989532,1.0,0.0,3.0,1.0,0.0
12367380,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0124455979093909,0.0122291166335344,297.15380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,0.0010424242354929,297.19158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0007687943871133,297.1521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,0.001040885108523,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.4963394701480865,0.0411565415561199,0.18982495367527,284.633544921875,284.95001220703125,287.2260131835937,286.0863037109375,293.9398803710937,297.17706298828125,284.6254272460937,1.0,0.1342239528894424,0.0,0.0,1.0,1.0,-0.2458907812833786,1.2676376570652792e-07,0.245890662074089,-0.0798121616244316,0.2110864073038101,0.2110864073038101,0.0,25.324308395385746,25.0,2559.154052734375,-0.0,11.492514610290527,0.0,283.1499938964844,285.0863647460937,289.0826110839844,289.2640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18020.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2738991677761078,1.0,0.0,0.0,0.3153843879699707,0.4969036281108856,7.075302121961613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,802.1571044921875,0.0,20.72612571716309,1895.4371337890625,0.0,0.7687945365905762,0.2431621551513672,1.0,0.0,3.0,1.0,0.0
12367440,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0124455979093909,0.0122291166335344,297.15380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,0.0010424242354929,297.19158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0007687943871133,297.1521911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,0.001040885108523,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.4963394701480865,0.0411565415561199,0.18982495367527,284.633544921875,284.95001220703125,287.2260131835937,286.0863037109375,293.9398803710937,297.17706298828125,284.6254272460937,1.0,0.1342239528894424,0.0,0.0,1.0,1.0,-0.2458907812833786,1.2676376570652792e-07,0.245890662074089,-0.0798121616244316,0.2110864073038101,0.2110864073038101,0.0,25.324308395385746,25.0,2559.154052734375,-0.0,11.492514610290527,0.0,283.1499938964844,285.0863647460937,289.0826110839844,289.2640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18020.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2738991677761078,1.0,0.0,0.0,0.3153843879699707,0.4969036281108856,7.075302121961613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,802.1571044921875,0.0,20.72612571716309,1895.4371337890625,0.0,0.7687945365905762,0.2431621551513672,1.0,0.0,3.0,1.0,0.0
12367500,297.1327514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0123348655179142,0.0121286418288946,297.16070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0010399309685453,297.1917724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0007680741837248,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,0.0010399100137874,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.4963188171386719,0.0411298871040344,0.1897048950195312,284.6272888183594,284.95001220703125,287.2380676269531,286.1028747558594,293.9537353515625,297.17596435546875,284.6257629394531,1.0,0.1341536939144134,0.0,0.0,1.0,1.0,-0.2456211000680923,1.26514621001661e-07,0.2456209659576416,-0.0794541761279106,0.2088682949542999,0.2088682949542999,0.0,25.30043601989746,25.0,2553.102294921875,-0.0,11.46819019317627,0.0,283.1499938964844,285.0909729003906,289.09722900390625,289.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18020.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2732342779636383,1.0,0.0,0.0,0.3126773238182068,0.4968469440937042,6.987238787559136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,797.6871948242188,0.0,20.70814514160156,1895.4371337890625,0.0,0.2667338252067566,0.2430765926837921,1.0,0.0,3.0,1.0,0.0
12367560,297.1328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0122253838926553,0.0120287397876381,297.1663818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0010390181560069,297.1918029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.0007674149819649,297.1470947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,0.0010390175739303,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.4962877035140991,0.0411038398742675,0.1895818710327148,284.6269836425781,284.95001220703125,287.25030517578125,286.1195983886719,293.96905517578125,297.1761169433594,284.6300354003906,1.0,0.1340884566307068,0.0,0.0,1.0,1.0,-0.245350643992424,1.262612983055078e-07,0.2453505098819732,-0.0790860578417778,0.2067096680402755,0.2067096680402755,0.0,25.278738021850582,25.0,2549.375244140625,-0.0,11.444758415222168,0.0,283.1499938964844,285.099853515625,289.1117553710937,289.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18019.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2723411023616791,1.0,0.0,0.0,0.3100497126579284,0.4968515634536743,6.9028689431149814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.0709228515625,0.0,20.692670822143555,1895.4371337890625,0.0,0.0260269474238157,0.2429938018321991,1.0,0.0,3.0,1.0,0.0
12367620,297.1329650878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0120123922824859,0.0118338316679,297.1746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,0.0010374167468398,297.19158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0007662322605028,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,0.0010374162811785,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.4962289929389953,0.0410578697919845,0.189358040690422,284.6368408203125,284.95001220703125,287.2750244140625,286.1533508300781,294.0024108886719,297.17877197265625,284.6441345214844,1.0,0.1339715421199798,0.0,0.0,1.0,1.0,-0.2448428720235824,1.257632362694494e-07,0.2448427528142929,-0.0783361941576004,0.2025903612375259,0.2025903612375259,0.0,25.24039077758789,25.0,2545.4619140625,-0.0,11.401830673217772,0.0,283.1499938964844,285.1242980957031,289.1397399902344,289.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18018.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2696390748023987,1.0,0.0,0.0,0.3050846457481384,0.4969674348831177,6.746296410398145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.9393920898438,0.0,20.66752815246582,1895.4371337890625,0.0,0.0,0.2428404539823532,1.0,0.0,3.0,1.0,0.0
12367680,297.1329650878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0120123922824859,0.0118338316679,297.1746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,0.0010374167468398,297.19158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0007662322605028,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,0.0010374162811785,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.4962289929389953,0.0410578697919845,0.189358040690422,284.6368408203125,284.95001220703125,287.2750244140625,286.1533508300781,294.0024108886719,297.17877197265625,284.6441345214844,1.0,0.1339715421199798,0.0,0.0,1.0,1.0,-0.2448428720235824,1.257632362694494e-07,0.2448427528142929,-0.0783361941576004,0.2025903612375259,0.2025903612375259,0.0,25.24039077758789,25.0,2545.4619140625,-0.0,11.401830673217772,0.0,283.1499938964844,285.1242980957031,289.1397399902344,289.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18018.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2696390748023987,1.0,0.0,0.0,0.3050846457481384,0.4969674348831177,6.746296410398145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.9393920898438,0.0,20.66752815246582,1895.4371337890625,0.0,0.0,0.2428404539823532,1.0,0.0,3.0,1.0,0.0
12367740,297.1331787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0118079977110028,0.0116467513144016,297.1800231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0010360134765505,297.1911315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0007651958731003,297.1298522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,0.0010360131273046,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.4961879253387451,0.0410199575126171,0.1891729980707168,284.6524963378906,284.95001220703125,287.29998779296875,286.18731689453125,294.0384216308594,297.1838684082031,284.6611022949219,1.0,0.1338705271482467,0.0,0.0,1.0,1.0,-0.2443917244672775,1.25287328955892e-07,0.2443915903568267,-0.077582724392414,0.1987258195877075,0.1987258195877075,0.0,25.207576751708984,25.0,2544.113037109375,-0.0,11.364277839660645,0.0,283.1499938964844,285.1522521972656,289.16717529296875,289.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,18016.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2656100690364837,1.0,0.0,0.0,0.3004956245422363,0.497141420841217,6.604728763903722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.7926025390625,0.0,20.647350311279297,1895.4371337890625,0.0,0.0,0.242703229188919,1.0,0.0,3.0,1.0,0.0
12367800,297.1331787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0118079977110028,0.0116467513144016,297.1800231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0010360134765505,297.1911315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0007651958731003,297.1298522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,0.0010360131273046,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.4961879253387451,0.0410199575126171,0.1891729980707168,284.6524963378906,284.95001220703125,287.29998779296875,286.18731689453125,294.0384216308594,297.1838684082031,284.6611022949219,1.0,0.1338705271482467,0.0,0.0,1.0,1.0,-0.2443917244672775,1.25287328955892e-07,0.2443915903568267,-0.077582724392414,0.1987258195877075,0.1987258195877075,0.0,25.207576751708984,25.0,2544.113037109375,-0.0,11.364277839660645,0.0,283.1499938964844,285.1522521972656,289.16717529296875,289.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,18016.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2656100690364837,1.0,0.0,0.0,0.3004956245422363,0.497141420841217,6.604728763903722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.7926025390625,0.0,20.647350311279297,1895.4371337890625,0.0,0.0,0.242703229188919,1.0,0.0,3.0,1.0,0.0
12367860,297.1334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.011609393171966,0.0114660738036036,297.183349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0010348090436309,297.19049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0007643062854185,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,0.0010348086943849,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.4961403608322143,0.0409820936620235,0.1890009492635727,284.6698303222656,284.95001220703125,287.324951171875,286.2212829589844,294.0723876953125,297.1861572265625,284.6786804199219,1.0,0.1337829381227493,0.0,0.0,1.0,1.0,-0.2439644932746887,1.2482269085012376e-07,0.2439643591642379,-0.0768325328826904,0.1951058655977249,0.1951058655977249,0.0,25.17997360229492,25.0,2543.603515625,-0.0,11.330215454101562,0.0,283.1499938964844,285.1807861328125,289.1947631835937,289.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,18014.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2602973282337188,1.0,0.0,0.0,0.2962588369846344,0.4973290860652923,6.476555292067587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.4483642578125,0.0,20.630247116088867,1895.4371337890625,0.0,0.0,0.242579847574234,1.0,0.0,3.0,1.0,0.0
12367920,297.1334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.011609393171966,0.0114660738036036,297.183349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0010348090436309,297.19049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0007643062854185,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,0.0010348086943849,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.4961403608322143,0.0409820936620235,0.1890009492635727,284.6698303222656,284.95001220703125,287.324951171875,286.2212829589844,294.0723876953125,297.1861572265625,284.6786804199219,1.0,0.1337829381227493,0.0,0.0,1.0,1.0,-0.2439644932746887,1.2482269085012376e-07,0.2439643591642379,-0.0768325328826904,0.1951058655977249,0.1951058655977249,0.0,25.17997360229492,25.0,2543.603515625,-0.0,11.330215454101562,0.0,283.1499938964844,285.1807861328125,289.1947631835937,289.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,18014.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2602973282337188,1.0,0.0,0.0,0.2962588369846344,0.4973290860652923,6.476555292067587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.4483642578125,0.0,20.630247116088867,1895.4371337890625,0.0,0.0,0.242579847574234,1.0,0.0,3.0,1.0,0.0
12367980,297.1336669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0114136710762977,0.0112885544076561,297.1852722167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.001033823704347,297.18975830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0007635785150341,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.001033823355101,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.4960480630397796,0.0409367531538009,0.1888029873371124,284.6871643066406,284.95001220703125,287.3497009277344,286.25506591796875,294.104736328125,297.1864624023437,284.6957702636719,1.0,0.1337062567472458,0.0,0.0,1.0,1.0,-0.2435106784105301,1.2435005203315086e-07,0.2435105592012405,-0.0760899037122726,0.1917184591293335,0.1917184591293335,0.0,25.157623291015625,25.0,2543.301025390625,-0.0,11.296984672546388,0.0,283.1499938964844,285.2084655761719,289.2227478027344,289.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18013.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.253815084695816,1.0,0.0,0.0,0.2923483550548553,0.4975131452083587,6.36029451328568e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.3435668945312,0.0,20.615232467651367,1895.4371337890625,0.0,0.0,0.2424681484699249,1.0,0.0,3.0,1.0,0.0
12368040,297.1336669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0114136710762977,0.0112885544076561,297.1852722167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.001033823704347,297.18975830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0007635785150341,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.001033823355101,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.4960480630397796,0.0409367531538009,0.1888029873371124,284.6871643066406,284.95001220703125,287.3497009277344,286.25506591796875,294.104736328125,297.1864624023437,284.6957702636719,1.0,0.1337062567472458,0.0,0.0,1.0,1.0,-0.2435106784105301,1.2435005203315086e-07,0.2435105592012405,-0.0760899037122726,0.1917184591293335,0.1917184591293335,0.0,25.157623291015625,25.0,2543.301025390625,-0.0,11.296984672546388,0.0,283.1499938964844,285.2084655761719,289.2227478027344,289.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18013.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.253815084695816,1.0,0.0,0.0,0.2923483550548553,0.4975131452083587,6.36029451328568e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.3435668945312,0.0,20.615232467651367,1895.4371337890625,0.0,0.0,0.2424681484699249,1.0,0.0,3.0,1.0,0.0
12368100,297.1337585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0113167269155383,0.0112007381394505,297.18585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.0010334119433537,297.1893615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0007632744382135,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.001033411710523,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.4959789514541626,0.0409099981188774,0.1886875927448272,284.69561767578125,284.95001220703125,287.3619079589844,286.2718200683594,294.1203308105469,297.1864624023437,284.7040405273437,1.0,0.1336712837219238,0.0,0.0,1.0,1.0,-0.2432654649019241,1.2410866645495844e-07,0.2432653456926345,-0.0757250040769577,0.1901077926158905,0.1901077926158905,0.0,25.148286819458008,25.0,2543.1669921875,-0.0,11.280186653137209,0.0,283.1499938964844,285.22186279296875,289.2368469238281,289.4152526855469,293.1499938964844,293.1499938964844,283.1499938964844,18012.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2501821219921112,1.0,0.0,0.0,0.2905070185661316,0.4976015985012054,6.3062017829906836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.8248901367188,0.0,20.60832977294922,1895.4371337890625,0.0,0.0,0.2424161285161972,1.0,0.0,3.0,1.0,0.0
12368160,297.1338806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0112203322350978,0.0111134741455316,297.1862487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0010330517543479,297.1889343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,0.0007630083709955,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0010330515215173,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.4958929121494293,0.0408804155886173,0.1885593086481094,284.7038879394531,284.95001220703125,287.3739929199219,286.2884521484375,294.1343994140625,297.1852111816406,284.7120666503906,1.0,0.1336381584405899,0.0,0.0,1.0,1.0,-0.243005633354187,1.2386382763907022e-07,0.2430055141448974,-0.0753668025135994,0.1885501891374588,0.1885501891374588,0.0,25.14006805419922,25.0,2542.8701171875,-0.0,11.26309585571289,0.0,283.1499938964844,285.2348937988281,289.25103759765625,289.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18012.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2463179230690002,1.0,0.0,0.0,0.2887372970581054,0.4976873099803924,6.254593287735588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.3031005859375,0.0,20.60177421569824,1895.4371337890625,0.0,0.0,0.2423664331436157,1.0,0.0,3.0,1.0,0.0
12368220,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0110288551077246,0.010940371081233,297.1866149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0010324631584808,297.1880187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0007625737343914,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0010324630420655,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.4956796765327453,0.0408147536218166,0.1882720738649368,284.719482421875,284.95001220703125,287.39764404296875,286.3211669921875,294.1561279296875,297.176025390625,284.72674560546875,1.0,0.1335766464471817,0.0,0.0,1.0,1.0,-0.2424512803554535,1.2337184784882993e-07,0.2424511611461639,-0.0746815502643585,0.1855829209089279,0.1855829209089279,0.0,25.126405715942383,25.0,2540.138671875,-0.0,11.228276252746582,0.0,283.1499938964844,285.2593078613281,289.27960205078125,289.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18011.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2379895448684692,1.0,0.0,0.0,0.2853971719741821,0.4978483915328979,6.158175747117411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.004638671875,0.0,20.58950424194336,1895.4371337890625,0.0,0.0,0.2422732710838318,1.0,0.0,3.0,1.0,0.0
12368280,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0110288551077246,0.010940371081233,297.1866149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0010324631584808,297.1880187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0007625737343914,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0010324630420655,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.4956796765327453,0.0408147536218166,0.1882720738649368,284.719482421875,284.95001220703125,287.39764404296875,286.3211669921875,294.1561279296875,297.176025390625,284.72674560546875,1.0,0.1335766464471817,0.0,0.0,1.0,1.0,-0.2424512803554535,1.2337184784882993e-07,0.2424511611461639,-0.0746815502643585,0.1855829209089279,0.1855829209089279,0.0,25.126405715942383,25.0,2540.138671875,-0.0,11.228276252746582,0.0,283.1499938964844,285.2593078613281,289.27960205078125,289.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18011.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2379895448684692,1.0,0.0,0.0,0.2853971719741821,0.4978483915328979,6.158175747117411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.004638671875,0.0,20.58950424194336,1895.4371337890625,0.0,0.0,0.2422732710838318,1.0,0.0,3.0,1.0,0.0
12368340,297.1343078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0108393551781773,0.0107691306620836,297.1865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,0.0010320413857698,297.18707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,0.0007622622069902,297.0705871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.0010320412693545,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.4954071938991546,0.0407377742230892,0.1879384964704513,284.73248291015625,284.95001220703125,287.4203796386719,286.3530578613281,294.1745910644531,297.1656799316406,284.73797607421875,1.0,0.1335202008485794,0.0,0.0,1.0,1.0,-0.2418441176414489,1.2287827644286153e-07,0.2418439984321594,-0.0740487203001976,0.1827746778726577,0.1827746778726577,0.0,25.116056442260746,25.0,2534.444091796875,-0.0,11.192103385925291,0.0,283.1499938964844,285.28094482421875,289.3081359863281,289.4864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18010.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2289898693561554,1.0,0.0,0.0,0.2822791039943695,0.4979836344718933,6.069295288568811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.0786743164062,0.0,20.57765769958496,1895.4371337890625,0.0,0.0,0.2421867847442627,1.0,0.0,3.0,1.0,0.0
12368400,297.1343078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0108393551781773,0.0107691306620836,297.1865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,0.0010320413857698,297.18707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,0.0007622622069902,297.0705871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.0010320412693545,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.4954071938991546,0.0407377742230892,0.1879384964704513,284.73248291015625,284.95001220703125,287.4203796386719,286.3530578613281,294.1745910644531,297.1656799316406,284.73797607421875,1.0,0.1335202008485794,0.0,0.0,1.0,1.0,-0.2418441176414489,1.2287827644286153e-07,0.2418439984321594,-0.0740487203001976,0.1827746778726577,0.1827746778726577,0.0,25.116056442260746,25.0,2534.444091796875,-0.0,11.192103385925291,0.0,283.1499938964844,285.28094482421875,289.3081359863281,289.4864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18010.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2289898693561554,1.0,0.0,0.0,0.2822791039943695,0.4979836344718933,6.069295288568811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.0786743164062,0.0,20.57765769958496,1895.4371337890625,0.0,0.0,0.2421867847442627,1.0,0.0,3.0,1.0,0.0
12368460,297.134521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0106512811034917,0.0105995098128914,297.1861572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0010317816631868,297.18609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.0007620703545399,297.0589599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,0.0010317814303562,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.4950643479824066,0.0406471118330955,0.1875463426113128,284.74200439453125,284.95001220703125,287.4419860839844,286.3838806152344,294.18975830078125,297.1556091308594,284.7459411621094,1.0,0.1334673166275024,0.0,0.0,1.0,1.0,-0.2411691397428512,1.223800580874013e-07,0.2411690205335617,-0.0734764486551284,0.180069625377655,0.180069625377655,0.0,25.108699798583984,25.0,2526.943115234375,-0.0,11.15366268157959,0.0,283.1499938964844,285.2995300292969,289.3362731933594,289.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18009.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2194551527500152,1.0,0.0,0.0,0.2793150842189789,0.4980846047401428,5.985777207229148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.2891845703125,0.0,20.565486907958984,1895.4371337890625,0.0,0.0,0.2421044260263443,1.0,0.0,3.0,1.0,0.0
12368520,297.134521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0106512811034917,0.0105995098128914,297.1861572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0010317816631868,297.18609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.0007620703545399,297.0589599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,0.0010317814303562,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.4950643479824066,0.0406471118330955,0.1875463426113128,284.74200439453125,284.95001220703125,287.4419860839844,286.3838806152344,294.18975830078125,297.1556091308594,284.7459411621094,1.0,0.1334673166275024,0.0,0.0,1.0,1.0,-0.2411691397428512,1.223800580874013e-07,0.2411690205335617,-0.0734764486551284,0.180069625377655,0.180069625377655,0.0,25.108699798583984,25.0,2526.943115234375,-0.0,11.15366268157959,0.0,283.1499938964844,285.2995300292969,289.3362731933594,289.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18009.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2194551527500152,1.0,0.0,0.0,0.2793150842189789,0.4980846047401428,5.985777207229148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.2891845703125,0.0,20.565486907958984,1895.4371337890625,0.0,0.0,0.2421044260263443,1.0,0.0,3.0,1.0,0.0
12368580,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0104641690850257,0.0104309907183051,297.1855773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0010316695552319,297.18505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.000761987583246,297.0478820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0010316694388166,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.4946493208408355,0.0405426621437072,0.1870924532413482,284.7489929199219,284.95001220703125,287.4623107910156,286.41339111328125,294.20220947265625,297.14697265625,284.75201416015625,1.0,0.1334167271852493,0.0,0.0,1.0,1.0,-0.240421861410141,1.2187761910809058e-07,0.2404217422008514,-0.0729706436395645,0.1774383932352066,0.1774383932352066,0.0,25.10388565063477,25.0,2518.48828125,-0.0,11.112537384033203,0.0,283.1499938964844,285.31573486328125,289.36358642578125,289.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18009.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.209480881690979,1.0,0.0,0.0,0.2764645516872406,0.4981600642204284,5.906318545356726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.7965087890625,0.0,20.55300712585449,1895.4371337890625,0.0,0.0,0.2420248240232467,1.0,0.0,3.0,1.0,0.0
