time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368640,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0104641690850257,0.0104309907183051,297.1855773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0010316695552319,297.18505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.000761987583246,297.0478820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0010316694388166,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.4946493208408355,0.0405426621437072,0.1870924532413482,284.7489929199219,284.95001220703125,287.4623107910156,286.41339111328125,294.20220947265625,297.14697265625,284.75201416015625,1.0,0.1334167271852493,0.0,0.0,1.0,1.0,-0.240421861410141,1.2187761910809058e-07,0.2404217422008514,-0.0729706436395645,0.1774383932352066,0.1774383932352066,0.0,25.10388565063477,25.0,2518.48828125,-0.0,11.112537384033203,0.0,283.1499938964844,285.31573486328125,289.36358642578125,289.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18009.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.209480881690979,1.0,0.0,0.0,0.2764645516872406,0.4981600642204284,5.906318545356726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.7965087890625,0.0,20.55300712585449,1895.4371337890625,0.0,0.0,0.2420248240232467,1.0,0.0,3.0,1.0,0.0
12368700,297.134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0103706531226634,0.0103469267487525,297.18524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,0.0010316630359739,297.1845397949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0007619826938025,297.04254150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,0.0010316628031432,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.4944160580635071,0.0404855832457542,0.1868432313203811,284.7518920898437,284.95001220703125,287.47186279296875,286.4276123046875,294.2091979980469,297.1456298828125,284.7547302246094,1.0,0.1333920061588287,0.0,0.0,1.0,1.0,-0.2400218844413757,1.2162544749116933e-07,0.2400217652320861,-0.0727434381842613,0.1761475503444671,0.1761475503444671,0.0,25.102279663085938,25.0,2514.4384765625,-0.0,11.090949058532717,0.0,283.1499938964844,285.3232727050781,289.3768310546875,289.5547180175781,293.1499938964844,293.1499938964844,283.1499938964844,18009.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2043485045433044,1.0,0.0,0.0,0.2750768959522247,0.4981917440891266,5.867934582681755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.9057006835938,0.0,20.546743392944336,1895.4371337890625,0.0,0.0,0.241985946893692,1.0,0.0,3.0,1.0,0.0
12368760,297.1348571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.010277334600687,0.0102629400789737,297.1848449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,0.0010316842235624,297.1839904785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.000761998409871,297.0373229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,0.0010316841071471,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.4941677749156952,0.0404257141053676,0.1865809559822082,284.7546691894531,284.95001220703125,287.4810485839844,286.4414367675781,294.215576171875,297.1451110839844,284.75750732421875,1.0,0.1333674937486648,0.0,0.0,1.0,1.0,-0.2396064400672912,1.2137351745877822e-07,0.2396063208580017,-0.0725333839654922,0.1748733222484588,0.1748733222484588,0.0,25.101099014282227,25.0,2510.66552734375,-0.0,11.068740844726562,0.0,283.1499938964844,285.3306579589844,289.3898010253906,289.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1991380304098129,1.0,0.0,0.0,0.2737133204936981,0.4982217848300934,5.830401939022067e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,791.9946899414062,0.0,20.54054450988769,1895.4371337890625,0.0,0.0,0.2419477105140686,1.0,0.0,3.0,1.0,0.0
12368820,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0100922109559178,0.0100960973650217,297.1840515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0010317956330254,297.18292236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0007620807155035,297.0274658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0010317955166101,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.493632435798645,0.0402989871799945,0.1860227435827255,284.7604675292969,284.95001220703125,287.4979858398437,286.4677734375,294.2255249023437,297.1445007324219,284.7637023925781,1.0,0.1333189010620117,0.0,0.0,1.0,1.0,-0.2387367337942123,1.2087274114946922e-07,0.2387365996837616,-0.0721627026796341,0.172384887933731,0.172384887933731,0.0,25.09971809387207,25.0,2503.457275390625,-0.0,11.022747993469238,0.0,283.1499938964844,285.3451843261719,289.4148254394531,289.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18008.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1885396540164947,1.0,0.0,0.0,0.2710666358470917,0.4982835054397583,5.75806557989722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.2067260742188,0.0,20.52863311767578,1895.4371337890625,0.0,0.0,0.2418736070394516,1.0,0.0,3.0,1.0,0.0
12368880,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0100922109559178,0.0100960973650217,297.1840515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0010317956330254,297.18292236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0007620807155035,297.0274658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,0.0010317955166101,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.493632435798645,0.0402989871799945,0.1860227435827255,284.7604675292969,284.95001220703125,287.4979858398437,286.4677734375,294.2255249023437,297.1445007324219,284.7637023925781,1.0,0.1333189010620117,0.0,0.0,1.0,1.0,-0.2387367337942123,1.2087274114946922e-07,0.2387365996837616,-0.0721627026796341,0.172384887933731,0.172384887933731,0.0,25.09971809387207,25.0,2503.457275390625,-0.0,11.022747993469238,0.0,283.1499938964844,285.3451843261719,289.4148254394531,289.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18008.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1885396540164947,1.0,0.0,0.0,0.2710666358470917,0.4982835054397583,5.75806557989722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.2067260742188,0.0,20.52863311767578,1895.4371337890625,0.0,0.0,0.2418736070394516,1.0,0.0,3.0,1.0,0.0
12368940,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0100129367783665,297.18359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,0.0010318788699805,297.182373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.0007621421827934,297.02276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,0.0010318787535652,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.4933469891548157,0.0402323901653289,0.1857278943061828,284.763671875,284.95001220703125,287.5057983398437,286.4803161621094,294.2291564941406,297.14422607421875,284.7670288085937,1.0,0.1332945227622985,0.0,0.0,1.0,1.0,-0.2382833808660507,1.2062311327554198e-07,0.2382832616567611,-0.0719990208745002,0.1711655706167221,0.1711655706167221,0.0,25.09937858581543,25.0,2499.777587890625,-0.0,10.99895477294922,0.0,283.1499938964844,285.3523864746094,289.427001953125,289.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,18008.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831466406583786,1.0,0.0,0.0,0.2697780728340149,0.4983167350292206,5.7230877814618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,789.3450317382812,0.0,20.5229606628418,1895.4371337890625,0.0,0.0,0.2418376505374908,1.0,0.0,3.0,1.0,0.0
12369000,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,0.0019092711154371,297.18310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,0.0010414625285193,297.1817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0007692206418141,297.0179443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,0.001041462412104,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.492205947637558,0.0401592962443828,0.1854610592126846,284.7645263671875,284.95001220703125,287.5129699707031,286.4921569824219,294.2159118652344,297.1439514160156,284.7544860839844,1.0,0.1332012414932251,0.0,0.0,1.0,1.0,-0.2282705456018448,1.1558483237195105e-07,0.2282704263925552,-0.0695869475603103,0.1699515134096145,0.1699515134096145,0.0,25.277597427368164,25.0,2459.302490234375,-0.0,10.54984188079834,0.0,283.1499938964844,285.3548278808594,289.4386291503906,289.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1778234392404556,1.0,0.0,0.0,0.2685236930847168,0.4983385503292084,5.689186455271056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,786.534423828125,0.0,20.51713180541992,1895.4371337890625,0.0,0.0,0.2418026179075241,1.0,0.0,3.0,1.0,0.0
12369060,297.17144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0009907149942591,297.18212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,0.0010413349373266,297.1806335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0007691263454034,297.0088806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0010413348209112,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.4915659427642822,0.0400004871189594,0.1847705841064453,284.7350158691406,284.95001220703125,287.52569580078125,286.514404296875,294.2046203613281,297.1432800292969,284.7187194824219,1.0,0.1330703496932983,0.0,0.0,1.0,1.0,-0.2263386994600296,1.1461842319704377e-07,0.22633858025074,-0.0691284462809562,0.1669131070375442,0.1669131070375442,0.0,25.26189994812012,25.0,2412.734619140625,-0.0,10.444120407104492,0.0,283.1499938964844,285.33306884765625,289.45819091796875,289.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18011.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1666625589132309,1.0,0.0,0.0,0.2654932141304016,0.4980983734130859,5.6078732768582995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,770.4691772460938,0.0,20.492965698242188,1895.4371337890625,0.0,0.0,0.2417136132717132,1.0,0.0,3.0,1.0,0.0
12369120,297.17144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0009907149942591,297.18212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,0.0010413349373266,297.1806335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0007691263454034,297.0088806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0010413348209112,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.4915659427642822,0.0400004871189594,0.1847705841064453,284.7350158691406,284.95001220703125,287.52569580078125,286.514404296875,294.2046203613281,297.1432800292969,284.7187194824219,1.0,0.1330703496932983,0.0,0.0,1.0,1.0,-0.2263386994600296,1.1461842319704377e-07,0.22633858025074,-0.0691284462809562,0.1669131070375442,0.1669131070375442,0.0,25.26189994812012,25.0,2412.734619140625,-0.0,10.444120407104492,0.0,283.1499938964844,285.33306884765625,289.45819091796875,289.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18011.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1666625589132309,1.0,0.0,0.0,0.2654932141304016,0.4980983734130859,5.6078732768582995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,770.4691772460938,0.0,20.492965698242188,1895.4371337890625,0.0,0.0,0.2417136132717132,1.0,0.0,3.0,1.0,0.0
12369180,297.1894226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0009880273137241,297.18115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0010404383065178,297.1794738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0007684641168452,297.0016174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.0010404381901025,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.4909248650074005,0.0398308485746383,0.1840066313743591,284.71417236328125,284.95001220703125,287.5360107421875,286.5342712402344,294.20977783203125,297.1495666503906,284.7102355957031,1.0,0.1329568475484848,0.0,0.0,1.0,1.0,-0.2254157364368438,1.1416086920235102e-07,0.2254156172275543,-0.0689193531870842,0.1636040657758712,0.1636040657758712,0.0,25.2331600189209,25.0,2396.595458984375,-0.0,10.385592460632324,0.0,283.1499938964844,285.3293151855469,289.4717102050781,289.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18012.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1541798710823059,1.0,0.0,0.0,0.2621098756790161,0.4979130625724792,5.518050905095606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,760.0655517578125,0.0,20.467702865600582,1895.4371337890625,0.0,0.0,0.2416107803583145,1.0,0.0,3.0,1.0,0.0
12369240,297.1894226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0009880273137241,297.18115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0010404383065178,297.1794738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0007684641168452,297.0016174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.0010404381901025,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.4909248650074005,0.0398308485746383,0.1840066313743591,284.71417236328125,284.95001220703125,287.5360107421875,286.5342712402344,294.20977783203125,297.1495666503906,284.7102355957031,1.0,0.1329568475484848,0.0,0.0,1.0,1.0,-0.2254157364368438,1.1416086920235102e-07,0.2254156172275543,-0.0689193531870842,0.1636040657758712,0.1636040657758712,0.0,25.2331600189209,25.0,2396.595458984375,-0.0,10.385592460632324,0.0,283.1499938964844,285.3293151855469,289.4717102050781,289.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18012.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1541798710823059,1.0,0.0,0.0,0.2621098756790161,0.4979130625724792,5.518050905095606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,760.0655517578125,0.0,20.467702865600582,1895.4371337890625,0.0,0.0,0.2416107803583145,1.0,0.0,3.0,1.0,0.0
12369300,297.1955261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0009876621188595,297.1806335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.0010400555329397,297.1789245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0007681814604438,296.9985656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,0.0010400555329397,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.4906044006347656,0.0397494696080684,0.1836323291063308,284.7113952636719,284.95001220703125,287.5401611328125,286.54327392578125,294.2116394042969,297.1528015136719,284.711181640625,1.0,0.1329046785831451,0.0,0.0,1.0,1.0,-0.2249648571014404,1.139386753834515e-07,0.224964752793312,-0.0688204765319824,0.1619834154844284,0.1619834154844284,0.0,25.22049140930176,25.0,2391.0166015625,-0.0,10.357582092285156,0.0,283.1499938964844,285.3334045410156,289.4771423339844,289.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18011.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1473827511072158,1.0,0.0,0.0,0.260453999042511,0.4978902339935303,5.474447117848058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,756.9111938476562,0.0,20.457609176635746,1895.4371337890625,0.0,0.0,0.2415610402822494,1.0,0.0,3.0,1.0,0.0
12369360,297.20025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0009873232338577,297.1801452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,0.0010396987199783,297.1783447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0007679178961552,296.9958801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0010396987199783,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.4902951419353485,0.0396717637777328,0.1832731068134308,284.7117004394531,284.95001220703125,287.54364013671875,286.55157470703125,294.2124938964844,297.1549072265625,284.7138977050781,1.0,0.1328552812337875,0.0,0.0,1.0,1.0,-0.224532201886177,1.1372504360451785e-07,0.2245320826768875,-0.0687243789434433,0.1603968143463134,0.1603968143463134,0.0,25.20861053466797,25.0,2386.079833984375,-0.0,10.330839157104492,0.0,283.1499938964844,285.339599609375,289.4820251464844,289.6550598144531,293.1499938964844,293.1499938964844,283.1499938964844,18011.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1402534693479538,1.0,0.0,0.0,0.2588403820991516,0.4978968203067779,5.432176042319271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,754.5309448242188,0.0,20.44888496398925,1895.4371337890625,0.0,0.0,0.2415135204792022,1.0,0.0,3.0,1.0,0.0
12369420,297.20660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0009867009939625,297.1791076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.001039043534547,297.1772155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,0.00076743401587,296.99139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.001039043534547,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.4897174537181854,0.0395275242626667,0.1826053708791732,284.71746826171875,284.95001220703125,287.5483703613281,286.5660705566406,294.212158203125,297.1562194824219,284.7218933105469,1.0,0.1327642500400543,0.0,0.0,1.0,1.0,-0.2237280011177063,1.1332312510603516e-07,0.2237278819084167,-0.0685328021645546,0.1573304235935211,0.1573304235935211,0.0,25.186843872070312,25.0,2376.95166015625,-0.0,10.281336784362791,0.0,283.1499938964844,285.3552551269531,289.49078369140625,289.6632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18010.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1251667737960815,1.0,0.0,0.0,0.2557480335235595,0.4979593753814697,5.35176214455646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.1065063476562,0.0,20.434329986572266,1895.4371337890625,0.0,0.0,0.2414253205060959,1.0,0.0,3.0,1.0,0.0
12369480,297.20660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0009867009939625,297.1791076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.001039043534547,297.1772155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,0.00076743401587,296.99139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.001039043534547,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.4897174537181854,0.0395275242626667,0.1826053708791732,284.71746826171875,284.95001220703125,287.5483703613281,286.5660705566406,294.212158203125,297.1562194824219,284.7218933105469,1.0,0.1327642500400543,0.0,0.0,1.0,1.0,-0.2237280011177063,1.1332312510603516e-07,0.2237278819084167,-0.0685328021645546,0.1573304235935211,0.1573304235935211,0.0,25.186843872070312,25.0,2376.95166015625,-0.0,10.281336784362791,0.0,283.1499938964844,285.3552551269531,289.49078369140625,289.6632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18010.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1251667737960815,1.0,0.0,0.0,0.2557480335235595,0.4979593753814697,5.35176214455646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.1065063476562,0.0,20.434329986572266,1895.4371337890625,0.0,0.0,0.2414253205060959,1.0,0.0,3.0,1.0,0.0
12369540,297.21014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0009861425496637,297.1781005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0010384554043412,297.1761169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,0.0007669996120966,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.0010384554043412,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.4891896545886993,0.0393961742520332,0.1819988936185836,284.7258605957031,284.95001220703125,287.54998779296875,286.5775451660156,294.210693359375,297.1550598144531,284.73065185546875,1.0,0.132682666182518,0.0,0.0,1.0,1.0,-0.2229975908994674,1.1294683588403133e-07,0.2229974716901779,-0.0683290585875511,0.1543972343206405,0.1543972343206405,0.0,25.16750907897949,25.0,2368.1123046875,-0.0,10.236631393432615,0.0,283.1499938964844,285.3724365234375,289.4985046386719,289.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18009.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1093226373195648,1.0,0.0,0.0,0.2528262138366699,0.4980472326278686,5.276478809435048e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,748.49658203125,0.0,20.42206382751465,1895.4371337890625,0.0,0.0,0.2413448393344879,1.0,0.0,3.0,1.0,0.0
12369600,297.21014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0009861425496637,297.1781005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0010384554043412,297.1761169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,0.0007669996120966,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.0010384554043412,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.4891896545886993,0.0393961742520332,0.1819988936185836,284.7258605957031,284.95001220703125,287.54998779296875,286.5775451660156,294.210693359375,297.1550598144531,284.73065185546875,1.0,0.132682666182518,0.0,0.0,1.0,1.0,-0.2229975908994674,1.1294683588403133e-07,0.2229974716901779,-0.0683290585875511,0.1543972343206405,0.1543972343206405,0.0,25.16750907897949,25.0,2368.1123046875,-0.0,10.236631393432615,0.0,283.1499938964844,285.3724365234375,289.4985046386719,289.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18009.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1093226373195648,1.0,0.0,0.0,0.2528262138366699,0.4980472326278686,5.276478809435048e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,748.49658203125,0.0,20.42206382751465,1895.4371337890625,0.0,0.0,0.2413448393344879,1.0,0.0,3.0,1.0,0.0
12369660,297.2120056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0009856420801952,297.1770935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0010379285085946,297.1750183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0007666104356758,296.9856262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,0.0010379285085946,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.4887011051177978,0.0392750725150108,0.1814415603876114,284.7344055175781,284.95001220703125,287.54998779296875,286.5874328613281,294.2095947265625,297.1527709960937,284.73895263671875,1.0,0.1326093822717666,0.0,0.0,1.0,1.0,-0.2223264425992965,1.1258501331212757e-07,0.2223263382911682,-0.0680995881557464,0.1515803784132003,0.1515803784132003,0.0,25.15045166015625,25.0,2359.45654296875,-0.0,10.195895195007324,0.0,283.1499938964844,285.3895568847656,289.5052795410156,289.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18008.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0929035991430282,1.0,0.0,0.0,0.2500540912151336,0.4981360137462616,5.205659014961839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,746.1263427734375,0.0,20.41091728210449,1895.4371337890625,0.0,0.0,0.2412700802087783,1.0,0.0,3.0,1.0,0.0
12369720,297.2120056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0009856420801952,297.1770935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0010379285085946,297.1750183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0007666104356758,296.9856262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,0.0010379285085946,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.4887011051177978,0.0392750725150108,0.1814415603876114,284.7344055175781,284.95001220703125,287.54998779296875,286.5874328613281,294.2095947265625,297.1527709960937,284.73895263671875,1.0,0.1326093822717666,0.0,0.0,1.0,1.0,-0.2223264425992965,1.1258501331212757e-07,0.2223263382911682,-0.0680995881557464,0.1515803784132003,0.1515803784132003,0.0,25.15045166015625,25.0,2359.45654296875,-0.0,10.195895195007324,0.0,283.1499938964844,285.3895568847656,289.5052795410156,289.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18008.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0929035991430282,1.0,0.0,0.0,0.2500540912151336,0.4981360137462616,5.205659014961839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,746.1263427734375,0.0,20.41091728210449,1895.4371337890625,0.0,0.0,0.2412700802087783,1.0,0.0,3.0,1.0,0.0
12369780,297.212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,0.0009851953946053,297.1761169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,0.0010374581906944,297.1739807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0007662630523554,296.9841613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.0010374580742791,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.4882437586784363,0.0391624271869659,0.1809241622686386,284.74237060546875,284.95001220703125,287.54998779296875,286.5973205566406,294.2100524902344,297.1500244140625,284.7466125488281,1.0,0.1325434148311615,0.0,0.0,1.0,1.0,-0.2217034548521042,1.1223268359117357e-07,0.2217033505439758,-0.0678432956337928,0.1488664001226425,0.1488664001226425,0.0,25.135469436645508,25.0,2351.21875,-0.0,10.15846347808838,0.0,283.1499938964844,285.4061279296875,289.51129150390625,289.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18008.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0757063701748848,1.0,0.0,0.0,0.2474132925271988,0.4982183873653412,5.138725889253237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,743.8394775390625,0.0,20.40038299560547,1895.4371337890625,0.0,0.0,0.2411996275186538,1.0,0.0,3.0,1.0,0.0
12369840,297.212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,0.0009851953946053,297.1761169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,0.0010374581906944,297.1739807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0007662630523554,296.9841613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.0010374580742791,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.4882437586784363,0.0391624271869659,0.1809241622686386,284.74237060546875,284.95001220703125,287.54998779296875,286.5973205566406,294.2100524902344,297.1500244140625,284.7466125488281,1.0,0.1325434148311615,0.0,0.0,1.0,1.0,-0.2217034548521042,1.1223268359117357e-07,0.2217033505439758,-0.0678432956337928,0.1488664001226425,0.1488664001226425,0.0,25.135469436645508,25.0,2351.21875,-0.0,10.15846347808838,0.0,283.1499938964844,285.4061279296875,289.51129150390625,289.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18008.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0757063701748848,1.0,0.0,0.0,0.2474132925271988,0.4982183873653412,5.138725889253237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,743.8394775390625,0.0,20.40038299560547,1895.4371337890625,0.0,0.0,0.2411996275186538,1.0,0.0,3.0,1.0,0.0
12369900,297.2131042480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0009849910857155,297.1756286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0010372429387643,297.1734619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0007661041454412,296.9837341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0010372429387643,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.488025426864624,0.0391089953482151,0.1806788295507431,284.7461853027344,284.95001220703125,287.54998779296875,286.6022644042969,294.2108459472656,297.1486511230469,284.75030517578125,1.0,0.1325128823518753,0.0,0.0,1.0,1.0,-0.2214080989360809,1.1206063987856397e-07,0.2214079946279525,-0.0677086263895034,0.1475457996129989,0.1475457996129989,0.0,25.12867927551269,25.0,2347.30224609375,-0.0,10.140854835510254,0.0,283.1499938964844,285.41424560546875,289.5140380859375,289.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18008.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.066773809492588,1.0,0.0,0.0,0.2461384981870651,0.4982571601867676,5.106596923099005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,742.7273559570312,0.0,20.39529800415039,1895.4371337890625,0.0,0.0,0.2411657869815826,1.0,0.0,3.0,1.0,0.0
12369960,297.21319580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0009847985347732,297.1751403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,0.001037040259689,297.1729431152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0007659543771296,296.9835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,0.001037040259689,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.4878137409687042,0.039057433605194,0.1804420053958892,284.7498779296875,284.95001220703125,287.54998779296875,286.6072082519531,294.2119445800781,297.14727783203125,284.7539367675781,1.0,0.1324838399887085,0.0,0.0,1.0,1.0,-0.2211230099201202,1.1189208493078696e-07,0.2211229056119918,-0.0675720795989036,0.1462488323450088,0.1462488323450088,0.0,25.12230682373047,25.0,2343.528076171875,-0.0,10.123939514160156,0.0,283.1499938964844,285.4222717285156,289.51666259765625,289.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18007.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0575997345149517,1.0,0.0,0.0,0.2448928654193878,0.4982946813106537,5.0753148350679575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,741.6415405273438,0.0,20.390331268310547,1895.4371337890625,0.0,0.0,0.2411327958106994,1.0,0.0,3.0,1.0,0.0
12370020,297.2131652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,0.0009844463784247,297.1741638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0010366693604737,297.1719055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.000765680510085,296.9836730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,0.0010366693604737,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.4874105155467987,0.0389599315822124,0.1799937188625335,284.757080078125,284.95001220703125,287.54998779296875,286.6170959472656,294.21466064453125,297.14471435546875,284.7610778808594,1.0,0.1324299275875091,0.0,0.0,1.0,1.0,-0.2205834090709686,1.1156868140460577e-07,0.220583289861679,-0.0673020705580711,0.1437252759933471,0.1437252759933471,0.0,25.110671997070312,25.0,2336.40185546875,-0.0,10.092114448547363,0.0,283.1499938964844,285.4381103515625,289.5214538574219,289.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18007.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0384791493415832,1.0,0.0,0.0,0.242486760020256,0.4983671307563782,5.015197590552134e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,739.5635986328125,0.0,20.38077163696289,1895.4371337890625,0.0,0.0,0.2410692721605301,1.0,0.0,3.0,1.0,0.0
12370080,297.2131652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,0.0009844463784247,297.1741638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0010366693604737,297.1719055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.000765680510085,296.9836730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,0.0010366693604737,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.4874105155467987,0.0389599315822124,0.1799937188625335,284.757080078125,284.95001220703125,287.54998779296875,286.6170959472656,294.21466064453125,297.14471435546875,284.7610778808594,1.0,0.1324299275875091,0.0,0.0,1.0,1.0,-0.2205834090709686,1.1156868140460577e-07,0.220583289861679,-0.0673020705580711,0.1437252759933471,0.1437252759933471,0.0,25.110671997070312,25.0,2336.40185546875,-0.0,10.092114448547363,0.0,283.1499938964844,285.4381103515625,289.5214538574219,289.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18007.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0384791493415832,1.0,0.0,0.0,0.242486760020256,0.4983671307563782,5.015197590552134e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,739.5635986328125,0.0,20.38077163696289,1895.4371337890625,0.0,0.0,0.2410692721605301,1.0,0.0,3.0,1.0,0.0
12370140,297.2129211425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0009841346181929,297.1732177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0010363410692662,297.1709289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0007654380169697,296.9845275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.0010363410692662,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.4870354533195495,0.0388701297342777,0.1795799285173416,284.7641906738281,284.95001220703125,287.54998779296875,286.626953125,294.217529296875,297.1425170898437,284.7681579589844,1.0,0.1323810517787933,0.0,0.0,1.0,1.0,-0.2200853824615478,1.1126985555165449e-07,0.2200852781534195,-0.067051775753498,0.1412956714630127,0.1412956714630127,0.0,25.100297927856445,25.0,2329.798828125,-0.0,10.062915802001951,0.0,283.1499938964844,285.4536437988281,289.5258483886719,289.6960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18007.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0182596910744905,1.0,0.0,0.0,0.2401918470859527,0.4984373152256012,4.958228494444938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,737.623291015625,0.0,20.37173843383789,1895.4371337890625,0.0,0.0,0.2410089522600174,1.0,0.0,3.0,1.0,0.0
12370200,297.2129211425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0009841346181929,297.1732177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0010363410692662,297.1709289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0007654380169697,296.9845275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.0010363410692662,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.4870354533195495,0.0388701297342777,0.1795799285173416,284.7641906738281,284.95001220703125,287.54998779296875,286.626953125,294.217529296875,297.1425170898437,284.7681579589844,1.0,0.1323810517787933,0.0,0.0,1.0,1.0,-0.2200853824615478,1.1126985555165449e-07,0.2200852781534195,-0.067051775753498,0.1412956714630127,0.1412956714630127,0.0,25.100297927856445,25.0,2329.798828125,-0.0,10.062915802001951,0.0,283.1499938964844,285.4536437988281,289.5258483886719,289.6960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18007.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0182596910744905,1.0,0.0,0.0,0.2401918470859527,0.4984373152256012,4.958228494444938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,737.623291015625,0.0,20.37173843383789,1895.4371337890625,0.0,0.0,0.2410089522600174,1.0,0.0,3.0,1.0,0.0
12370260,297.21258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0009838599944487,297.1722717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0010360518936067,297.169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,0.0007652243948541,296.9861145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0010360518936067,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.4866902232170105,0.0387882888317108,0.1792017668485641,284.77130126953125,284.95001220703125,287.54998779296875,286.6368408203125,294.2208251953125,297.1419677734375,284.7752990722656,1.0,0.1323367357254028,0.0,0.0,1.0,1.0,-0.2196303009986877,1.110033238660435e-07,0.2196301817893982,-0.0668399855494499,0.1389604657888412,0.1389604657888412,0.0,25.090944290161133,25.0,2323.8212890625,-0.0,10.0363130569458,0.0,283.1499938964844,285.4689025878906,289.5299377441406,289.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,18006.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2380057424306869,0.4985061585903168,4.90428853083813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,735.8359375,0.0,20.363250732421875,1895.4371337890625,0.0,0.0,0.2409517616033554,1.0,0.0,3.0,1.0,0.0
12370320,297.21258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0009838599944487,297.1722717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0010360518936067,297.169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,0.0007652243948541,296.9861145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0010360518936067,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.4866902232170105,0.0387882888317108,0.1792017668485641,284.77130126953125,284.95001220703125,287.54998779296875,286.6368408203125,294.2208251953125,297.1419677734375,284.7752990722656,1.0,0.1323367357254028,0.0,0.0,1.0,1.0,-0.2196303009986877,1.110033238660435e-07,0.2196301817893982,-0.0668399855494499,0.1389604657888412,0.1389604657888412,0.0,25.090944290161133,25.0,2323.8212890625,-0.0,10.0363130569458,0.0,283.1499938964844,285.4689025878906,289.5299377441406,289.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,18006.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2380057424306869,0.4985061585903168,4.90428853083813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,735.8359375,0.0,20.363250732421875,1895.4371337890625,0.0,0.0,0.2409517616033554,1.0,0.0,3.0,1.0,0.0
12370380,297.2122497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,0.0009836204117164,297.1713562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.0010357996216043,297.1689758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0007650380139239,296.9883728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,0.001035799505189,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.4863765835762024,0.0387146845459938,0.1788603812456131,284.7785339355469,284.95001220703125,287.54998779296875,286.6466979980469,294.2228698730469,297.1422119140625,284.7826538085937,1.0,0.1322965621948242,0.0,0.0,1.0,1.0,-0.2192195057868957,1.107763480945323e-07,0.2192194014787674,-0.0666842237114906,0.1367220431566238,0.1367220431566238,0.0,25.082416534423828,25.0,2318.427734375,-0.0,10.012295722961426,0.0,283.1499938964844,285.48394775390625,289.5337829589844,289.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18006.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2359277009963989,0.4985748827457428,4.8533048691012945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,734.2154541015625,0.0,20.35533905029297,1895.4371337890625,0.0,0.0,0.2408977001905441,1.0,0.0,3.0,1.0,0.0
12370440,297.2122497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,0.0009836204117164,297.1713562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.0010357996216043,297.1689758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0007650380139239,296.9883728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,0.001035799505189,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.4863765835762024,0.0387146845459938,0.1788603812456131,284.7785339355469,284.95001220703125,287.54998779296875,286.6466979980469,294.2228698730469,297.1422119140625,284.7826538085937,1.0,0.1322965621948242,0.0,0.0,1.0,1.0,-0.2192195057868957,1.107763480945323e-07,0.2192194014787674,-0.0666842237114906,0.1367220431566238,0.1367220431566238,0.0,25.082416534423828,25.0,2318.427734375,-0.0,10.012295722961426,0.0,283.1499938964844,285.48394775390625,289.5337829589844,289.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18006.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2359277009963989,0.4985748827457428,4.8533048691012945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,734.2154541015625,0.0,20.35533905029297,1895.4371337890625,0.0,0.0,0.2408977001905441,1.0,0.0,3.0,1.0,0.0
12370500,297.21209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0009835129603743,297.1709289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0010356864659115,297.16851806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0007649544859305,296.9897766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,0.0010356864659115,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.4862323403358459,0.0386811159551143,0.1787040829658508,284.7822265625,284.95001220703125,287.54998779296875,286.6516418457031,294.2230834960937,297.14239501953125,284.78643798828125,1.0,0.1322779357433319,0.0,0.0,1.0,1.0,-0.2190314531326294,1.1067984218016137e-07,0.2190313339233398,-0.0666322186589241,0.1356405764818191,0.1356405764818191,0.0,25.07840347290039,25.0,2315.85888671875,-0.0,10.001270294189451,0.0,283.1499938964844,285.4913635253906,289.53564453125,289.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18006.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2349297404289245,0.4986095428466797,4.828918598320797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,733.4609375,0.0,20.35161590576172,1895.4371337890625,0.0,0.0,0.2408718764781952,1.0,0.0,3.0,1.0,0.0
12370560,297.21197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0009834133088588,297.17047119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0010355815757066,297.16802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0007648770115338,296.9913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0010355815757066,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.4860969483852386,0.0386497750878334,0.1785577237606048,284.7859802246094,284.95001220703125,287.54998779296875,286.6565856933594,294.2226257324219,297.1425476074219,284.79022216796875,1.0,0.1322602331638336,0.0,0.0,1.0,1.0,-0.2188553363084793,1.1059564997140114e-07,0.2188552320003509,-0.0665996372699737,0.1345846354961395,0.1345846354961395,0.0,25.074535369873047,25.0,2313.34033203125,-0.0,9.9909086227417,0.0,283.1499938964844,285.4986572265625,289.5375061035156,289.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,18006.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2339591681957245,0.4986443519592285,4.805262854290504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,732.7374877929688,0.0,20.348045349121094,1895.4371337890625,0.0,0.0,0.2408468276262283,1.0,0.0,3.0,1.0,0.0
12370620,297.2117614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0009832368232309,297.1695861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0010353956604376,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0007647396996617,296.9949951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0010353956604376,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.4858534038066864,0.0385938324034214,0.1782952696084976,284.79351806640625,284.95001220703125,287.54998779296875,286.6664428710937,294.2195129394531,297.1429443359375,284.7977600097656,1.0,0.1322275102138519,0.0,0.0,1.0,1.0,-0.2185395658016204,1.1046629566635604e-07,0.2185394465923309,-0.0665976107120513,0.1325489431619644,0.1325489431619644,0.0,25.067163467407227,25.0,2308.388671875,-0.0,9.972183227539062,0.0,283.1499938964844,285.5128173828125,289.54119873046875,289.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,18005.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2320988625288009,0.4987137615680694,4.760085214883247e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,731.3576049804688,0.0,20.341333389282227,1895.4371337890625,0.0,0.0,0.240799069404602,1.0,0.0,3.0,1.0,0.0
