time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.2117614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0009832368232309,297.1695861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0010353956604376,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0007647396996617,296.9949951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0010353956604376,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.4858534038066864,0.0385938324034214,0.1782952696084976,284.79351806640625,284.95001220703125,287.54998779296875,286.6664428710937,294.2195129394531,297.1429443359375,284.7977600097656,1.0,0.1322275102138519,0.0,0.0,1.0,1.0,-0.2185395658016204,1.1046629566635604e-07,0.2185394465923309,-0.0665976107120513,0.1325489431619644,0.1325489431619644,0.0,25.067163467407227,25.0,2308.388671875,-0.0,9.972183227539062,0.0,283.1499938964844,285.5128173828125,289.54119873046875,289.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,18005.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2320988625288009,0.4987137615680694,4.760085214883247e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,731.3576049804688,0.0,20.341333389282227,1895.4371337890625,0.0,0.0,0.240799069404602,1.0,0.0,3.0,1.0,0.0
12370740,297.2107849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,0.0009830901399254,297.1687316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,0.0010352411773055,297.1662292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0007646256126463,296.999267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0010352411773055,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.4856463074684143,0.0385466814041137,0.1780730485916137,284.801025390625,284.95001220703125,287.54998779296875,286.6763000488281,294.2132263183594,297.1433410644531,284.8052062988281,1.0,0.1321981996297836,0.0,0.0,1.0,1.0,-0.2182722091674804,1.1039085023867301e-07,0.2182721048593521,-0.0666848421096801,0.1306140422821045,0.1306140422821045,0.0,25.060226440429688,25.0,2303.47900390625,-0.0,9.95608901977539,0.0,283.1499938964844,285.5263061523437,289.5448303222656,289.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18005.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2303439229726791,0.4987818002700805,4.71766226084469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,730.0274047851562,0.0,20.33513641357422,1895.4371337890625,0.0,0.0,0.2407543063163757,1.0,0.0,3.0,1.0,0.0
12370800,297.2107849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,0.0009830901399254,297.1687316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,0.0010352411773055,297.1662292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0007646256126463,296.999267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0010352411773055,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.4856463074684143,0.0385466814041137,0.1780730485916137,284.801025390625,284.95001220703125,287.54998779296875,286.6763000488281,294.2132263183594,297.1433410644531,284.8052062988281,1.0,0.1321981996297836,0.0,0.0,1.0,1.0,-0.2182722091674804,1.1039085023867301e-07,0.2182721048593521,-0.0666848421096801,0.1306140422821045,0.1306140422821045,0.0,25.060226440429688,25.0,2303.47900390625,-0.0,9.95608901977539,0.0,283.1499938964844,285.5263061523437,289.5448303222656,289.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18005.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2303439229726791,0.4987818002700805,4.71766226084469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,730.0274047851562,0.0,20.33513641357422,1895.4371337890625,0.0,0.0,0.2407543063163757,1.0,0.0,3.0,1.0,0.0
12370860,297.2086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0009829758200794,297.1679077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0010351209202781,297.16534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0007645367877557,297.0040588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,0.0010351209202781,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.4854716360569,0.0385072343051433,0.1778869926929474,284.808349609375,284.95001220703125,287.54998779296875,286.6861572265625,294.2035827636719,297.1437683105469,284.8124389648437,1.0,0.1321721076965332,0.0,0.0,1.0,1.0,-0.2180483937263488,1.1036767233463253e-07,0.2180482894182205,-0.0668622553348541,0.1287779808044433,0.1287779808044433,0.0,25.05374336242676,25.0,2298.537353515625,-0.0,9.94237995147705,0.0,283.1499938964844,285.5390014648437,289.5484924316406,289.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18004.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2286905795335769,0.498847633600235,4.677865206303977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,728.7097778320312,0.0,20.32939910888672,1895.4371337890625,0.0,0.0,0.2407123744487762,1.0,0.0,3.0,1.0,0.0
12370920,297.2086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0009829758200794,297.1679077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0010351209202781,297.16534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0007645367877557,297.0040588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,0.0010351209202781,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.4854716360569,0.0385072343051433,0.1778869926929474,284.808349609375,284.95001220703125,287.54998779296875,286.6861572265625,294.2035827636719,297.1437683105469,284.8124389648437,1.0,0.1321721076965332,0.0,0.0,1.0,1.0,-0.2180483937263488,1.1036767233463253e-07,0.2180482894182205,-0.0668622553348541,0.1287779808044433,0.1287779808044433,0.0,25.05374336242676,25.0,2298.537353515625,-0.0,9.94237995147705,0.0,283.1499938964844,285.5390014648437,289.5484924316406,289.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18004.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2286905795335769,0.498847633600235,4.677865206303977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,728.7097778320312,0.0,20.32939910888672,1895.4371337890625,0.0,0.0,0.2407123744487762,1.0,0.0,3.0,1.0,0.0
12370980,297.2059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0009828947950154,297.1670837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0010350355878472,297.1644897460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.000764473748859,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0010350355878472,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.4853246212005615,0.0384745448827743,0.1777322143316269,284.8154602050781,284.95001220703125,287.54998779296875,286.6960144042969,294.1905822753906,297.14422607421875,284.81939697265625,1.0,0.1321489512920379,0.0,0.0,1.0,1.0,-0.2178622633218765,1.1039291791803409e-07,0.2178621590137481,-0.0671260505914688,0.1270356178283691,0.1270356178283691,0.0,25.047718048095703,25.0,2293.51171875,-0.0,9.930758476257324,0.0,283.1499938964844,285.5508117675781,289.5521240234375,289.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2271323651075363,0.4989108741283417,4.6405062015253415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,727.37841796875,0.0,20.32406234741211,1895.4371337890625,0.0,0.0,0.2406730353832245,1.0,0.0,3.0,1.0,0.0
12371040,297.2059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0009828947950154,297.1670837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0010350355878472,297.1644897460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.000764473748859,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0010350355878472,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.4853246212005615,0.0384745448827743,0.1777322143316269,284.8154602050781,284.95001220703125,287.54998779296875,286.6960144042969,294.1905822753906,297.14422607421875,284.81939697265625,1.0,0.1321489512920379,0.0,0.0,1.0,1.0,-0.2178622633218765,1.1039291791803409e-07,0.2178621590137481,-0.0671260505914688,0.1270356178283691,0.1270356178283691,0.0,25.047718048095703,25.0,2293.51171875,-0.0,9.930758476257324,0.0,283.1499938964844,285.5508117675781,289.5521240234375,289.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2271323651075363,0.4989108741283417,4.6405062015253415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,727.37841796875,0.0,20.32406234741211,1895.4371337890625,0.0,0.0,0.2406730353832245,1.0,0.0,3.0,1.0,0.0
12371100,297.2045288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0009828660404309,297.16668701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0010350053198635,297.1640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0007644513389095,297.0120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0010350053198635,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.4852611124515533,0.0384606532752513,0.1776660531759262,284.8189392089844,284.95001220703125,287.54998779296875,286.700927734375,294.182861328125,297.1444396972656,284.8227844238281,1.0,0.1321384459733963,0.0,0.0,1.0,1.0,-0.2177827358245849,1.1042270386951719e-07,0.2177826166152954,-0.0672883614897728,0.1261990964412689,0.1261990964412689,0.0,25.04487037658692,25.0,2290.9619140625,-0.0,9.925697326660156,0.0,283.1499938964844,285.5563659667969,289.5539245605469,289.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,18004.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2263879626989364,0.4989413022994995,4.622709326440599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.7024536132812,0.0,20.321533203125,1895.4371337890625,0.0,0.0,0.2406543046236038,1.0,0.0,3.0,1.0,0.0
12371160,297.203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,0.0009828445035964,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0010349826188758,297.16363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0007644345751032,297.0149841308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0010349826188758,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.4852041006088257,0.0384483523666858,0.1776071339845657,284.82232666015625,284.95001220703125,287.54998779296875,286.7058410644531,294.1744079589844,297.1446838378906,284.8260803222656,1.0,0.1321285963058471,0.0,0.0,1.0,1.0,-0.2177119106054306,1.1046326164887438e-07,0.2177118062973022,-0.0674695447087287,0.125384971499443,0.125384971499443,0.0,25.042125701904297,25.0,2288.39453125,-0.0,9.92111587524414,0.0,283.1499938964844,285.5617370605469,289.5557556152344,289.7232360839844,293.1499938964844,293.1499938964844,283.1499938964844,18004.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.225665807723999,0.49897101521492,4.605474668295528e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.0191040039062,0.0,20.319089889526367,1895.4371337890625,0.0,0.0,0.2406361699104309,1.0,0.0,3.0,1.0,0.0
12371220,297.2004699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0009828198235481,297.16552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.0010349565418437,297.1628112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0007644154247827,297.0210266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,0.0010349565418437,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.4851073920726776,0.0384279526770114,0.1775084882974624,284.8288879394531,284.95001220703125,287.54998779296875,286.7156982421875,294.1556396484375,297.1451110839844,284.83251953125,1.0,0.1321106702089309,0.0,0.0,1.0,1.0,-0.2175934165716171,1.1057275628445497e-07,0.2175933122634887,-0.0678813904523849,0.1238161846995353,0.1238161846995353,0.0,25.036895751953125,25.0,2283.220703125,-0.0,9.913223266601562,0.0,283.1499938964844,285.5718078613281,289.5593566894531,289.7265319824219,293.1499938964844,293.1499938964844,283.1499938964844,18004.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2242805659770965,0.4990285336971283,4.5724997121965324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,724.6336669921875,0.0,20.314435958862305,1895.4371337890625,0.0,0.0,0.2406014651060104,1.0,0.0,3.0,1.0,0.0
12371280,297.2004699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0009828198235481,297.16552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.0010349565418437,297.1628112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0007644154247827,297.0210266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,0.0010349565418437,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.4851073920726776,0.0384279526770114,0.1775084882974624,284.8288879394531,284.95001220703125,287.54998779296875,286.7156982421875,294.1556396484375,297.1451110839844,284.83251953125,1.0,0.1321106702089309,0.0,0.0,1.0,1.0,-0.2175934165716171,1.1057275628445497e-07,0.2175933122634887,-0.0678813904523849,0.1238161846995353,0.1238161846995353,0.0,25.036895751953125,25.0,2283.220703125,-0.0,9.913223266601562,0.0,283.1499938964844,285.5718078613281,289.5593566894531,289.7265319824219,293.1499938964844,293.1499938964844,283.1499938964844,18004.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2242805659770965,0.4990285336971283,4.5724997121965324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,724.6336669921875,0.0,20.314435958862305,1895.4371337890625,0.0,0.0,0.2406014651060104,1.0,0.0,3.0,1.0,0.0
12371340,297.1982116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0009828163310885,297.1647644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0010349529329687,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0007644126890227,297.0274353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0010349529329687,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.4850353896617889,0.0384134165942668,0.1774365901947021,284.835205078125,284.95001220703125,287.54998779296875,286.7255249023437,294.1345520019531,297.14556884765625,284.83868408203125,1.0,0.1320951282978058,0.0,0.0,1.0,1.0,-0.2175071090459823,1.107171385683614e-07,0.217507004737854,-0.0683500841259956,0.1223304569721221,0.1223304569721221,0.0,25.03201484680176,25.0,2278.0361328125,-0.0,9.90709114074707,0.0,283.1499938964844,285.5810852050781,289.5629577636719,289.7297668457031,293.1499938964844,293.1499938964844,283.1499938964844,18003.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2229763567447662,0.4990831017494201,4.54155246742971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.2296142578125,0.0,20.31008720397949,1895.4371337890625,0.0,0.0,0.2405689060688018,1.0,0.0,3.0,1.0,0.0
12371400,297.1982116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0009828163310885,297.1647644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0010349529329687,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0007644126890227,297.0274353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0010349529329687,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.4850353896617889,0.0384134165942668,0.1774365901947021,284.835205078125,284.95001220703125,287.54998779296875,286.7255249023437,294.1345520019531,297.14556884765625,284.83868408203125,1.0,0.1320951282978058,0.0,0.0,1.0,1.0,-0.2175071090459823,1.107171385683614e-07,0.217507004737854,-0.0683500841259956,0.1223304569721221,0.1223304569721221,0.0,25.03201484680176,25.0,2278.0361328125,-0.0,9.90709114074707,0.0,283.1499938964844,285.5810852050781,289.5629577636719,289.7297668457031,293.1499938964844,293.1499938964844,283.1499938964844,18003.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2229763567447662,0.4990831017494201,4.54155246742971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.2296142578125,0.0,20.31008720397949,1895.4371337890625,0.0,0.0,0.2405689060688018,1.0,0.0,3.0,1.0,0.0
12371460,297.19635009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0009828289039433,297.1640014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0010349660879001,297.1612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0007644224679097,297.0341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0010349660879001,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.4849870204925537,0.0384043380618095,0.1773898005485534,284.8412780761719,284.95001220703125,287.54998779296875,286.7353820800781,294.1118469238281,297.1460266113281,284.8446350097656,1.0,0.1320818215608596,0.0,0.0,1.0,1.0,-0.2174510061740875,1.1088999940511712e-07,0.2174509018659591,-0.0688610151410102,0.1209242567420005,0.1209242567420005,0.0,25.02745246887207,25.0,2272.9267578125,-0.0,9.902605056762695,0.0,283.1499938964844,285.589599609375,289.5664978027344,289.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,18003.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2217486798763275,0.4991351068019867,4.512508589016306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.8283081054688,0.0,20.306032180786133,1895.4371337890625,0.0,0.0,0.2405383437871933,1.0,0.0,3.0,1.0,0.0
12371520,297.19635009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0009828289039433,297.1640014648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0010349660879001,297.1612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0007644224679097,297.0341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0010349660879001,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.4849870204925537,0.0384043380618095,0.1773898005485534,284.8412780761719,284.95001220703125,287.54998779296875,286.7353820800781,294.1118469238281,297.1460266113281,284.8446350097656,1.0,0.1320818215608596,0.0,0.0,1.0,1.0,-0.2174510061740875,1.1088999940511712e-07,0.2174509018659591,-0.0688610151410102,0.1209242567420005,0.1209242567420005,0.0,25.02745246887207,25.0,2272.9267578125,-0.0,9.902605056762695,0.0,283.1499938964844,285.589599609375,289.5664978027344,289.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,18003.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2217486798763275,0.4991351068019867,4.512508589016306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.8283081054688,0.0,20.306032180786133,1895.4371337890625,0.0,0.0,0.2405383437871933,1.0,0.0,3.0,1.0,0.0
12371580,297.19488525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0009828537004068,297.1632995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0010349922813475,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0007644417346455,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0010349922813475,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.484959214925766,0.0383998528122901,0.1773646622896194,284.8471374511719,284.95001220703125,287.54998779296875,286.7452087402344,294.0881652832031,297.1464538574219,284.85040283203125,1.0,0.1320705413818359,0.0,0.0,1.0,1.0,-0.2174209505319595,1.1108364361689382e-07,0.2174208313226699,-0.0693984404206276,0.1195932254195213,0.1195932254195213,0.0,25.02320671081543,25.0,2267.9609375,-0.0,9.899554252624512,0.0,283.1499938964844,285.5975341796875,289.5700378417969,289.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18003.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2205925732851028,0.4991849660873413,4.485233962014945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.4535522460938,0.0,20.3022575378418,1895.4371337890625,0.0,0.0,0.2405096590518951,1.0,0.0,3.0,1.0,0.0
12371640,297.19488525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0009828537004068,297.1632995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0010349922813475,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0007644417346455,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0010349922813475,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.484959214925766,0.0383998528122901,0.1773646622896194,284.8471374511719,284.95001220703125,287.54998779296875,286.7452087402344,294.0881652832031,297.1464538574219,284.85040283203125,1.0,0.1320705413818359,0.0,0.0,1.0,1.0,-0.2174209505319595,1.1108364361689382e-07,0.2174208313226699,-0.0693984404206276,0.1195932254195213,0.1195932254195213,0.0,25.02320671081543,25.0,2267.9609375,-0.0,9.899554252624512,0.0,283.1499938964844,285.5975341796875,289.5700378417969,289.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18003.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2205925732851028,0.4991849660873413,4.485233962014945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.4535522460938,0.0,20.3022575378418,1895.4371337890625,0.0,0.0,0.2405096590518951,1.0,0.0,3.0,1.0,0.0
12371700,297.1942443847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0009828701149672,297.1629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0010350095108151,297.1600646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,0.0007644545403309,297.0443725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0010350095108151,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.4849520325660705,0.0383990705013275,0.1773591935634613,284.8500061035156,284.95001220703125,287.54998779296875,286.7501220703125,294.0761413574219,297.14666748046875,284.8532409667969,1.0,0.1320656388998031,0.0,0.0,1.0,1.0,-0.217414453625679,1.1118595466541593e-07,0.2174143344163894,-0.0696724280714988,0.1189563199877739,0.1189563199877739,0.0,25.021221160888672,25.0,2265.553955078125,-0.0,9.89850902557373,0.0,283.1499938964844,285.6012878417969,289.5718078613281,289.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18003.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2200413793325424,0.4992091357707977,4.472256343035497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,719.7838134765625,0.0,20.300477981567383,1895.4371337890625,0.0,0.0,0.2404960095882415,1.0,0.0,3.0,1.0,0.0
12371760,297.1936950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,0.0009828890906646,297.1626281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0010350295342504,297.1596984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0007644692668691,297.0478210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0010350295342504,297.14703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.4849484264850616,0.038399051874876,0.1773574948310852,284.85284423828125,284.95001220703125,287.54998779296875,286.7550354003906,294.0641174316406,297.1468811035156,284.85601806640625,1.0,0.1320611834526062,0.0,0.0,1.0,1.0,-0.2174125015735626,1.112903831312906e-07,0.217412382364273,-0.0699470713734626,0.118338257074356,0.118338257074356,0.0,25.019332885742188,25.0,2263.208984375,-0.0,9.897730827331545,0.0,283.1499938964844,285.6048889160156,289.5735778808594,289.7394104003906,293.1499938964844,293.1499938964844,283.1499938964844,18003.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2195077240467071,0.4992328584194183,4.459706826054344e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,719.130126953125,0.0,20.298768997192383,1895.4371337890625,0.0,0.0,0.2404828369617462,1.0,0.0,3.0,1.0,0.0
12371820,297.1927185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0009829336777329,297.1619567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.0010350765660405,297.1589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0007645040168426,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0010350765660405,297.1474304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.4849489033222198,0.0384006239473819,0.1773623973131179,284.8583984375,284.95001220703125,287.54998779296875,286.7648620605469,294.040283203125,297.14727783203125,284.8614807128906,1.0,0.1320534944534301,0.0,0.0,1.0,1.0,-0.2174185663461685,1.115012864261189e-07,0.2174184620380401,-0.070491075515747,0.1171556264162063,0.1171556264162063,0.0,25.01587104797364,25.0,2258.719970703125,-0.0,9.896791458129885,0.0,283.1499938964844,285.6118469238281,289.5771179199219,289.7426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18002.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2184899449348449,0.499279111623764,4.43581571474283e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.8785400390625,0.0,20.295555114746094,1895.4371337890625,0.0,0.0,0.2404577583074569,1.0,0.0,3.0,1.0,0.0
12371880,297.1927185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0009829336777329,297.1619567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.0010350765660405,297.1589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0007645040168426,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0010350765660405,297.1474304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.4849489033222198,0.0384006239473819,0.1773623973131179,284.8583984375,284.95001220703125,287.54998779296875,286.7648620605469,294.040283203125,297.14727783203125,284.8614807128906,1.0,0.1320534944534301,0.0,0.0,1.0,1.0,-0.2174185663461685,1.115012864261189e-07,0.2174184620380401,-0.070491075515747,0.1171556264162063,0.1171556264162063,0.0,25.01587104797364,25.0,2258.719970703125,-0.0,9.896791458129885,0.0,283.1499938964844,285.6118469238281,289.5771179199219,289.7426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18002.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2184899449348449,0.499279111623764,4.43581571474283e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.8785400390625,0.0,20.295555114746094,1895.4371337890625,0.0,0.0,0.2404577583074569,1.0,0.0,3.0,1.0,0.0
12371940,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.000982986530289,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0010351322125643,297.1582946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0007645451114512,297.0611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,0.0010351322125643,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.4849556982517242,0.0384034886956214,0.177374392747879,284.8638000488281,284.95001220703125,287.54998779296875,286.7746887207031,294.0172424316406,297.14764404296875,284.8667907714844,1.0,0.1320472806692123,0.0,0.0,1.0,1.0,-0.217433214187622,1.1170861569098633e-07,0.2174330949783325,-0.0710166096687316,0.1160444244742393,0.1160444244742393,0.0,25.012859344482425,25.0,2254.535888671875,-0.0,9.89645004272461,0.0,283.1499938964844,285.6183776855469,289.5807189941406,289.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,18002.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2175375968217849,0.4993237555027008,4.413510890088901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.716064453125,0.0,20.2926082611084,1895.4371337890625,0.0,0.0,0.2404344081878662,1.0,0.0,3.0,1.0,0.0
12372000,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.000982986530289,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0010351322125643,297.1582946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0007645451114512,297.0611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,0.0010351322125643,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.4849556982517242,0.0384034886956214,0.177374392747879,284.8638000488281,284.95001220703125,287.54998779296875,286.7746887207031,294.0172424316406,297.14764404296875,284.8667907714844,1.0,0.1320472806692123,0.0,0.0,1.0,1.0,-0.217433214187622,1.1170861569098633e-07,0.2174330949783325,-0.0710166096687316,0.1160444244742393,0.1160444244742393,0.0,25.012859344482425,25.0,2254.535888671875,-0.0,9.89645004272461,0.0,283.1499938964844,285.6183776855469,289.5807189941406,289.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,18002.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2175375968217849,0.4993237555027008,4.413510890088901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.716064453125,0.0,20.2926082611084,1895.4371337890625,0.0,0.0,0.2404344081878662,1.0,0.0,3.0,1.0,0.0
12372060,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,0.0009830460185185,297.1607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0010351947275921,297.1576538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.000764591328334,297.0675354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.0010351947275921,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.4849643111228943,0.0384066551923751,0.177388846874237,284.8690490722656,284.95001220703125,287.54998779296875,286.7845153808594,293.9954833984375,297.14794921875,284.8719787597656,1.0,0.1320423036813736,0.0,0.0,1.0,1.0,-0.2174508273601532,1.1190523707682588e-07,0.2174507230520248,-0.0715109631419181,0.1150030419230461,0.1150030419230461,0.0,25.01031875610352,25.0,2250.693359375,-0.0,9.89643096923828,0.0,283.1499938964844,285.6246032714844,289.5844116210937,289.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18002.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.216648519039154,0.4993668496608734,4.3927315118708066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.6569213867188,0.0,20.28992080688477,1895.4371337890625,0.0,0.0,0.2404126971960067,1.0,0.0,3.0,1.0,0.0
12372120,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,0.0009830460185185,297.1607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0010351947275921,297.1576538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.000764591328334,297.0675354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.0010351947275921,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.4849643111228943,0.0384066551923751,0.177388846874237,284.8690490722656,284.95001220703125,287.54998779296875,286.7845153808594,293.9954833984375,297.14794921875,284.8719787597656,1.0,0.1320423036813736,0.0,0.0,1.0,1.0,-0.2174508273601532,1.1190523707682588e-07,0.2174507230520248,-0.0715109631419181,0.1150030419230461,0.1150030419230461,0.0,25.01031875610352,25.0,2250.693359375,-0.0,9.89643096923828,0.0,283.1499938964844,285.6246032714844,289.5844116210937,289.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18002.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.216648519039154,0.4993668496608734,4.3927315118708066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.6569213867188,0.0,20.28992080688477,1895.4371337890625,0.0,0.0,0.2404126971960067,1.0,0.0,3.0,1.0,0.0
12372180,297.19122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0009831087663769,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0010352609679102,297.15704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,0.0007646401645615,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0010352609679102,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.484971135854721,0.0384092964231967,0.1774018704891204,284.8741455078125,284.95001220703125,287.54998779296875,286.7943420410156,293.9754943847656,297.1482238769531,284.8769836425781,1.0,0.132038339972496,0.0,0.0,1.0,1.0,-0.217466726899147,1.1208393857486953e-07,0.2174666225910186,-0.0719603449106216,0.1140287742018699,0.1140287742018699,0.0,25.00824546813965,25.0,2247.22998046875,-0.0,9.896493911743164,0.0,283.1499938964844,285.6305847167969,289.58819580078125,289.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18002.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2158197313547134,0.4994084537029266,4.373398088119984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.7122192382812,0.0,20.287477493286133,1895.4371337890625,0.0,0.0,0.2403925657272339,1.0,0.0,3.0,1.0,0.0
12372240,297.19122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0009831087663769,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0010352609679102,297.15704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,0.0007646401645615,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0010352609679102,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.484971135854721,0.0384092964231967,0.1774018704891204,284.8741455078125,284.95001220703125,287.54998779296875,286.7943420410156,293.9754943847656,297.1482238769531,284.8769836425781,1.0,0.132038339972496,0.0,0.0,1.0,1.0,-0.217466726899147,1.1208393857486953e-07,0.2174666225910186,-0.0719603449106216,0.1140287742018699,0.1140287742018699,0.0,25.00824546813965,25.0,2247.22998046875,-0.0,9.896493911743164,0.0,283.1499938964844,285.6305847167969,289.58819580078125,289.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18002.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2158197313547134,0.4994084537029266,4.373398088119984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.7122192382812,0.0,20.287477493286133,1895.4371337890625,0.0,0.0,0.2403925657272339,1.0,0.0,3.0,1.0,0.0
12372300,297.191162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0009831408970057,297.15997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0010352946119382,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0007646650774404,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0010352946119382,297.1484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.4849727749824524,0.0384101681411266,0.1774066686630249,284.87664794921875,284.95001220703125,287.54998779296875,286.7992553710937,293.9664001464844,297.1483459472656,284.87945556640625,1.0,0.1320366859436035,0.0,0.0,1.0,1.0,-0.2174726277589798,1.121643862234123e-07,0.2174725234508514,-0.0721639767289161,0.1135675832629203,0.1135675832629203,0.0,25.00738906860352,25.0,2245.66357421875,-0.0,9.896488189697266,0.0,283.1499938964844,285.63348388671875,289.5901794433594,289.75469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18002.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2154283821582794,0.4994286000728607,4.364281824820182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.2901611328125,0.0,20.286348342895508,1895.4371337890625,0.0,0.0,0.2403830885887146,1.0,0.0,3.0,1.0,0.0
12372360,297.1911926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,0.000983172445558,297.1597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0010353279067203,297.1564636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,0.000764689699281,297.0793762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,0.0010353279067203,297.1485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.4849731028079986,0.0384107083082199,0.1774101257324218,284.8791198730469,284.95001220703125,287.54998779296875,286.8041687011719,293.95782470703125,297.1484680175781,284.8818664550781,1.0,0.1320351660251617,0.0,0.0,1.0,1.0,-0.2174769192934036,1.1223871609900017e-07,0.2174768149852752,-0.0723533332347869,0.1131206452846527,0.1131206452846527,0.0,25.00663185119629,25.0,2244.193603515625,-0.0,9.89643669128418,0.0,283.1499938964844,285.6363525390625,289.5921630859375,289.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18002.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2150497287511825,0.4994485080242157,4.355468430361498e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.8978881835938,0.0,20.28527069091797,1895.4371337890625,0.0,0.0,0.2403739392757415,1.0,0.0,3.0,1.0,0.0
12372420,297.1913757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,0.0009832348441705,297.1593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0010353935649618,297.15594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0007647381862625,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0010353935649618,297.14874267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.4849676191806793,0.0384103283286094,0.1774108856916427,284.8839416503906,284.95001220703125,287.54998779296875,286.81396484375,293.94268798828125,297.1486511230469,284.8865966796875,1.0,0.1320325583219528,0.0,0.0,1.0,1.0,-0.2174781262874603,1.1236581798357292e-07,0.2174780219793319,-0.0726836249232292,0.11227647960186,0.11227647960186,0.0,25.005449295043945,25.0,2241.6083984375,-0.0,9.896081924438477,0.0,283.1499938964844,285.6419982910156,289.5963134765625,289.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18002.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2143360823392868,0.4994871914386749,4.338878145659919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.225341796875,0.0,20.28328895568848,1895.4371337890625,0.0,0.0,0.2403567731380462,1.0,0.0,3.0,1.0,0.0
12372480,297.1913757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,0.0009832348441705,297.1593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0010353935649618,297.15594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0007647381862625,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0010353935649618,297.14874267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.4849676191806793,0.0384103283286094,0.1774108856916427,284.8839416503906,284.95001220703125,287.54998779296875,286.81396484375,293.94268798828125,297.1486511230469,284.8865966796875,1.0,0.1320325583219528,0.0,0.0,1.0,1.0,-0.2174781262874603,1.1236581798357292e-07,0.2174780219793319,-0.0726836249232292,0.11227647960186,0.11227647960186,0.0,25.005449295043945,25.0,2241.6083984375,-0.0,9.896081924438477,0.0,283.1499938964844,285.6419982910156,289.5963134765625,289.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18002.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2143360823392868,0.4994871914386749,4.338878145659919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.225341796875,0.0,20.28328895568848,1895.4371337890625,0.0,0.0,0.2403567731380462,1.0,0.0,3.0,1.0,0.0
12372540,297.1918029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0009832944488152,297.15887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0010354564292356,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0007647845777682,297.0896911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0010354564292356,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.4849530458450317,0.0384077727794647,0.1774023324251175,284.8886108398437,284.95001220703125,287.54998779296875,286.82379150390625,293.9302673339844,297.1488647460937,284.8912048339844,1.0,0.1320303231477737,0.0,0.0,1.0,1.0,-0.2174681425094604,1.1246339681747489e-07,0.2174680233001709,-0.0729487836360931,0.1114934682846069,0.1114934682846069,0.0,25.004663467407227,25.0,2239.470703125,-0.0,9.895303726196287,0.0,283.1499938964844,285.64752197265625,289.6007080078125,289.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,18001.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2136759012937545,0.4995245039463043,4.323554403384833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.6968994140625,0.0,20.28152084350586,1895.4371337890625,0.0,0.0,0.2403409779071808,1.0,0.0,3.0,1.0,0.0
12372600,297.1918029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0009832944488152,297.15887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0010354564292356,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0007647845777682,297.0896911621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0010354564292356,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.4849530458450317,0.0384077727794647,0.1774023324251175,284.8886108398437,284.95001220703125,287.54998779296875,286.82379150390625,293.9302673339844,297.1488647460937,284.8912048339844,1.0,0.1320303231477737,0.0,0.0,1.0,1.0,-0.2174681425094604,1.1246339681747489e-07,0.2174680233001709,-0.0729487836360931,0.1114934682846069,0.1114934682846069,0.0,25.004663467407227,25.0,2239.470703125,-0.0,9.895303726196287,0.0,283.1499938964844,285.64752197265625,289.6007080078125,289.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,18001.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2136759012937545,0.4995245039463043,4.323554403384833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.6968994140625,0.0,20.28152084350586,1895.4371337890625,0.0,0.0,0.2403409779071808,1.0,0.0,3.0,1.0,0.0
12372660,297.19244384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,0.0009833498625084,297.15850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0010355147533118,297.155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0007648276514373,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0010355147533118,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.4849284291267395,0.0384028181433677,0.1773834079504013,284.8931579589844,284.95001220703125,287.54998779296875,286.8335876464844,293.9210205078125,297.14971923828125,284.89569091796875,1.0,0.1320282816886901,0.0,0.0,1.0,1.0,-0.2174456864595413,1.1253084863938057e-07,0.2174455672502517,-0.0731485486030578,0.1107671111822128,0.1107671111822128,0.0,25.00422477722168,25.0,2237.874755859375,-0.0,9.89402198791504,0.0,283.1499938964844,285.65301513671875,289.6053161621094,289.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2130649387836456,0.4995606541633606,4.309392398482714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.31591796875,0.0,20.27995109558105,1895.4371337890625,0.0,0.0,0.2403264492750167,1.0,0.0,3.0,1.0,0.0
