time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372720,297.19244384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,0.0009833498625084,297.15850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0010355147533118,297.155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0007648276514373,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0010355147533118,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.4849284291267395,0.0384028181433677,0.1773834079504013,284.8931579589844,284.95001220703125,287.54998779296875,286.8335876464844,293.9210205078125,297.14971923828125,284.89569091796875,1.0,0.1320282816886901,0.0,0.0,1.0,1.0,-0.2174456864595413,1.1253084863938057e-07,0.2174455672502517,-0.0731485486030578,0.1107671111822128,0.1107671111822128,0.0,25.00422477722168,25.0,2237.874755859375,-0.0,9.89402198791504,0.0,283.1499938964844,285.65301513671875,289.6053161621094,289.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2130649387836456,0.4995606541633606,4.309392398482714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.31591796875,0.0,20.27995109558105,1895.4371337890625,0.0,0.0,0.2403264492750167,1.0,0.0,3.0,1.0,0.0
12372780,297.1932678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,0.0009834031807258,297.158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0010355708654969,297.1546325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0007648691534996,297.097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0010355708654969,297.1490173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.4848898947238922,0.0383945070207119,0.1773504912853241,284.8976745605469,284.95001220703125,287.54998779296875,286.8433837890625,293.9161376953125,297.15289306640625,284.9002685546875,1.0,0.132026270031929,0.0,0.0,1.0,1.0,-0.2174064218997955,1.1256638998702329e-07,0.2174063175916671,-0.0732829123735427,0.1101018488407135,0.1101018488407135,0.0,25.00415229797364,25.0,2237.09765625,-0.0,9.892024993896484,0.0,283.1499938964844,285.6585998535156,289.6102600097656,289.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,18001.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2125061303377151,0.4995961785316467,4.296456079799782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.1436157226562,0.0,20.278614044189453,1895.4371337890625,0.0,0.0,0.2403132617473602,1.0,0.0,3.0,1.0,0.0
12372840,297.1932678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,0.0009834031807258,297.158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0010355708654969,297.1546325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0007648691534996,297.097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0010355708654969,297.1490173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.4848898947238922,0.0383945070207119,0.1773504912853241,284.8976745605469,284.95001220703125,287.54998779296875,286.8433837890625,293.9161376953125,297.15289306640625,284.9002685546875,1.0,0.132026270031929,0.0,0.0,1.0,1.0,-0.2174064218997955,1.1256638998702329e-07,0.2174063175916671,-0.0732829123735427,0.1101018488407135,0.1101018488407135,0.0,25.00415229797364,25.0,2237.09765625,-0.0,9.892024993896484,0.0,283.1499938964844,285.6585998535156,289.6102600097656,289.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,18001.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2125061303377151,0.4995961785316467,4.296456079799782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.1436157226562,0.0,20.278614044189453,1895.4371337890625,0.0,0.0,0.2403132617473602,1.0,0.0,3.0,1.0,0.0
12372900,297.1937255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0009834298398345,297.1580505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0010355990380048,297.15447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,0.0007648899336345,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,0.0010355990380048,297.1490173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.484863817691803,0.0383887998759746,0.177327275276184,284.89996337890625,284.95001220703125,287.54998779296875,286.8482971191406,293.9147033691406,297.1546325683594,284.902587890625,1.0,0.1320252120494842,0.0,0.0,1.0,1.0,-0.2173786908388137,1.1257132825903684e-07,0.2173785865306854,-0.0733252242207527,0.1097937896847724,0.1097937896847724,0.0,25.00426483154297,25.0,2236.910888671875,-0.0,9.890670776367188,0.0,283.1499938964844,285.6614685058594,289.61285400390625,289.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,18001.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2122474908828735,0.4996140301227569,4.290473754053892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.1439208984375,0.0,20.27804946899414,1895.4371337890625,0.0,0.0,0.2403072118759155,1.0,0.0,3.0,1.0,0.0
12372960,297.1942749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0009834560332819,297.15789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0010356266284361,297.154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.0007649102481082,297.09967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0010356266284361,297.1490173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.4848338067531585,0.0383822247385978,0.1773001104593277,284.9022827148437,284.95001220703125,287.54998779296875,286.8531799316406,293.91375732421875,297.15631103515625,284.9048767089844,1.0,0.1320240944623947,0.0,0.0,1.0,1.0,-0.2173462212085724,1.1256850029894849e-07,0.217346116900444,-0.0733523219823837,0.1094995960593223,0.1094995960593223,0.0,25.004451751708984,25.0,2236.798583984375,-0.0,9.889105796813965,0.0,283.1499938964844,285.6643371582031,289.61553955078125,289.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18001.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.212000623345375,0.4996320009231567,4.284767207707318e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.1854248046875,0.0,20.27754592895508,1895.4371337890625,0.0,0.0,0.2403014749288559,1.0,0.0,3.0,1.0,0.0
12373020,297.1954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.000983505626209,297.1576843261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0010356787825003,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,0.0007649487815797,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0010356787825003,297.14898681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.4847612977027893,0.0383663512766361,0.1772332042455673,284.9068298339844,284.95001220703125,287.54998779296875,286.86297607421875,293.91375732421875,297.1595153808594,284.90936279296875,1.0,0.1320216357707977,0.0,0.0,1.0,1.0,-0.2172661572694778,1.1253824538925985e-07,0.2172660380601883,-0.0733583718538284,0.1089565381407737,0.1089565381407737,0.0,25.00504302978516,25.0,2236.8330078125,-0.0,9.88528823852539,0.0,283.1499938964844,285.6700134277344,289.6211853027344,289.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18001.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2115453630685806,0.4996674656867981,4.274251175218069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.386474609375,0.0,20.27671432495117,1895.4371337890625,0.0,0.0,0.240291029214859,1.0,0.0,3.0,1.0,0.0
12373080,297.1954345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.000983505626209,297.1576843261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0010356787825003,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,0.0007649487815797,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0010356787825003,297.14898681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.4847612977027893,0.0383663512766361,0.1772332042455673,284.9068298339844,284.95001220703125,287.54998779296875,286.86297607421875,293.91375732421875,297.1595153808594,284.90936279296875,1.0,0.1320216357707977,0.0,0.0,1.0,1.0,-0.2172661572694778,1.1253824538925985e-07,0.2172660380601883,-0.0733583718538284,0.1089565381407737,0.1089565381407737,0.0,25.00504302978516,25.0,2236.8330078125,-0.0,9.88528823852539,0.0,283.1499938964844,285.6700134277344,289.6211853027344,289.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,18001.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2115453630685806,0.4996674656867981,4.274251175218069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.386474609375,0.0,20.27671432495117,1895.4371337890625,0.0,0.0,0.240291029214859,1.0,0.0,3.0,1.0,0.0
12373140,297.19677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0009835485834628,297.1575012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0010357239516451,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.000764982192777,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0010357239516451,297.14892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.4846742749214172,0.0383472964167594,0.1771513521671295,284.9112243652344,284.95001220703125,287.54998779296875,286.8727722167969,293.916259765625,297.1627197265625,284.91363525390625,1.0,0.1320187747478485,0.0,0.0,1.0,1.0,-0.2171681374311447,1.1247688291859961e-07,0.2171680182218551,-0.0733023211359977,0.1084707304835319,0.1084707304835319,0.0,25.005842208862305,25.0,2237.223388671875,-0.0,9.88063907623291,0.0,283.1499938964844,285.67559814453125,289.62725830078125,289.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2111385911703109,0.499701589345932,4.264864017500258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.7225952148438,0.0,20.27607536315918,1895.4371337890625,0.0,0.0,0.2402818202972412,1.0,0.0,3.0,1.0,0.0
12373200,297.19677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0009835485834628,297.1575012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0010357239516451,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.000764982192777,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0010357239516451,297.14892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.4846742749214172,0.0383472964167594,0.1771513521671295,284.9112243652344,284.95001220703125,287.54998779296875,286.8727722167969,293.916259765625,297.1627197265625,284.91363525390625,1.0,0.1320187747478485,0.0,0.0,1.0,1.0,-0.2171681374311447,1.1247688291859961e-07,0.2171680182218551,-0.0733023211359977,0.1084707304835319,0.1084707304835319,0.0,25.005842208862305,25.0,2237.223388671875,-0.0,9.88063907623291,0.0,283.1499938964844,285.67559814453125,289.62725830078125,289.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2111385911703109,0.499701589345932,4.264864017500258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.7225952148438,0.0,20.27607536315918,1895.4371337890625,0.0,0.0,0.2402818202972412,1.0,0.0,3.0,1.0,0.0
12373260,297.1982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,0.0009835901437327,297.1573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,0.0010357677238062,297.1535949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0007650145562365,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0010357677238062,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.4845747053623199,0.0383256040513515,0.1770570576190948,284.9154052734375,284.95001220703125,287.54998779296875,286.8822326660156,293.9205627441406,297.1661376953125,284.9176940917969,1.0,0.1320154666900634,0.0,0.0,1.0,1.0,-0.2170551717281341,1.1239696107168129e-07,0.2170550674200058,-0.0732137113809585,0.108038805425167,0.108038805425167,0.0,25.006759643554688,25.0,2237.90771484375,-0.0,9.875279426574709,0.0,283.1499938964844,285.6810607910156,289.6336975097656,289.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2107772082090377,0.4997339844703674,4.256530683477422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.17431640625,0.0,20.27559471130371,1895.4371337890625,0.0,0.0,0.2402737736701965,1.0,0.0,3.0,1.0,0.0
12373320,297.1982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,0.0009835901437327,297.1573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,0.0010357677238062,297.1535949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0007650145562365,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0010357677238062,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.4845747053623199,0.0383256040513515,0.1770570576190948,284.9154052734375,284.95001220703125,287.54998779296875,286.8822326660156,293.9205627441406,297.1661376953125,284.9176940917969,1.0,0.1320154666900634,0.0,0.0,1.0,1.0,-0.2170551717281341,1.1239696107168129e-07,0.2170550674200058,-0.0732137113809585,0.108038805425167,0.108038805425167,0.0,25.006759643554688,25.0,2237.90771484375,-0.0,9.875279426574709,0.0,283.1499938964844,285.6810607910156,289.6336975097656,289.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2107772082090377,0.4997339844703674,4.256530683477422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.17431640625,0.0,20.27559471130371,1895.4371337890625,0.0,0.0,0.2402737736701965,1.0,0.0,3.0,1.0,0.0
12373380,297.1998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0009836369426921,297.1572570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0010358170839026,297.1534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.0007650509942322,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0010358170839026,297.1487731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.4844636917114258,0.0383016541600227,0.1769521385431289,284.9193420410156,284.95001220703125,287.54998779296875,286.8910522460937,293.9251403808594,297.16973876953125,284.9214782714844,1.0,0.132011666893959,0.0,0.0,1.0,1.0,-0.216929480433464,1.1231108487663732e-07,0.2169293761253357,-0.0731230899691581,0.1076596528291702,0.1076596528291702,0.0,25.007726669311523,25.0,2238.651123046875,-0.0,9.86929702758789,0.0,283.1499938964844,285.6861877441406,289.6405029296875,289.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2104601413011551,0.4997645020484924,4.249225415975388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.690673828125,0.0,20.27526092529297,1895.4371337890625,0.0,0.0,0.240266814827919,1.0,0.0,3.0,1.0,0.0
12373440,297.1998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0009836369426921,297.1572570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0010358170839026,297.1534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.0007650509942322,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0010358170839026,297.1487731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.4844636917114258,0.0383016541600227,0.1769521385431289,284.9193420410156,284.95001220703125,287.54998779296875,286.8910522460937,293.9251403808594,297.16973876953125,284.9214782714844,1.0,0.132011666893959,0.0,0.0,1.0,1.0,-0.216929480433464,1.1231108487663732e-07,0.2169293761253357,-0.0731230899691581,0.1076596528291702,0.1076596528291702,0.0,25.007726669311523,25.0,2238.651123046875,-0.0,9.86929702758789,0.0,283.1499938964844,285.6861877441406,289.6405029296875,289.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2104601413011551,0.4997645020484924,4.249225415975388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.690673828125,0.0,20.27526092529297,1895.4371337890625,0.0,0.0,0.240266814827919,1.0,0.0,3.0,1.0,0.0
12373500,297.2006225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0009836616227403,297.1572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0010358431609347,297.15338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0007650702027603,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0010358431609347,297.14874267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.4844045341014862,0.0382889471948146,0.176896259188652,284.92120361328125,284.95001220703125,287.54998779296875,286.89520263671875,293.92742919921875,297.171630859375,284.9232788085937,1.0,0.1320095956325531,0.0,0.0,1.0,1.0,-0.2168625444173813,1.122662425245835e-07,0.2168624252080917,-0.0730771422386169,0.1074884980916976,0.1074884980916976,0.0,25.008214950561523,25.0,2239.017822265625,-0.0,9.866101264953612,0.0,283.1499938964844,285.6885986328125,289.6439819335937,289.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2103170901536941,0.4997788965702057,4.245930718127511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,713.9566650390625,0.0,20.27513694763184,1895.4371337890625,0.0,0.0,0.2402637153863906,1.0,0.0,3.0,1.0,0.0
12373560,297.2014465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0009836868848651,297.1571960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0010358697036281,297.1533508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.0007650898187421,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,0.0010358697036281,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.4843433201313019,0.0382758267223835,0.1768384277820587,284.9229736328125,284.95001220703125,287.54998779296875,286.8992004394531,293.92974853515625,297.173583984375,284.9249572753906,1.0,0.1320073902606964,0.0,0.0,1.0,1.0,-0.2167932689189911,1.1222032014757133e-07,0.2167931646108627,-0.0730308443307876,0.1073281541466713,0.1073281541466713,0.0,25.00870132446289,25.0,2239.378662109375,-0.0,9.862788200378418,0.0,283.1499938964844,285.6908874511719,289.64752197265625,289.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2101831436157226,0.4997926652431488,4.242846962654312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.2230224609375,0.0,20.275033950805664,1895.4371337890625,0.0,0.0,0.240260824561119,1.0,0.0,3.0,1.0,0.0
12373620,297.2030944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.000983738573268,297.1572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0010359240695834,297.1533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.0007651299820281,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0010359240695834,297.1485900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.4842152595520019,0.0382484532892704,0.1767175495624542,284.92633056640625,284.95001220703125,287.54998779296875,286.9066772460937,293.9344787597656,297.1776733398437,284.9281005859375,1.0,0.1320026516914367,0.0,0.0,1.0,1.0,-0.2166484594345092,1.1212560480089453e-07,0.2166483402252197,-0.0729374140501022,0.1070371717214584,0.1070371717214584,0.0,25.00965881347656,25.0,2240.0810546875,-0.0,9.855839729309082,0.0,283.1499938964844,285.6951599121094,289.6546936035156,289.818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2099402099847793,0.499818354845047,4.2372558795023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.7503051757812,0.0,20.274879455566406,1895.4371337890625,0.0,0.0,0.2402556389570236,1.0,0.0,3.0,1.0,0.0
12373680,297.2030944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.000983738573268,297.1572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0010359240695834,297.1533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.0007651299820281,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0010359240695834,297.1485900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.4842152595520019,0.0382484532892704,0.1767175495624542,284.92633056640625,284.95001220703125,287.54998779296875,286.9066772460937,293.9344787597656,297.1776733398437,284.9281005859375,1.0,0.1320026516914367,0.0,0.0,1.0,1.0,-0.2166484594345092,1.1212560480089453e-07,0.2166483402252197,-0.0729374140501022,0.1070371717214584,0.1070371717214584,0.0,25.00965881347656,25.0,2240.0810546875,-0.0,9.855839729309082,0.0,283.1499938964844,285.6951599121094,289.6546936035156,289.818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2099402099847793,0.499818354845047,4.2372558795023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.7503051757812,0.0,20.274879455566406,1895.4371337890625,0.0,0.0,0.2402556389570236,1.0,0.0,3.0,1.0,0.0
12373740,297.20477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0009837910765781,297.15728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0010359793668612,297.1533508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0007651707855984,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,0.0010359793668612,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.4840802550315857,0.0382196865975856,0.1765901893377304,284.9293212890625,284.95001220703125,287.54998779296875,286.9135437011719,293.9393615722656,297.1820678710937,284.930908203125,1.0,0.1319974660873413,0.0,0.0,1.0,1.0,-0.216495856642723,1.1202734384596624e-07,0.2164957523345947,-0.0728429779410362,0.1067835018038749,0.1067835018038749,0.0,25.010581970214844,25.0,2240.759033203125,-0.0,9.848488807678224,0.0,283.1499938964844,285.6990051269531,289.66192626953125,289.825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2097285687923431,0.4998414218425751,4.232387773583923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.2644653320312,0.0,20.274776458740234,1895.4371337890625,0.0,0.0,0.2402511835098266,1.0,0.0,3.0,1.0,0.0
12373800,297.20477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0009837910765781,297.15728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0010359793668612,297.1533508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0007651707855984,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,0.0010359793668612,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.4840802550315857,0.0382196865975856,0.1765901893377304,284.9293212890625,284.95001220703125,287.54998779296875,286.9135437011719,293.9393615722656,297.1820678710937,284.930908203125,1.0,0.1319974660873413,0.0,0.0,1.0,1.0,-0.216495856642723,1.1202734384596624e-07,0.2164957523345947,-0.0728429779410362,0.1067835018038749,0.1067835018038749,0.0,25.010581970214844,25.0,2240.759033203125,-0.0,9.848488807678224,0.0,283.1499938964844,285.6990051269531,289.66192626953125,289.825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2097285687923431,0.4998414218425751,4.232387773583923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.2644653320312,0.0,20.274776458740234,1895.4371337890625,0.0,0.0,0.2402511835098266,1.0,0.0,3.0,1.0,0.0
12373860,297.2056884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,0.0009838185505941,297.1573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.001036008237861,297.15338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.00076519214781,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.001036008237861,297.1484680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.4840076565742492,0.0382042303681373,0.1765217036008834,284.9307556152344,284.95001220703125,287.54998779296875,286.9168395996094,293.94195556640625,297.1844787597656,284.9322509765625,1.0,0.1319946050643921,0.0,0.0,1.0,1.0,-0.2164138108491897,1.1197502658433225e-07,0.2164136916399002,-0.0727935433387756,0.1066646501421928,0.1066646501421928,0.0,25.01104736328125,25.0,2241.10107421875,-0.0,9.844524383544922,0.0,283.1499938964844,285.7008361816406,289.66571044921875,289.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2096294611692428,0.4998524487018585,4.230108263669763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.525390625,0.0,20.27473831176757,1895.4371337890625,0.0,0.0,0.2402490973472595,1.0,0.0,3.0,1.0,0.0
12373920,297.2065124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0009838440455496,297.1574401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0010360351298004,297.1534118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0007652119966223,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0010360351298004,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.4839391708374023,0.0381896570324897,0.1764571219682693,284.9320068359375,284.95001220703125,287.54998779296875,286.91973876953125,293.9443359375,297.18670654296875,284.93341064453125,1.0,0.1319918632507324,0.0,0.0,1.0,1.0,-0.2163364291191101,1.1192599203013745e-07,0.2163363248109817,-0.0727477073669433,0.1065621152520179,0.1065621152520179,0.0,25.0114688873291,25.0,2241.405517578125,-0.0,9.840780258178713,0.0,283.1499938964844,285.70245361328125,289.6691589355469,289.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2095439732074737,0.4998620748519897,4.228143168916176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.761474609375,0.0,20.27470970153809,1895.4371337890625,0.0,0.0,0.2402473241090774,1.0,0.0,3.0,1.0,0.0
12373980,297.20831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0009838978294283,297.1576232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0010360918240621,297.153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0007652539061382,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0010360918240621,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.4837914109230041,0.0381582342088222,0.1763179153203964,284.9343566894531,284.95001220703125,287.54998779296875,286.9252624511719,293.9493103027344,297.1914978027344,284.93560791015625,1.0,0.1319858431816101,0.0,0.0,1.0,1.0,-0.2161696255207061,1.1182125092545905e-07,0.2161695063114166,-0.0726513937115669,0.1063704192638397,0.1063704192638397,0.0,25.0123233795166,25.0,2241.992431640625,-0.0,9.832691192626951,0.0,283.1499938964844,285.7055358886719,289.67633056640625,289.84002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2093842327594757,0.4998803436756134,4.224471439329136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.2341918945312,0.0,20.2746696472168,1895.4371337890625,0.0,0.0,0.2402440160512924,1.0,0.0,3.0,1.0,0.0
12374040,297.20831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0009838978294283,297.1576232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0010360918240621,297.153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0007652539061382,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0010360918240621,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.4837914109230041,0.0381582342088222,0.1763179153203964,284.9343566894531,284.95001220703125,287.54998779296875,286.9252624511719,293.9493103027344,297.1914978027344,284.93560791015625,1.0,0.1319858431816101,0.0,0.0,1.0,1.0,-0.2161696255207061,1.1182125092545905e-07,0.2161695063114166,-0.0726513937115669,0.1063704192638397,0.1063704192638397,0.0,25.0123233795166,25.0,2241.992431640625,-0.0,9.832691192626951,0.0,283.1499938964844,285.7055358886719,289.67633056640625,289.84002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2093842327594757,0.4998803436756134,4.224471439329136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.2341918945312,0.0,20.2746696472168,1895.4371337890625,0.0,0.0,0.2402440160512924,1.0,0.0,3.0,1.0,0.0
12374100,297.209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,0.0009839251870289,297.15777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0010361206950619,297.1536865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0007652752101421,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0010361206950619,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.4837149083614349,0.0381419919431209,0.1762458980083465,284.9354248046875,284.95001220703125,287.54998779296875,286.92779541015625,293.95184326171875,297.1939697265625,284.93658447265625,1.0,0.1319826692342758,0.0,0.0,1.0,1.0,-0.2160833179950714,1.1176753389463562e-07,0.216083213686943,-0.0726027935743331,0.1062847003340721,0.1062847003340721,0.0,25.01274299621582,25.0,2242.261474609375,-0.0,9.828497886657717,0.0,283.1499938964844,285.7069396972656,289.6798400878906,289.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2093128561973571,0.4998885691165924,4.2228314178771614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.4591064453125,0.0,20.274656295776367,1895.4371337890625,0.0,0.0,0.2402425408363342,1.0,0.0,3.0,1.0,0.0
12374160,297.2101745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0009839528938755,297.15789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0010361496824771,297.15380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.000765296688769,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.0010361496824771,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.483636736869812,0.0381254255771636,0.1761723756790161,284.9364318847656,284.95001220703125,287.54998779296875,286.9301452636719,293.9544372558594,297.196533203125,284.9375,1.0,0.1319794058799743,0.0,0.0,1.0,1.0,-0.2159952223300933,1.117129784233839e-07,0.215995118021965,-0.0725539103150367,0.1062048748135566,0.1062048748135566,0.0,25.01315689086914,25.0,2242.516357421875,-0.0,9.824212074279783,0.0,283.1499938964844,285.708251953125,289.683349609375,289.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.209246426820755,0.499896228313446,4.221305083262905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.6762084960938,0.0,20.274642944335938,1895.4371337890625,0.0,0.0,0.2402411699295044,1.0,0.0,3.0,1.0,0.0
12374220,297.21209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.000984008423984,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.0010362082393839,297.1541442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.000765339937061,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0010362082393839,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.4834760129451751,0.0380914285778999,0.176021322607994,284.9382019042969,284.95001220703125,287.54998779296875,286.93438720703125,293.9597473144531,297.2019348144531,284.9391174316406,1.0,0.1319725811481475,0.0,0.0,1.0,1.0,-0.2158142328262329,1.1160166479839972e-07,0.2158141136169433,-0.072455458343029,0.1060605943202972,0.1060605943202972,0.0,25.01395797729492,25.0,2242.995361328125,-0.0,9.815391540527344,0.0,283.1499938964844,285.71063232421875,289.6901550292969,289.85406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2091264575719833,0.499909907579422,4.2185495097157855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.0875854492188,0.0,20.274614334106445,1895.4371337890625,0.0,0.0,0.2402386963367462,1.0,0.0,3.0,1.0,0.0
12374280,297.21209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.000984008423984,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.0010362082393839,297.1541442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.000765339937061,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0010362082393839,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.4834760129451751,0.0380914285778999,0.176021322607994,284.9382019042969,284.95001220703125,287.54998779296875,286.93438720703125,293.9597473144531,297.2019348144531,284.9391174316406,1.0,0.1319725811481475,0.0,0.0,1.0,1.0,-0.2158142328262329,1.1160166479839972e-07,0.2158141136169433,-0.072455458343029,0.1060605943202972,0.1060605943202972,0.0,25.01395797729492,25.0,2242.995361328125,-0.0,9.815391540527344,0.0,283.1499938964844,285.71063232421875,289.6901550292969,289.85406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2091264575719833,0.499909907579422,4.2185495097157855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.0875854492188,0.0,20.274614334106445,1895.4371337890625,0.0,0.0,0.2402386963367462,1.0,0.0,3.0,1.0,0.0
12374340,297.2141418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0009840618586167,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0010362645843997,297.154541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0007653814973309,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0010362645843997,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.4833122491836548,0.0380571819841861,0.17586749792099,284.9397277832031,284.95001220703125,287.54998779296875,286.9379577636719,293.9637756347656,297.2058410644531,284.94049072265625,1.0,0.1319653987884521,0.0,0.0,1.0,1.0,-0.2156298756599426,1.1148893719337138e-07,0.215629756450653,-0.0723568648099899,0.1059345677495002,0.1059345677495002,0.0,25.014673233032227,25.0,2243.247314453125,-0.0,9.80637264251709,0.0,283.1499938964844,285.7126770019531,289.6966857910156,289.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2090218514204025,0.4999214708805084,4.2161469870904975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.4491577148438,0.0,20.274578094482425,1895.4371337890625,0.0,0.0,0.2402365356683731,1.0,0.0,3.0,1.0,0.0
12374400,297.2141418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0009840618586167,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0010362645843997,297.154541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0007653814973309,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0010362645843997,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.4833122491836548,0.0380571819841861,0.17586749792099,284.9397277832031,284.95001220703125,287.54998779296875,286.9379577636719,293.9637756347656,297.2058410644531,284.94049072265625,1.0,0.1319653987884521,0.0,0.0,1.0,1.0,-0.2156298756599426,1.1148893719337138e-07,0.215629756450653,-0.0723568648099899,0.1059345677495002,0.1059345677495002,0.0,25.014673233032227,25.0,2243.247314453125,-0.0,9.80637264251709,0.0,283.1499938964844,285.7126770019531,289.6966857910156,289.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2090218514204025,0.4999214708805084,4.2161469870904975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.4491577148438,0.0,20.274578094482425,1895.4371337890625,0.0,0.0,0.2402365356683731,1.0,0.0,3.0,1.0,0.0
12374460,297.2162475585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0009841071441769,297.1592102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0010363121982663,297.1550598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0007654166547581,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0010363121982663,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.4831527471542358,0.0380239821970462,0.1757173687219619,284.9408874511719,284.95001220703125,287.54998779296875,286.9408874511719,293.96649169921875,297.2076416015625,284.9414367675781,1.0,0.1319579780101776,0.0,0.0,1.0,1.0,-0.2154499292373657,1.1137875333133709e-07,0.2154498249292373,-0.0722601935267448,0.1058219969272613,0.1058219969272613,0.0,25.01519203186035,25.0,2243.119873046875,-0.0,9.797505378723145,0.0,283.1499938964844,285.7142639160156,289.7029113769531,289.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2089288681745529,0.4999306499958038,4.2140118061695375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.70751953125,0.0,20.27450561523437,1895.4371337890625,0.0,0.0,0.2402345836162567,1.0,0.0,3.0,1.0,0.0
12374520,297.2162475585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0009841071441769,297.1592102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0010363121982663,297.1550598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0007654166547581,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0010363121982663,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.4831527471542358,0.0380239821970462,0.1757173687219619,284.9408874511719,284.95001220703125,287.54998779296875,286.9408874511719,293.96649169921875,297.2076416015625,284.9414367675781,1.0,0.1319579780101776,0.0,0.0,1.0,1.0,-0.2154499292373657,1.1137875333133709e-07,0.2154498249292373,-0.0722601935267448,0.1058219969272613,0.1058219969272613,0.0,25.01519203186035,25.0,2243.119873046875,-0.0,9.797505378723145,0.0,283.1499938964844,285.7142639160156,289.7029113769531,289.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2089288681745529,0.4999306499958038,4.2140118061695375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.70751953125,0.0,20.27450561523437,1895.4371337890625,0.0,0.0,0.2402345836162567,1.0,0.0,3.0,1.0,0.0
12374580,297.2184753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0009841447463259,297.15985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0010363517794758,297.1556396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0007654459332115,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0010363517794758,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.4829981327056885,0.0379916951060295,0.1755715906620025,284.9416809082031,284.95001220703125,287.54998779296875,286.94317626953125,293.9692077636719,297.20928955078125,284.9419860839844,1.0,0.1319503784179687,0.0,0.0,1.0,1.0,-0.2152751833200454,1.1127146137823729e-07,0.2152750641107559,-0.0721655637025833,0.1057172417640686,0.1057172417640686,0.0,25.015533447265625,25.0,2242.83544921875,-0.0,9.788835525512695,0.0,283.1499938964844,285.7154235839844,289.708740234375,289.873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2088429927825927,0.4999367892742157,4.212040494167013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.8713989257812,0.0,20.27435111999512,1895.4371337890625,0.0,0.0,0.2402327060699463,1.0,0.0,3.0,1.0,0.0
12374640,297.2184753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0009841447463259,297.15985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0010363517794758,297.1556396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0007654459332115,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0010363517794758,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.4829981327056885,0.0379916951060295,0.1755715906620025,284.9416809082031,284.95001220703125,287.54998779296875,286.94317626953125,293.9692077636719,297.20928955078125,284.9419860839844,1.0,0.1319503784179687,0.0,0.0,1.0,1.0,-0.2152751833200454,1.1127146137823729e-07,0.2152750641107559,-0.0721655637025833,0.1057172417640686,0.1057172417640686,0.0,25.015533447265625,25.0,2242.83544921875,-0.0,9.788835525512695,0.0,283.1499938964844,285.7154235839844,289.708740234375,289.873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2088429927825927,0.4999367892742157,4.212040494167013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.8713989257812,0.0,20.27435111999512,1895.4371337890625,0.0,0.0,0.2402327060699463,1.0,0.0,3.0,1.0,0.0
12374700,297.2196350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0009841612773016,297.1601867675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.001036369241774,297.1559753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.0007654587971046,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.001036369241774,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.4829224050045013,0.0379758700728416,0.1755001246929168,284.9419250488281,284.95001220703125,287.54998779296875,286.9440612792969,293.9705810546875,297.2101745605469,284.9421691894531,1.0,0.1319465488195419,0.0,0.0,1.0,1.0,-0.2151894867420196,1.1121876752895333e-07,0.2151893824338913,-0.0721189305186271,0.1056662872433662,0.1056662872433662,0.0,25.01565170288086,25.0,2242.663818359375,-0.0,9.784567832946776,0.0,283.1499938964844,285.7159118652344,289.71148681640625,289.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2088014036417007,0.4999388456344604,4.2110857023658355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.9254150390625,0.0,20.27423858642578,1895.4371337890625,0.0,0.0,0.2402317523956298,1.0,0.0,3.0,1.0,0.0
