time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374760,297.2208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0009841764112934,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0010363851906731,297.1563415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0007654705550521,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0010363851906731,297.1478881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.4828477501869201,0.0379602760076522,0.1754296422004699,284.9421081542969,284.95001220703125,287.54998779296875,286.9447937011719,293.97198486328125,297.2110595703125,284.9422912597656,1.0,0.1319426894187927,0.0,0.0,1.0,1.0,-0.2151049673557281,1.1116672737898625e-07,0.2151048630475998,-0.0720727443695068,0.1056158393621444,0.1056158393621444,0.0,25.01573944091797,25.0,2242.479248046875,-0.0,9.78034782409668,0.0,283.1499938964844,285.7163391113281,289.714111328125,289.8785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2087602764368057,0.4999403655529022,4.210142012794904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.9642333984375,0.0,20.27410888671875,1895.4371337890625,0.0,0.0,0.2402307987213134,1.0,0.0,3.0,1.0,0.0
12374820,297.2232971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0009842026047408,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0010364126646891,297.1571350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0007654908695258,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0010364126646891,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.4827020168304443,0.0379298739135265,0.1752919852733612,284.9423522949219,284.95001220703125,287.54998779296875,286.9457702636719,293.9748229980469,297.212890625,284.9424133300781,1.0,0.1319349706172943,0.0,0.0,1.0,1.0,-0.2149399071931839,1.1106480002354149e-07,0.2149397879838943,-0.0719818100333213,0.1055156216025352,0.1055156216025352,0.0,25.01582336425781,25.0,2242.081787109375,-0.0,9.772075653076172,0.0,283.1499938964844,285.7170715332031,289.7190246582031,289.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2086787521839141,0.4999422132968902,4.208271064953806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,718.0054321289062,0.0,20.273799896240234,1895.4371337890625,0.0,0.0,0.2402288168668747,1.0,0.0,3.0,1.0,0.0
12374880,297.2232971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0009842026047408,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0010364126646891,297.1571350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0007654908695258,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0010364126646891,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.4827020168304443,0.0379298739135265,0.1752919852733612,284.9423522949219,284.95001220703125,287.54998779296875,286.9457702636719,293.9748229980469,297.212890625,284.9424133300781,1.0,0.1319349706172943,0.0,0.0,1.0,1.0,-0.2149399071931839,1.1106480002354149e-07,0.2149397879838943,-0.0719818100333213,0.1055156216025352,0.1055156216025352,0.0,25.01582336425781,25.0,2242.081787109375,-0.0,9.772075653076172,0.0,283.1499938964844,285.7170715332031,289.7190246582031,289.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2086787521839141,0.4999422132968902,4.208271064953806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,718.0054321289062,0.0,20.273799896240234,1895.4371337890625,0.0,0.0,0.2402288168668747,1.0,0.0,3.0,1.0,0.0
12374940,297.2258605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0009842228610068,297.1622619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0010364340851083,297.15802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0007655066438019,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0010364340851083,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.4825620949268341,0.0379007272422313,0.175159603357315,284.94244384765625,284.95001220703125,287.54998779296875,286.94610595703125,293.9777526855469,297.2148742675781,284.94244384765625,1.0,0.1319272667169571,0.0,0.0,1.0,1.0,-0.2147811353206634,1.1096626906237361e-07,0.2147810310125351,-0.0718930065631866,0.105415441095829,0.105415441095829,0.0,25.015789031982425,25.0,2241.660888671875,-0.0,9.764078140258787,0.0,283.1499938964844,285.7177124023437,289.72344970703125,289.8880920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2085974067449569,0.4999429583549499,4.206404558004806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,718.0088500976562,0.0,20.2734432220459,1895.4371337890625,0.0,0.0,0.2402267754077911,1.0,0.0,3.0,1.0,0.0
12375000,297.2258605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0009842228610068,297.1622619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0010364340851083,297.15802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0007655066438019,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0010364340851083,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.4825620949268341,0.0379007272422313,0.175159603357315,284.94244384765625,284.95001220703125,287.54998779296875,286.94610595703125,293.9777526855469,297.2148742675781,284.94244384765625,1.0,0.1319272667169571,0.0,0.0,1.0,1.0,-0.2147811353206634,1.1096626906237361e-07,0.2147810310125351,-0.0718930065631866,0.105415441095829,0.105415441095829,0.0,25.015789031982425,25.0,2241.660888671875,-0.0,9.764078140258787,0.0,283.1499938964844,285.7177124023437,289.72344970703125,289.8880920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2085974067449569,0.4999429583549499,4.206404558004806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,718.0088500976562,0.0,20.2734432220459,1895.4371337890625,0.0,0.0,0.2402267754077911,1.0,0.0,3.0,1.0,0.0
12375060,297.2274780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0009842318249866,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0010364435147494,297.1586303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0007655136287212,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0010364435147494,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.4824816584587097,0.0378839932382106,0.1750833988189697,284.94244384765625,284.95001220703125,287.54998779296875,286.94598388671875,293.9795227050781,297.2160949707031,284.9424133300781,1.0,0.1319226771593094,0.0,0.0,1.0,1.0,-0.2146897315979004,1.1090917695355529e-07,0.214689627289772,-0.0718409419059753,0.1053549870848655,0.1053549870848655,0.0,25.015703201293945,25.0,2241.4033203125,-0.0,9.759450912475586,0.0,283.1499938964844,285.71807861328125,289.725830078125,289.8905639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.208548367023468,0.4999430179595947,4.205279680036256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.9967651367188,0.0,20.27321052551269,1895.4371337890625,0.0,0.0,0.2402255237102508,1.0,0.0,3.0,1.0,0.0
12375120,297.22857666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0009842364815995,297.16326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0010364484041929,297.1590270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0007655172375962,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0010364484041929,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.4824295938014984,0.0378731749951839,0.1750340163707733,284.9424133300781,284.95001220703125,287.54998779296875,286.9457702636719,293.9807434082031,297.2169189453125,284.9424133300781,1.0,0.1319196373224258,0.0,0.0,1.0,1.0,-0.2146304994821548,1.1087201556847505e-07,0.2146303802728653,-0.071806751191616,0.1053144782781601,0.1053144782781601,0.0,25.01562118530273,25.0,2241.23193359375,-0.0,9.75644302368164,0.0,283.1499938964844,285.71832275390625,289.7273254394531,289.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2085155248641967,0.4999429583549499,4.20452606064714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.9845581054688,0.0,20.27305030822754,1895.4371337890625,0.0,0.0,0.2402246743440628,1.0,0.0,3.0,1.0,0.0
12375180,297.18359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.5363767147064209,0.0519550405442714,0.0450922772288322,297.16461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0009838513797149,297.1603698730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0007266692700795,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0009838513797149,297.1481018066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.4872698187828064,0.037868320941925,0.1747347563505172,284.9588317871094,284.95001220703125,287.54998779296875,286.9448547363281,294.0472717285156,297.2024841308594,285.03594970703125,1.0,0.1323042660951614,0.0,0.0,1.0,1.0,-0.2671383321285248,1.3808629262257457e-07,0.2671381831169128,-0.0862070992588996,0.1054579764604568,0.1054579764604568,0.0,24.00650215148925,25.0,2427.4873046875,-0.0,12.03763484954834,0.0,283.1499938964844,285.73883056640625,289.7307434082031,289.8960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2085105031728744,0.5000054836273193,4.204411041541789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,725.7716064453125,0.0,20.274959564208984,1895.4371337890625,0.0,0.0,0.2402254343032837,1.0,0.0,3.0,1.0,0.0
12375240,297.1784973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.5396680235862732,0.0514585115015506,0.0457562878727912,297.1646423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0009834407828748,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0007263660081662,297.1103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0009834407828748,297.1480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.4873090982437134,0.037867221981287,0.1747333258390426,284.9629821777344,284.95001220703125,287.54998779296875,286.9447937011719,294.05010986328125,297.1990051269531,285.04644775390625,1.0,0.1323218941688537,0.0,0.0,1.0,1.0,-0.2676466703414917,1.3826904421421204e-07,0.2676465213298797,-0.0861266031861305,0.1055180728435516,0.1055180728435516,0.0,24.001192092895508,25.0,2440.9267578125,-0.0,12.074902534484863,0.0,283.1499938964844,285.7431945800781,289.7309265136719,289.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17999.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2085343450307846,0.5000267028808594,4.204958159448324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,727.3355102539062,0.0,20.275747299194336,1895.4371337890625,0.0,0.0,0.2402263432741165,1.0,0.0,3.0,1.0,0.0
12375300,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.5299370288848877,0.0445527546107769,0.0439151972532272,297.1652526855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0009894433896988,297.1610412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.000730799511075,297.112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0009894433896988,297.1481628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.4867155253887176,0.0378628708422184,0.1747336685657501,285.0670471191406,284.95001220703125,287.54998779296875,286.9440612792969,294.0553894042969,297.15948486328125,285.178955078125,1.0,0.1325209289789199,0.0,0.0,1.0,1.0,-0.2656355798244476,1.37231069174959e-07,0.2656354606151581,-0.0856247544288635,0.1073086559772491,0.1073086559772491,0.0,24.140268325805664,25.0,2540.014892578125,-0.0,12.023714065551758,0.0,283.1499938964844,285.83349609375,289.7359313964844,289.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,17991.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2096157968044281,0.5007323622703552,4.229794292598399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,757.9540405273438,0.0,20.30443954467773,1895.4371337890625,0.0,0.0,0.2402650266885757,1.0,0.0,3.0,1.0,0.0
12375360,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.503793478012085,0.0395878292620182,0.0387234203517437,297.1658630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0009989733807742,297.16168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0007378383306786,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0009989733807742,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.4858262538909912,0.0378615111112594,0.1747824400663375,285.1731262207031,284.95001220703125,287.54998779296875,286.94317626953125,294.0459899902344,297.15057373046875,285.2403869628906,1.0,0.1326550394296646,0.0,0.0,1.0,1.0,-0.2594945132732391,1.3401142950897338e-07,0.2594943940639496,-0.0839423984289169,0.1098805963993072,0.1098805963993072,0.0,24.343530654907227,25.0,2544.4384765625,-0.0,11.790570259094238,0.0,283.1499938964844,285.9115600585937,289.746826171875,289.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17984.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2116011977195739,0.5015696287155151,4.275540366194264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.7467651367188,0.0,20.343982696533203,1895.4371337890625,0.0,0.0,0.2403359860181808,1.0,0.0,3.0,1.0,0.0
12375420,297.0249328613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.4710013568401336,0.034164298325777,0.0326349101960659,297.16717529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0010108437854796,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.000746605801396,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0010108437854796,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.4844766855239868,0.0377840436995029,0.1746008843183517,285.248291015625,284.95001220703125,287.54998779296875,286.9408874511719,294.0303039550781,297.1480712890625,285.247314453125,1.0,0.13284432888031,0.0,0.0,1.0,1.0,-0.2520088255405426,1.30095202166558e-07,0.252008706331253,-0.0818741768598556,0.1145337224006652,0.1145337224006652,0.0,24.59799194335937,25.0,2520.846435546875,-0.0,11.507986068725586,0.0,283.1499938964844,285.9606018066406,289.77984619140625,289.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2155766040086746,0.5022678375244141,4.367733730248346e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.7362060546875,0.0,20.393600463867188,1895.4371337890625,0.0,0.0,0.2404799908399582,1.0,0.0,3.0,1.0,0.0
12375480,297.0249328613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.4710013568401336,0.034164298325777,0.0326349101960659,297.16717529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0010108437854796,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.000746605801396,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0010108437854796,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.4844766855239868,0.0377840436995029,0.1746008843183517,285.248291015625,284.95001220703125,287.54998779296875,286.9408874511719,294.0303039550781,297.1480712890625,285.247314453125,1.0,0.13284432888031,0.0,0.0,1.0,1.0,-0.2520088255405426,1.30095202166558e-07,0.252008706331253,-0.0818741768598556,0.1145337224006652,0.1145337224006652,0.0,24.59799194335937,25.0,2520.846435546875,-0.0,11.507986068725586,0.0,283.1499938964844,285.9606018066406,289.77984619140625,289.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2155766040086746,0.5022678375244141,4.367733730248346e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,812.7362060546875,0.0,20.393600463867188,1895.4371337890625,0.0,0.0,0.2404799908399582,1.0,0.0,3.0,1.0,0.0
12375540,297.0162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.4472541809082031,0.03155168145895,0.0298334676772356,297.1685485839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0010174423223361,297.16436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.000751479412429,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0010174423223361,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.4832934737205505,0.0376539342105388,0.1740825176239013,285.23016357421875,284.95001220703125,287.54998779296875,286.9379577636719,294.0220947265625,297.1471252441406,285.2129821777344,1.0,0.1329677253961563,0.0,0.0,1.0,1.0,-0.2480464726686477,1.280190815577953e-07,0.248046338558197,-0.0807541087269783,0.1181919127702713,0.1181919127702713,0.0,24.74093437194824,25.0,2504.933349609375,-0.0,11.361205101013184,0.0,283.1499938964844,285.9339904785156,289.8156433105469,289.9945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17988.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2187893539667129,0.5022018551826477,4.442838541507399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.2512817382812,0.0,20.41147994995117,1895.4371337890625,0.0,0.0,0.2405838668346405,1.0,0.0,3.0,1.0,0.0
12375600,297.0162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.4472541809082031,0.03155168145895,0.0298334676772356,297.1685485839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0010174423223361,297.16436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.000751479412429,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0010174423223361,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.4832934737205505,0.0376539342105388,0.1740825176239013,285.23016357421875,284.95001220703125,287.54998779296875,286.9379577636719,294.0220947265625,297.1471252441406,285.2129821777344,1.0,0.1329677253961563,0.0,0.0,1.0,1.0,-0.2480464726686477,1.280190815577953e-07,0.248046338558197,-0.0807541087269783,0.1181919127702713,0.1181919127702713,0.0,24.74093437194824,25.0,2504.933349609375,-0.0,11.361205101013184,0.0,283.1499938964844,285.9339904785156,289.8156433105469,289.9945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17988.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2187893539667129,0.5022018551826477,4.442838541507399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.2512817382812,0.0,20.41147994995117,1895.4371337890625,0.0,0.0,0.2405838668346405,1.0,0.0,3.0,1.0,0.0
12375660,297.0178527832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.433506965637207,0.0299321506172418,0.0282160975039005,297.16998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0010217305971309,297.165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0007546467822976,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0010217305971309,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.4822759330272674,0.0375257320702075,0.1735149621963501,285.194091796875,284.95001220703125,287.54998779296875,286.93438720703125,294.0173645019531,297.1462707519531,285.1756591796875,1.0,0.1330474019050598,0.0,0.0,1.0,1.0,-0.2454384565353393,1.2664816040341978e-07,0.2454383224248886,-0.0799989998340606,0.1212086230516433,0.1212086230516433,0.0,24.83380889892578,25.0,2493.572509765625,-0.0,11.263752937316896,0.0,283.1499938964844,285.8894348144531,289.847412109375,290.0271911621094,293.1499938964844,293.1499938964844,283.1499938964844,17991.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2214573472738266,0.5019474029541016,4.505628758977309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,814.8650512695312,0.0,20.417131423950195,1895.4371337890625,0.0,0.0,0.2406557202339172,1.0,0.0,3.0,1.0,0.0
12375720,297.0178527832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.433506965637207,0.0299321506172418,0.0282160975039005,297.16998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0010217305971309,297.165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0007546467822976,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0010217305971309,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.4822759330272674,0.0375257320702075,0.1735149621963501,285.194091796875,284.95001220703125,287.54998779296875,286.93438720703125,294.0173645019531,297.1462707519531,285.1756591796875,1.0,0.1330474019050598,0.0,0.0,1.0,1.0,-0.2454384565353393,1.2664816040341978e-07,0.2454383224248886,-0.0799989998340606,0.1212086230516433,0.1212086230516433,0.0,24.83380889892578,25.0,2493.572509765625,-0.0,11.263752937316896,0.0,283.1499938964844,285.8894348144531,289.847412109375,290.0271911621094,293.1499938964844,293.1499938964844,283.1499938964844,17991.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2214573472738266,0.5019474029541016,4.505628758977309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,814.8650512695312,0.0,20.417131423950195,1895.4371337890625,0.0,0.0,0.2406557202339172,1.0,0.0,3.0,1.0,0.0
12375780,297.0228576660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.4240738749504089,0.0287024024873971,0.027044977992773,297.17144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0010247861500829,297.1672058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0007569035515189,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0010247861500829,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.4814399480819702,0.037415824830532,0.1730131357908249,285.1588134765625,284.95001220703125,287.54998779296875,286.9301452636719,294.01434326171875,297.1456604003906,285.14227294921875,1.0,0.1330957114696502,0.0,0.0,1.0,1.0,-0.2434408664703369,1.255947665868007e-07,0.2434407323598861,-0.0794085413217544,0.1237527430057525,0.1237527430057525,0.0,24.89925575256348,25.0,2484.333251953125,-0.0,11.18657398223877,0.0,283.1499938964844,285.8461608886719,289.87384033203125,290.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17993.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2237228453159332,0.5016780495643616,4.559253863334334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.1235961914062,0.0,20.41864967346192,1895.4371337890625,0.0,0.0,0.2407088875770568,1.0,0.0,3.0,1.0,0.0
12375840,297.0228576660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.4240738749504089,0.0287024024873971,0.027044977992773,297.17144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0010247861500829,297.1672058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0007569035515189,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0010247861500829,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.4814399480819702,0.037415824830532,0.1730131357908249,285.1588134765625,284.95001220703125,287.54998779296875,286.9301452636719,294.01434326171875,297.1456604003906,285.14227294921875,1.0,0.1330957114696502,0.0,0.0,1.0,1.0,-0.2434408664703369,1.255947665868007e-07,0.2434407323598861,-0.0794085413217544,0.1237527430057525,0.1237527430057525,0.0,24.89925575256348,25.0,2484.333251953125,-0.0,11.18657398223877,0.0,283.1499938964844,285.8461608886719,289.87384033203125,290.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17993.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2237228453159332,0.5016780495643616,4.559253863334334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,811.1235961914062,0.0,20.41864967346192,1895.4371337890625,0.0,0.0,0.2407088875770568,1.0,0.0,3.0,1.0,0.0
12375900,297.0258483886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.4201942682266235,0.0281662289053201,0.0265433974564075,297.1722106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,0.0010260008275508,297.16796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0007578007061965,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0010260008275508,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.4810843169689178,0.0373682789504528,0.1727942824363708,285.14276123046875,284.95001220703125,287.54998779296875,286.92779541015625,294.01324462890625,297.1454467773437,285.1273803710937,1.0,0.1331107467412948,0.0,0.0,1.0,1.0,-0.2425803244113922,1.2513994818164065e-07,0.2425801903009414,-0.0791506096720695,0.1248756870627403,0.1248756870627403,0.0,24.92491340637207,25.0,2480.239990234375,-0.0,11.152241706848145,0.0,283.1499938964844,285.8265686035156,289.8851013183594,290.06549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17994.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2247282117605209,0.501552939414978,4.583143642378218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,809.27001953125,0.0,20.418846130371094,1895.4371337890625,0.0,0.0,0.2407310009002685,1.0,0.0,3.0,1.0,0.0
12375960,297.0290222167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.4166795313358307,0.027666050940752,0.0260782930999994,297.1730041503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0010270560160279,297.1687316894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0007585800485685,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0010270560160279,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.480764627456665,0.037325169891119,0.1725955009460449,285.1278991699219,284.95001220703125,287.54998779296875,286.9252624511719,294.0123291015625,297.1452941894531,285.1136169433594,1.0,0.1331209242343902,0.0,0.0,1.0,1.0,-0.2417870908975601,1.2472010268993472e-07,0.2417869716882705,-0.0789107903838157,0.1259118020534515,0.1259118020534515,0.0,24.94694900512696,25.0,2476.415771484375,-0.0,11.119918823242188,0.0,283.1499938964844,285.8084716796875,289.8951721191406,290.07574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17995.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2256591618061065,0.5014362335205078,4.605316572536822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,807.5069580078125,0.0,20.418901443481445,1895.4371337890625,0.0,0.0,0.2407509982585907,1.0,0.0,3.0,1.0,0.0
12376020,297.0355834960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.4104514420032501,0.0267527531832456,0.0252328366041183,297.1746520996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0010287755867466,297.1703491210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0007598501397296,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0010287755867466,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.4802180826663971,0.0372504703700542,0.1722509860992431,285.1014099121094,284.95001220703125,287.54998779296875,286.91973876953125,294.0110168457031,297.1451416015625,285.0890808105469,1.0,0.1331292539834976,0.0,0.0,1.0,1.0,-0.2403647154569625,1.2396559156968578e-07,0.240364596247673,-0.0784753113985061,0.1277492940425872,0.1277492940425872,0.0,24.98214340209961,25.0,2469.423828125,-0.0,11.06017017364502,0.0,283.1499938964844,285.7763977050781,289.912109375,290.09295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17995.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2273187637329101,0.5012271404266357,4.644967965816704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,804.281982421875,0.0,20.4188232421875,1895.4371337890625,0.0,0.0,0.2407859712839126,1.0,0.0,3.0,1.0,0.0
12376080,297.0355834960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.4104514420032501,0.0267527531832456,0.0252328366041183,297.1746520996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0010287755867466,297.1703491210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0007598501397296,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0010287755867466,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.4802180826663971,0.0372504703700542,0.1722509860992431,285.1014099121094,284.95001220703125,287.54998779296875,286.91973876953125,294.0110168457031,297.1451416015625,285.0890808105469,1.0,0.1331292539834976,0.0,0.0,1.0,1.0,-0.2403647154569625,1.2396559156968578e-07,0.240364596247673,-0.0784753113985061,0.1277492940425872,0.1277492940425872,0.0,24.98214340209961,25.0,2469.423828125,-0.0,11.06017017364502,0.0,283.1499938964844,285.7763977050781,289.912109375,290.09295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17995.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2273187637329101,0.5012271404266357,4.644967965816704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,804.281982421875,0.0,20.4188232421875,1895.4371337890625,0.0,0.0,0.2407859712839126,1.0,0.0,3.0,1.0,0.0
12376140,297.042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.4049688875675201,0.0259379055351018,0.0244799144566059,297.1763610839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0010300780413672,297.1720275878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0007608120795339,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0010300780413672,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.479773461818695,0.037188347429037,0.1719648987054824,285.07867431640625,284.95001220703125,287.54998779296875,286.9135437011719,294.0101928710937,297.1451110839844,285.06805419921875,1.0,0.1331250518560409,0.0,0.0,1.0,1.0,-0.2391221523284912,1.2330434628893272e-07,0.2391220331192016,-0.078088141977787,0.1293093413114547,0.1293093413114547,0.0,25.00789260864257,25.0,2463.134765625,-0.0,11.005935668945312,0.0,283.1499938964844,285.7491455078125,289.9252319335937,290.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0020142849534749,1.0,0.0,0.0,0.2287372201681137,0.5010470151901245,4.678985643380429e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,801.4232788085938,0.0,20.418630599975582,1895.4371337890625,0.0,0.0,0.2408154755830764,1.0,0.0,3.0,1.0,0.0
12376200,297.042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.4049688875675201,0.0259379055351018,0.0244799144566059,297.1763610839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0010300780413672,297.1720275878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0007608120795339,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0010300780413672,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.479773461818695,0.037188347429037,0.1719648987054824,285.07867431640625,284.95001220703125,287.54998779296875,286.9135437011719,294.0101928710937,297.1451110839844,285.06805419921875,1.0,0.1331250518560409,0.0,0.0,1.0,1.0,-0.2391221523284912,1.2330434628893272e-07,0.2391220331192016,-0.078088141977787,0.1293093413114547,0.1293093413114547,0.0,25.00789260864257,25.0,2463.134765625,-0.0,11.005935668945312,0.0,283.1499938964844,285.7491455078125,289.9252319335937,290.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0020142849534749,1.0,0.0,0.0,0.2287372201681137,0.5010470151901245,4.678985643380429e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,801.4232788085938,0.0,20.418630599975582,1895.4371337890625,0.0,0.0,0.2408154755830764,1.0,0.0,3.0,1.0,0.0
12376260,297.0467834472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.4015158116817474,0.0254339277744293,0.024013977497816,297.1775817871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0010307763004675,297.1732177734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0007613278576172,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0010307763004675,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.479517251253128,0.0371517278254032,0.1717965453863144,285.0650634765625,284.95001220703125,287.54998779296875,286.9089660644531,294.0098876953125,297.1451721191406,285.0553894042969,1.0,0.1331169158220291,0.0,0.0,1.0,1.0,-0.2383632659912109,1.228992658752759e-07,0.2383631467819214,-0.0778479278087616,0.1302315592765808,0.1302315592765808,0.0,25.02119445800781,25.0,2459.182861328125,-0.0,10.971837043762209,0.0,283.1499938964844,285.73297119140625,289.9322814941406,290.11346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17996.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0055690594017505,1.0,0.0,0.0,0.2295802235603332,0.5009385347366333,4.699259203988504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.64990234375,0.0,20.4184513092041,1895.4371337890625,0.0,0.0,0.2408329248428344,1.0,0.0,3.0,1.0,0.0
12376320,297.04888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.3999431431293487,0.0252101253718137,0.0238068904727697,297.1781616210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0010310603538528,297.1737976074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0007615376380272,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0010310603538528,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.4794076383113861,0.0371358171105384,0.1717234551906585,285.05908203125,284.95001220703125,287.54998779296875,286.9066772460937,294.0097961425781,297.14520263671875,285.0498352050781,1.0,0.1331119090318679,0.0,0.0,1.0,1.0,-0.2380279749631881,1.2271992488877004e-07,0.2380278557538986,-0.0777407363057136,0.1306301355361938,0.1306301355361938,0.0,25.02645874023437,25.0,2457.404052734375,-0.0,10.95652675628662,0.0,283.1499938964844,285.7259216308594,289.9350891113281,290.1163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0077324039302766,1.0,0.0,0.0,0.2299456447362899,0.500890851020813,4.708060608038522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,798.8561401367188,0.0,20.41835021972656,1895.4371337890625,0.0,0.0,0.2408404797315597,1.0,0.0,3.0,1.0,0.0
12376380,297.05548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.3951634168624878,0.024563955143094,0.0232081040740013,297.1800537109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.00103179004509,297.1756591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0007620765827596,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.00103179004509,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.4791035652160644,0.0370906852185726,0.1715163737535476,285.0420837402344,284.95001220703125,287.54998779296875,286.8992004394531,294.009765625,297.1453552246094,285.03399658203125,1.0,0.1330925077199936,0.0,0.0,1.0,1.0,-0.2370633035898208,1.222024508251707e-07,0.2370631694793701,-0.0774279311299324,0.1317421644926071,0.1317421644926071,0.0,25.0394344329834,25.0,2452.15185546875,-0.0,10.91161823272705,0.0,283.1499938964844,285.7060546875,289.94207763671875,290.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,17997.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0163389667868614,1.0,0.0,0.0,0.2309688627719879,0.5007546544075012,4.732747971303297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.5214233398438,0.0,20.417957305908203,1895.4371337890625,0.0,0.0,0.2408615052700042,1.0,0.0,3.0,1.0,0.0
12376440,297.05548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.3951634168624878,0.024563955143094,0.0232081040740013,297.1800537109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.00103179004509,297.1756591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0007620765827596,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.00103179004509,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.4791035652160644,0.0370906852185726,0.1715163737535476,285.0420837402344,284.95001220703125,287.54998779296875,286.8992004394531,294.009765625,297.1453552246094,285.03399658203125,1.0,0.1330925077199936,0.0,0.0,1.0,1.0,-0.2370633035898208,1.222024508251707e-07,0.2370631694793701,-0.0774279311299324,0.1317421644926071,0.1317421644926071,0.0,25.0394344329834,25.0,2452.15185546875,-0.0,10.91161823272705,0.0,283.1499938964844,285.7060546875,289.94207763671875,290.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,17997.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0163389667868614,1.0,0.0,0.0,0.2309688627719879,0.5007546544075012,4.732747971303297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.5214233398438,0.0,20.417957305908203,1895.4371337890625,0.0,0.0,0.2408615052700042,1.0,0.0,3.0,1.0,0.0
12376500,297.0587158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.3928179740905761,0.0242703203111886,0.0229354258626699,297.1810302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0010320764267817,297.1766052246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0007622881093993,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0010320764267817,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.4789706170558929,0.0370703749358654,0.1714232712984085,285.034423828125,284.95001220703125,287.54998779296875,286.89520263671875,294.0098571777344,297.1454467773437,285.02685546875,1.0,0.1330811232328415,0.0,0.0,1.0,1.0,-0.2366252839565277,1.2196659326946246e-07,0.2366251647472381,-0.0772833600640297,0.1322280913591385,0.1322280913591385,0.0,25.04421043395996,25.0,2449.68994140625,-0.0,10.890788078308104,0.0,283.1499938964844,285.6972045898437,289.9446105957031,290.1260681152344,293.1499938964844,293.1499938964844,283.1499938964844,17997.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0216113328933715,1.0,0.0,0.0,0.2314177900552749,0.5006930828094482,4.7435992911459834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.4283447265625,0.0,20.41771507263184,1895.4371337890625,0.0,0.0,0.2408706694841385,1.0,0.0,3.0,1.0,0.0
12376560,297.0619506835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.3904854357242584,0.0239957775920629,0.0226800274103879,297.1820068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0010323179885745,297.17755126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.00076246651588,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0010323179885745,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.4788484573364258,0.0370513312518596,0.1713360100984573,285.0272827148437,284.95001220703125,287.54998779296875,286.8910522460937,294.0100402832031,297.1455383300781,285.02020263671875,1.0,0.1330689340829849,0.0,0.0,1.0,1.0,-0.2362148910760879,1.217449892010336e-07,0.2362147718667984,-0.0771461352705955,0.1326714754104614,0.1326714754104614,0.0,25.04802322387696,25.0,2447.332275390625,-0.0,10.871012687683104,0.0,283.1499938964844,285.68902587890625,289.9465637207031,290.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17997.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0274733342230319,1.0,0.0,0.0,0.231828436255455,0.5006354451179504,4.7535362313055884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.379638671875,0.0,20.417442321777344,1895.4371337890625,0.0,0.0,0.240879014134407,1.0,0.0,3.0,1.0,0.0
12376620,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.3859561085700989,0.0235025286674499,0.0222197845578193,297.1840515136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0010326849296689,297.1795349121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0007627375889569,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0010326849296689,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.4786320626735687,0.0370165072381496,0.1711765080690384,285.0143737792969,284.95001220703125,287.54998779296875,286.8822326660156,294.0105895996094,297.145751953125,285.0081787109375,1.0,0.1330428719520568,0.0,0.0,1.0,1.0,-0.2354723662137985,1.213420830481482e-07,0.2354722470045089,-0.0768925175070762,0.1334419399499893,0.1334419399499893,0.0,25.05319595336914,25.0,2442.918701171875,-0.0,10.834562301635742,0.0,283.1499938964844,285.6744384765625,289.9488525390625,290.13043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408191457390785,1.0,0.0,0.0,0.2325444966554641,0.5005308389663696,4.770888129002061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.4046020507812,0.0,20.416805267333984,1895.4371337890625,0.0,0.0,0.2408933788537979,1.0,0.0,3.0,1.0,0.0
12376680,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.3859561085700989,0.0235025286674499,0.0222197845578193,297.1840515136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0010326849296689,297.1795349121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0007627375889569,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0010326849296689,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.4786320626735687,0.0370165072381496,0.1711765080690384,285.0143737792969,284.95001220703125,287.54998779296875,286.8822326660156,294.0105895996094,297.145751953125,285.0081787109375,1.0,0.1330428719520568,0.0,0.0,1.0,1.0,-0.2354723662137985,1.213420830481482e-07,0.2354722470045089,-0.0768925175070762,0.1334419399499893,0.1334419399499893,0.0,25.05319595336914,25.0,2442.918701171875,-0.0,10.834562301635742,0.0,283.1499938964844,285.6744384765625,289.9488525390625,290.13043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408191457390785,1.0,0.0,0.0,0.2325444966554641,0.5005308389663696,4.770888129002061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.4046020507812,0.0,20.416805267333984,1895.4371337890625,0.0,0.0,0.2408933788537979,1.0,0.0,3.0,1.0,0.0
