time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376740,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.3819670379161834,0.0719277486205101,0.0218252018094062,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.050000000745058,0.0010329218348488,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.050000000745058,0.0007629125029779,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.050000000745058,0.0010329218348488,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4784468710422516,0.0851360186934471,0.1710335612297058,285.00311279296875,291.1499938964844,287.54998779296875,286.8727722167969,294.01141357421875,297.14599609375,284.99774169921875,1.0,0.1330156326293945,0.0,0.0,1.0,1.0,-0.2348280847072601,1.209897533271942e-07,0.2348279654979705,-0.0766649842262268,0.0514070354402065,0.0514070354402065,0.0,25.055683135986328,45.0,2438.89794921875,-0.0,10.802159309387209,1.0,283.1499938964844,285.6619873046875,289.94921875,290.130859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.056125272065401,1.0,0.0,0.0,0.2331343293190002,0.5004392266273499,4.785205121038416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.5817260742188,0.0,20.41606330871582,1895.4371337890625,0.0,0.0,0.2409049868583679,1.0,0.0,3.0,1.0,0.0
12376800,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.3819670379161834,0.0719277486205101,0.0218252018094062,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.050000000745058,0.0010329218348488,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.050000000745058,0.0007629125029779,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.050000000745058,0.0010329218348488,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4784468710422516,0.0851360186934471,0.1710335612297058,285.00311279296875,291.1499938964844,287.54998779296875,286.8727722167969,294.01141357421875,297.14599609375,284.99774169921875,1.0,0.1330156326293945,0.0,0.0,1.0,1.0,-0.2348280847072601,1.209897533271942e-07,0.2348279654979705,-0.0766649842262268,0.0514070354402065,0.0514070354402065,0.0,25.055683135986328,45.0,2438.89794921875,-0.0,10.802159309387209,1.0,283.1499938964844,285.6619873046875,289.94921875,290.130859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.056125272065401,1.0,0.0,0.0,0.2331343293190002,0.5004392266273499,4.785205121038416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.5817260742188,0.0,20.41606330871582,1895.4371337890625,0.0,0.0,0.2409049868583679,1.0,0.0,3.0,1.0,0.0
12376860,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.6946648955345154,0.0680579841136932,0.0594550371170043,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.6128658652305603,0.050000000745058,0.0430825538933277,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.6128658652305603,0.050000000745058,0.0318206287920475,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.6128658652305603,0.050000000745058,0.0430825538933277,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.739286482334137,0.0826951116323471,0.3591000437736511,285.3424072265625,291.1499938964844,287.5506896972656,286.8685607910156,294.3905639648437,297.1321105957031,285.8031616210937,1.0,0.1410371512174606,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.6438143849372864,0.0318010598421096,0.6120133399963379,-0.1489176750183105,0.0154201621189713,0.0154201621189713,0.0,13.618559837341309,45.0,3640.69189453125,-0.0,30.193405151367188,1.0,283.1499938964844,285.8929443359375,289.930908203125,290.0928649902344,293.1499938964844,293.1499938964844,283.1499938964844,18365.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0620243400335311,1.0,0.0,0.0,0.1529500484466552,0.4605078101158142,2.9927176292687822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,613.31884765625,0.0,18.65079116821289,1895.4371337890625,0.0,0.0,0.2382167726755142,1.0,0.0,3.0,1.0,0.0
12376920,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.6673942804336548,0.0626097843050956,0.0590075775980949,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.6121739745140076,0.050000000745058,0.0477174296975135,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.6121739745140076,0.050000000745058,0.0352439284324646,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.6121739745140076,0.050000000745058,0.0477174296975135,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.718762993812561,0.0789117962121963,0.364428162574768,286.6053466796875,291.1499938964844,287.552734375,286.8656616210937,294.4375915527344,297.0921630859375,287.0283508300781,1.0,0.1491473019123077,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.6649744510650635,0.1623468697071075,0.5026275515556335,-0.0226606056094169,5.551115123125783e-17,5.551115123125783e-17,0.0,16.041479110717773,33.0,3678.87646484375,-0.0,34.952816009521484,1.0,283.1499938964844,286.5556335449219,289.8937072753906,290.0397644042969,293.1499938964844,293.1499938964844,283.1499938964844,19073.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0632520616054534,1.0,0.0,0.0,0.0269898567348718,0.3837869167327881,5.122808288682279e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,320.7619323730469,0.0,15.503232955932615,1895.4371337890625,0.0,0.0,0.2339616566896438,1.0,0.0,3.0,1.0,0.0
12376980,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.5763891935348511,0.050000000745058,0.0463372468948364,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.573017954826355,0.050000000745058,0.0480913333594799,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.573017954826355,0.050000000745058,0.0355200953781604,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.573017954826355,0.050000000745058,0.0480913333594799,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95263671875,0.6602631211280823,0.0746218785643577,0.3426360487937927,287.95654296875,291.1499938964844,287.56072998046875,286.8636779785156,288.6248779296875,297.0535583496094,287.9170227050781,1.0,0.1548821032047271,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.6248416304588318,0.5746651887893677,0.0501764491200447,0.3969446718692779,5.551115123125783e-17,5.551115123125783e-17,0.0,20.87067413330078,25.0,1140.5640869140625,-0.0,36.12068557739258,1.0,283.1494140625,286.5892944335937,289.6217346191406,289.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18085.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0173571743071079,1.0,0.0,0.0,1.6063364455476403e-05,0.4553116261959076,3.04608985604582e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1383652836084365,0.0,17.567686080932617,1895.4371337890625,0.0,0.0,0.2328962087631225,1.0,0.0,3.0,1.0,0.0
12377040,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.5763891935348511,0.050000000745058,0.0463372468948364,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.573017954826355,0.050000000745058,0.0480913333594799,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.573017954826355,0.050000000745058,0.0355200953781604,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.573017954826355,0.050000000745058,0.0480913333594799,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95263671875,0.6602631211280823,0.0746218785643577,0.3426360487937927,287.95654296875,291.1499938964844,287.56072998046875,286.8636779785156,288.6248779296875,297.0535583496094,287.9170227050781,1.0,0.1548821032047271,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.6248416304588318,0.5746651887893677,0.0501764491200447,0.3969446718692779,5.551115123125783e-17,5.551115123125783e-17,0.0,20.87067413330078,25.0,1140.5640869140625,-0.0,36.12068557739258,1.0,283.1494140625,286.5892944335937,289.6217346191406,289.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18085.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0173571743071079,1.0,0.0,0.0,1.6063364455476403e-05,0.4553116261959076,3.04608985604582e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1383652836084365,0.0,17.567686080932617,1895.4371337890625,0.0,0.0,0.2328962087631225,1.0,0.0,3.0,1.0,0.0
12377100,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025817871094,0.5662705302238464,0.050000000745058,0.0457317642867565,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.80230712890625,0.5661513209342957,0.050000000745058,0.0481330454349517,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80230712890625,0.5661513209342957,0.050000000745058,0.0355509035289287,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80230712890625,0.5661513209342957,0.050000000745058,0.0481330454349517,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78289794921875,0.6488887667655945,0.0730593428015708,0.3354541063308716,287.77410888671875,291.1499938964844,287.5666198730469,286.8645324707031,287.594970703125,297.04364013671875,287.68829345703125,1.0,0.1560065895318985,1.0,1.0,0.0,1.0,-0.6156315207481384,0.6156293749809265,2.1864123027626192e-06,0.4398066401481628,5.551115123125783e-17,5.551115123125783e-17,0.0,21.85439109802246,25.0,300.9337463378906,-0.0,36.221378326416016,1.0,283.1493530273437,286.5892944335937,289.4760131835937,289.552734375,293.1499938964844,293.1499938964844,283.1499938964844,17955.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5946654457366094e-05,0.4714238345623016,3.023958308149416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.120198905467987,0.0,18.115591049194336,1895.4371337890625,0.0,0.0,0.2332097440958023,1.0,0.0,3.0,1.0,0.0
12377160,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342163085937,0.5627633929252625,0.050000000745058,0.0457294397056102,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342163085937,0.5627599358558655,0.050000000745058,0.0481545850634574,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342163085937,0.5627599358558655,0.050000000745058,0.0355668142437934,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342163085937,0.5627599358558655,0.050000000745058,0.0481545850634574,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.6414188742637634,0.0715592950582504,0.3286517262458801,287.6157531738281,291.1499938964844,287.5736999511719,286.8665771484375,287.5726318359375,297.0350646972656,287.5909118652344,1.0,0.1561014205217361,1.0,1.0,0.0342391841113567,1.0,-0.6075357794761658,0.6075180768966675,1.771982897480484e-05,0.4335978627204895,5.551115123125783e-17,5.551115123125783e-17,0.0,22.33247947692871,25.0,65.02103424072266,-0.0,35.89599609375,1.0,283.1492614746094,286.5892944335937,289.33837890625,289.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17910.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5906154658296145e-05,0.481948047876358,3.016278091010072e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1136378422379493,0.0,18.510210037231445,1895.4371337890625,0.0,0.0,0.2336350977420807,1.0,0.0,3.0,1.0,0.0
12377220,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0457705818116664,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0481986254453659,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0355993397533893,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0481986254453659,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.6280457973480225,0.0689830258488655,0.3166172504425049,287.6268005371094,291.1499938964844,287.59136962890625,286.8740539550781,287.6347351074219,297.0233764648437,287.6400756835937,1.0,0.1569116860628128,1.0,1.0,0.1027175486087799,1.0,-0.5932865142822266,0.58937668800354,0.0039098500274121,0.4188839793205261,5.551115123125783e-17,5.551115123125783e-17,0.0,23.330211639404297,25.0,0.4817222058773041,-0.0,35.48141098022461,1.0,283.1491394042969,286.5892639160156,289.0859375,289.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17916.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5911844457150437e-05,0.4930886328220367,3.0173568721716963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1047962978482246,0.0,18.98360824584961,1895.4371337890625,0.0,0.0,0.2343859374523162,1.0,0.0,3.0,1.0,0.0
12377280,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0457705818116664,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0481986254453659,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0355993397533893,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.556155800819397,0.050000000745058,0.0481986254453659,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.6280457973480225,0.0689830258488655,0.3166172504425049,287.6268005371094,291.1499938964844,287.59136962890625,286.8740539550781,287.6347351074219,297.0233764648437,287.6400756835937,1.0,0.1569116860628128,1.0,1.0,0.1027175486087799,1.0,-0.5932865142822266,0.58937668800354,0.0039098500274121,0.4188839793205261,5.551115123125783e-17,5.551115123125783e-17,0.0,23.330211639404297,25.0,0.4817222058773041,-0.0,35.48141098022461,1.0,283.1491394042969,286.5892639160156,289.0859375,289.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17916.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5911844457150437e-05,0.4930886328220367,3.0173568721716963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1047962978482246,0.0,18.98360824584961,1895.4371337890625,0.0,0.0,0.2343859374523162,1.0,0.0,3.0,1.0,0.0
12377340,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0458018891513347,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0482315942645072,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0356236919760704,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0482315942645072,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.6178450584411621,0.066941887140274,0.3070496320724487,287.7125549316406,291.1499938964844,287.6134338378906,286.88580322265625,288.0717163085937,297.0184936523437,287.741943359375,1.0,0.157354936003685,1.0,1.0,0.1711959093809127,1.0,-0.5819492936134338,0.5514082312583923,0.0305410530418157,0.3838316202163696,5.551115123125783e-17,5.551115123125783e-17,0.0,24.069494247436523,25.0,93.42764282226562,-0.0,35.086692810058594,1.0,283.1490173339844,286.5892333984375,288.8612670898437,288.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,17949.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5941344827297144e-05,0.4975156188011169,3.02295135538172e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1009920611977577,0.0,19.203826904296875,1895.4371337890625,0.0,0.0,0.2348484843969345,1.0,0.0,3.0,1.0,0.0
12377400,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0458018891513347,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0482315942645072,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0356236919760704,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.5514920949935913,0.050000000745058,0.0482315942645072,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.6178450584411621,0.066941887140274,0.3070496320724487,287.7125549316406,291.1499938964844,287.6134338378906,286.88580322265625,288.0717163085937,297.0184936523437,287.741943359375,1.0,0.157354936003685,1.0,1.0,0.1711959093809127,1.0,-0.5819492936134338,0.5514082312583923,0.0305410530418157,0.3838316202163696,5.551115123125783e-17,5.551115123125783e-17,0.0,24.069494247436523,25.0,93.42764282226562,-0.0,35.086692810058594,1.0,283.1490173339844,286.5892333984375,288.8612670898437,288.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,17949.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5941344827297144e-05,0.4975156188011169,3.02295135538172e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1009920611977577,0.0,19.203826904296875,1895.4371337890625,0.0,0.0,0.2348484843969345,1.0,0.0,3.0,1.0,0.0
12377460,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82843017578125,0.5489622354507446,0.050000000745058,0.0458195582032203,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82843017578125,0.5489622354507446,0.050000000745058,0.0482501983642578,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82843017578125,0.5489622354507446,0.050000000745058,0.0356374345719814,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82843017578125,0.5489622354507446,0.050000000745058,0.0482501983642578,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.6114363670349121,0.0656861215829849,0.3011208176612854,287.8412170410156,291.1499938964844,287.6329650878906,286.8974609375,288.66046142578125,297.0181884765625,287.88922119140625,1.0,0.1575207561254501,1.0,1.0,0.278522789478302,1.0,-0.574916660785675,0.5053079724311829,0.0696086883544921,0.3396957814693451,5.551115123125783e-17,5.551115123125783e-17,0.0,24.47880172729492,25.0,230.0047912597656,-0.0,34.78718566894531,1.0,283.1488952636719,286.5892333984375,288.7074279785156,288.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17969.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5958983567543328e-05,0.498915284872055,3.026295848033295e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1015964522957801,0.0,19.28323554992676,1895.4371337890625,0.0,0.0,0.2350440025329589,1.0,0.0,3.0,1.0,0.0
12377520,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.5483044385910034,0.050000000745058,0.0458242334425449,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.5483044385910034,0.050000000745058,0.0482551269233226,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.5483044385910034,0.050000000745058,0.0356410704553127,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.5483044385910034,0.050000000745058,0.0482551269233226,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8920593261719,0.6096107363700867,0.0653414130210876,0.2994758188724518,287.8985900878906,291.1499938964844,287.6395874023437,286.9015808105469,288.9519348144531,297.01861572265625,287.9586181640625,1.0,0.1575494259595871,1.0,1.0,0.3124154806137085,1.0,-0.5729641318321228,0.4848864078521728,0.0880777612328529,0.3198620080947876,5.551115123125783e-17,5.551115123125783e-17,0.0,24.585405349731445,25.0,299.7634582519531,-0.0,34.69559097290039,1.0,283.1488647460937,286.5892333984375,288.66168212890625,288.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17974.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963261830620468e-05,0.4991739094257355,3.0271073733594e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1025323271751403,0.0,19.29910087585449,1895.4371337890625,0.0,0.0,0.2350861430168151,1.0,0.0,3.0,1.0,0.0
12377580,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.0458391644060611,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.0482708476483821,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.035652682185173,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.0482708476483821,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.6034836173057556,0.0642333179712295,0.2939494848251343,288.3131408691406,291.1499938964844,287.6695861816406,286.92108154296875,290.56988525390625,297.0233764648437,288.4425048828125,1.0,0.1575818657875061,1.0,1.0,0.453635036945343,1.0,-0.566400945186615,0.3803030848503113,0.1860978603363037,0.2174495160579681,5.551115123125783e-17,5.551115123125783e-17,0.0,24.918380737304688,25.0,704.1127319335938,-0.0,34.3570671081543,1.0,283.14874267578125,286.5892028808594,288.4847412109375,288.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597547270648647e-05,0.4997540414333343,3.029422958149286e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1117529571056366,0.0,19.33772850036621,1895.4371337890625,0.0,0.0,0.2351960688829422,1.0,0.0,3.0,1.0,0.0
12377640,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.0458391644060611,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.0482708476483821,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.035652682185173,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791442871094,0.5462383031845093,0.050000000745058,0.0482708476483821,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.6034836173057556,0.0642333179712295,0.2939494848251343,288.3131408691406,291.1499938964844,287.6695861816406,286.92108154296875,290.56988525390625,297.0233764648437,288.4425048828125,1.0,0.1575818657875061,1.0,1.0,0.453635036945343,1.0,-0.566400945186615,0.3803030848503113,0.1860978603363037,0.2174495160579681,5.551115123125783e-17,5.551115123125783e-17,0.0,24.918380737304688,25.0,704.1127319335938,-0.0,34.3570671081543,1.0,283.14874267578125,286.5892028808594,288.4847412109375,288.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597547270648647e-05,0.4997540414333343,3.029422958149286e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1117529571056366,0.0,19.33772850036621,1895.4371337890625,0.0,0.0,0.2351960688829422,1.0,0.0,3.0,1.0,0.0
12377700,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.5456346273422241,0.050000000745058,0.0458435975015163,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.5456346273422241,0.050000000745058,0.0482755154371261,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.5456346273422241,0.050000000745058,0.0356561318039894,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.5456346273422241,0.050000000745058,0.0482755154371261,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.6015375256538391,0.06392353028059,0.2921797037124634,288.64019775390625,291.1499938964844,287.6859436035156,286.9320983886719,291.3901062011719,297.02789306640625,288.80078125,1.0,0.1575657278299331,1.0,1.0,0.5242447853088379,1.0,-0.5642973184585571,0.3315319418907165,0.2327653914690017,0.1694695800542831,5.551115123125783e-17,5.551115123125783e-17,0.0,25.01423072814941,25.0,908.7725830078124,-0.0,34.235931396484375,1.0,283.148681640625,286.5892028808594,288.4040832519531,288.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,17992.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979010640876368e-05,0.4998742043972015,3.030093808243512e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1196344196796417,0.0,19.34689712524414,1895.4371337890625,0.0,0.0,0.2352247536182403,1.0,0.0,3.0,1.0,0.0
12377760,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745178222656,0.5453343987464905,0.050000000745058,0.0458458140492439,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745178222656,0.5453343987464905,0.050000000745058,0.0482778511941432,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745178222656,0.5453343987464905,0.050000000745058,0.0356578566133976,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745178222656,0.5453343987464905,0.050000000745058,0.0482778511941432,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0016784667969,0.6004894971847534,0.063799113035202,0.291204035282135,289.024658203125,291.1499938964844,287.703125,286.9439697265625,291.9478759765625,297.03399658203125,289.199462890625,1.0,0.1575442105531692,1.0,1.0,0.5789358019828796,1.0,-0.5631363391876221,0.3015024065971374,0.2616339027881622,0.1399289518594741,5.551115123125783e-17,5.551115123125783e-17,0.0,25.061084747314453,25.0,1036.8621826171875,-0.0,34.16298294067383,1.0,283.1485900878906,286.5892028808594,288.3283386230469,288.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17995.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981411706889048e-05,0.4999401569366455,3.030549173155957e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1288749128580093,0.0,19.35246086120605,1895.4371337890625,0.0,0.0,0.2352432161569595,1.0,0.0,3.0,1.0,0.0
12377820,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0458448082208633,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0482767894864082,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0356570743024349,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0482767894864082,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814025878906,0.6009300351142883,0.0640525370836258,0.2915988564491272,289.8034973144531,291.1499938964844,287.7398986816406,286.97003173828125,292.6003112792969,297.0501708984375,289.9652099609375,1.0,0.1575216054916381,1.0,1.0,0.6883177161216736,1.0,-0.5636047124862671,0.2667867541313171,0.2968179583549499,0.1054296717047691,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03504753112793,25.0,1067.8492431640625,-0.0,34.176910400390625,1.0,283.1484680175781,286.5892028808594,288.1905212402344,288.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984058336471207e-05,0.4999924302101135,3.031051158761816e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471812427043914,0.0,19.35773086547852,1895.4371337890625,0.0,0.0,0.2352622300386428,1.0,0.0,3.0,1.0,0.0
12377880,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0458448082208633,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0482767894864082,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0356570743024349,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548217773437,0.5454713702201843,0.050000000745058,0.0482767894864082,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7814025878906,0.6009300351142883,0.0640525370836258,0.2915988564491272,289.8034973144531,291.1499938964844,287.7398986816406,286.97003173828125,292.6003112792969,297.0501708984375,289.9652099609375,1.0,0.1575216054916381,1.0,1.0,0.6883177161216736,1.0,-0.5636047124862671,0.2667867541313171,0.2968179583549499,0.1054296717047691,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03504753112793,25.0,1067.8492431640625,-0.0,34.176910400390625,1.0,283.1484680175781,286.5892028808594,288.1905212402344,288.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984058336471207e-05,0.4999924302101135,3.031051158761816e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471812427043914,0.0,19.35773086547852,1895.4371337890625,0.0,0.0,0.2352622300386428,1.0,0.0,3.0,1.0,0.0
12377940,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0458389781415462,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0482706502079963,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0356525368988513,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0482706502079963,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815368652344,0.6038793921470642,0.0648053884506225,0.2944414615631103,290.5004272460937,291.1499938964844,287.7796325683594,286.9989624023437,292.8912658691406,297.06951904296875,290.63897705078125,1.0,0.1575645059347152,1.0,1.0,0.7976996898651123,1.0,-0.5669884085655212,0.2538675665855407,0.3131208717823028,0.0919508337974548,5.551115123125783e-17,5.551115123125783e-17,0.0,24.90623664855957,25.0,951.56396484375,-0.0,34.378353118896484,1.0,283.1483459472656,286.5892333984375,288.0696716308594,288.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985160644049756e-05,0.5000035166740417,3.03125986768002e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623439490795135,0.0,19.35947036743164,1895.4371337890625,0.0,0.0,0.2352694272994995,1.0,0.0,3.0,1.0,0.0
12378000,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0458389781415462,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0482706502079963,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0356525368988513,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4574890136719,0.5462653040885925,0.050000000745058,0.0482706502079963,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815368652344,0.6038793921470642,0.0648053884506225,0.2944414615631103,290.5004272460937,291.1499938964844,287.7796325683594,286.9989624023437,292.8912658691406,297.06951904296875,290.63897705078125,1.0,0.1575645059347152,1.0,1.0,0.7976996898651123,1.0,-0.5669884085655212,0.2538675665855407,0.3131208717823028,0.0919508337974548,5.551115123125783e-17,5.551115123125783e-17,0.0,24.90623664855957,25.0,951.56396484375,-0.0,34.378353118896484,1.0,283.1483459472656,286.5892333984375,288.0696716308594,288.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985160644049756e-05,0.5000035166740417,3.03125986768002e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623439490795135,0.0,19.35947036743164,1895.4371337890625,0.0,0.0,0.2352694272994995,1.0,0.0,3.0,1.0,0.0
12378060,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0458306930959224,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0482619255781173,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0356460958719253,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0482619255781173,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.6083226799964905,0.0658841356635093,0.2989219129085541,291.085693359375,291.1499938964844,287.822021484375,287.03045654296875,292.9749450683594,297.08990478515625,291.1966857910156,1.0,0.1576955616474151,1.0,1.0,0.8300316333770752,1.0,-0.5723264813423157,0.2537204921245575,0.3186059892177582,0.0907340869307518,5.551115123125783e-17,5.551115123125783e-17,0.0,24.72917938232422,25.0,777.8224487304688,-0.0,34.72671890258789,1.0,283.148193359375,286.5892333984375,287.96417236328125,287.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985591744538397e-05,0.5000038743019104,3.031341724944042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1734798997640609,0.0,19.359981536865234,1895.4371337890625,0.0,0.0,0.2352719902992248,1.0,0.0,3.0,1.0,0.0
12378120,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0458306930959224,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0482619255781173,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0356460958719253,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.5474058389663696,0.050000000745058,0.0482619255781173,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.6083226799964905,0.0658841356635093,0.2989219129085541,291.085693359375,291.1499938964844,287.822021484375,287.03045654296875,292.9749450683594,297.08990478515625,291.1966857910156,1.0,0.1576955616474151,1.0,1.0,0.8300316333770752,1.0,-0.5723264813423157,0.2537204921245575,0.3186059892177582,0.0907340869307518,5.551115123125783e-17,5.551115123125783e-17,0.0,24.72917938232422,25.0,777.8224487304688,-0.0,34.72671890258789,1.0,283.148193359375,286.5892333984375,287.96417236328125,287.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985591744538397e-05,0.5000038743019104,3.031341724944042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1734798997640609,0.0,19.359981536865234,1895.4371337890625,0.0,0.0,0.2352719902992248,1.0,0.0,3.0,1.0,0.0
12378180,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0458216592669487,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0482524149119854,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0356390699744224,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0482524149119854,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445556640625,0.6134362816810608,0.0671509504318237,0.3043858110904693,291.5560913085937,291.1499938964844,287.8667907714844,287.0642395019531,293.03582763671875,297.1097412109375,291.6449279785156,1.0,0.15791916847229,1.0,1.0,0.8623636364936829,1.0,-0.5788413882255554,0.254772812128067,0.3240686058998108,0.0904402285814285,5.551115123125783e-17,5.551115123125783e-17,0.0,24.541860580444336,25.0,617.9656982421875,-0.0,35.183589935302734,1.0,283.1480712890625,286.5892944335937,287.8727111816406,287.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.500002384185791,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1811521798372268,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
12378240,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0458216592669487,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0482524149119854,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0356390699744224,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5268249511719,0.5486664175987244,0.050000000745058,0.0482524149119854,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5445556640625,0.6134362816810608,0.0671509504318237,0.3043858110904693,291.5560913085937,291.1499938964844,287.8667907714844,287.0642395019531,293.03582763671875,297.1097412109375,291.6449279785156,1.0,0.15791916847229,1.0,1.0,0.8623636364936829,1.0,-0.5788413882255554,0.254772812128067,0.3240686058998108,0.0904402285814285,5.551115123125783e-17,5.551115123125783e-17,0.0,24.541860580444336,25.0,617.9656982421875,-0.0,35.183589935302734,1.0,283.1480712890625,286.5892944335937,287.8727111816406,287.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.500002384185791,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1811521798372268,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
12378300,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73004150390625,0.5492995977401733,0.050000000745058,0.045817170292139,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73004150390625,0.5492995977401733,0.050000000745058,0.0482476875185966,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73004150390625,0.5492995977401733,0.050000000745058,0.0356355756521225,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73004150390625,0.5492995977401733,0.050000000745058,0.0482476875185966,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464599609375,0.6160264611244202,0.067826472222805,0.3073403835296631,291.7566223144531,291.1499938964844,287.8899841308594,287.0819091796875,293.0636901855469,297.1191711425781,291.83599853515625,1.0,0.1580641567707061,1.0,1.0,0.8785296082496643,1.0,-0.5823661684989929,0.2555591464042663,0.3268070518970489,0.0904918015003204,5.551115123125783e-17,5.551115123125783e-17,0.0,24.45120620727539,25.0,549.4716186523438,-0.0,35.443145751953125,1.0,283.1479797363281,286.5892944335937,287.83184814453125,287.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000017285346985,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.184064969420433,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
12378360,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9125061035156,0.5499230623245239,0.050000000745058,0.0458127781748771,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9125061035156,0.5499230623245239,0.050000000745058,0.0482430644333362,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9125061035156,0.5499230623245239,0.050000000745058,0.0356321632862091,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9125061035156,0.5499230623245239,0.050000000745058,0.0482430644333362,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.61859530210495,0.0685197785496711,0.3103916943073272,291.9365234375,291.1499938964844,287.9136657714844,287.1000366210937,293.0772399902344,297.128173828125,292.0068664550781,1.0,0.1582298725843429,1.0,1.0,0.8677892684936523,1.0,-0.5860075950622559,0.257500022649765,0.3285075426101684,0.0916673317551612,5.551115123125783e-17,5.551115123125783e-17,0.0,24.3643798828125,25.0,485.7777099609375,-0.0,35.71974182128906,1.0,283.1479187011719,286.5893249511719,287.79400634765625,287.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000012516975403,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.186505377292633,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12378420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0458045229315757,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0482343658804893,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0356257408857345,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0482343658804893,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.22882080078125,0.6236189007759094,0.0699327066540718,0.3166611492633819,292.2353210449219,291.1499938964844,287.9623107910156,287.1375732421875,293.0930480957031,297.14483642578125,292.28875732421875,1.0,0.1586177945137024,1.0,1.0,0.8463085293769836,1.0,-0.5934930443763733,0.2617612183094024,0.3317318260669708,0.0943535342812538,5.551115123125783e-17,5.551115123125783e-17,0.0,24.2066593170166,25.0,372.1055603027344,-0.0,36.31429290771485,1.0,283.1477966308594,286.58935546875,287.7269287109375,287.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000005960464478,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1901698112487793,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12378480,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0458045229315757,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0482343658804893,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0356257408857345,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2164306640625,0.5511072278022766,0.050000000745058,0.0482343658804893,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.22882080078125,0.6236189007759094,0.0699327066540718,0.3166611492633819,292.2353210449219,291.1499938964844,287.9623107910156,287.1375732421875,293.0930480957031,297.14483642578125,292.28875732421875,1.0,0.1586177945137024,1.0,1.0,0.8463085293769836,1.0,-0.5934930443763733,0.2617612183094024,0.3317318260669708,0.0943535342812538,5.551115123125783e-17,5.551115123125783e-17,0.0,24.2066593170166,25.0,372.1055603027344,-0.0,36.31429290771485,1.0,283.1477966308594,286.58935546875,287.7269287109375,287.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000005960464478,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1901698112487793,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12378540,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0457971915602684,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0482266508042812,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0356200374662876,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0482266508042812,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46014404296875,0.6284375190734863,0.071344718337059,0.3229767978191376,292.46490478515625,291.1499938964844,288.01251220703125,287.1765441894531,293.1053466796875,297.159423828125,292.5053405761719,1.0,0.1590702533721923,1.0,1.0,0.8248277306556702,1.0,-0.6010382771492004,0.266282856464386,0.3347554206848144,0.0972906947135925,5.551115123125783e-17,5.551115123125783e-17,0.0,24.074621200561523,25.0,282.1550598144531,-0.0,36.94857025146485,1.0,283.14764404296875,286.58941650390625,287.67047119140625,287.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1926421225070953,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
