time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378600,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0457971915602684,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0482266508042812,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0356200374662876,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501342773437,0.5521709322929382,0.050000000745058,0.0482266508042812,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46014404296875,0.6284375190734863,0.071344718337059,0.3229767978191376,292.46490478515625,291.1499938964844,288.01251220703125,287.1765441894531,293.1053466796875,297.159423828125,292.5053405761719,1.0,0.1590702533721923,1.0,1.0,0.8248277306556702,1.0,-0.6010382771492004,0.266282856464386,0.3347554206848144,0.0972906947135925,5.551115123125783e-17,5.551115123125783e-17,0.0,24.074621200561523,25.0,282.1550598144531,-0.0,36.94857025146485,1.0,283.14764404296875,286.58941650390625,287.67047119140625,287.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1926421225070953,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12378660,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6021728515625,0.5529583692550659,0.050000000745058,0.045791819691658,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6021728515625,0.5529583692550659,0.050000000745058,0.0482209920883178,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6021728515625,0.5529583692550659,0.050000000745058,0.0356158576905727,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6021728515625,0.5529583692550659,0.050000000745058,0.0482209920883178,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102600097656,0.6323080062866211,0.0725088790059089,0.3282105028629303,292.6138000488281,291.1499938964844,288.0556030273437,287.2101745605469,293.0859069824219,297.1700744628906,292.6442565917969,1.0,0.1594904959201812,1.0,1.0,0.781758725643158,1.0,-0.6072942018508911,0.2723083198070526,0.3349859118461609,0.1019987165927887,5.551115123125783e-17,5.551115123125783e-17,0.0,23.984516143798828,25.0,215.96876525878903,-0.0,37.50117874145508,1.0,283.1475524902344,286.5894470214844,287.6304931640625,287.6426696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1940458714962005,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12378720,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6265563964844,0.5530965924263,0.050000000745058,0.0457908809185028,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6265563964844,0.5530965924263,0.050000000745058,0.0482200011610984,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6265563964844,0.5530965924263,0.050000000745058,0.0356151275336742,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6265563964844,0.5530965924263,0.050000000745058,0.0482200011610984,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6342468261719,0.6330252289772034,0.0727269276976585,0.3291938602924347,292.6375732421875,291.1499938964844,288.0639038085937,287.2166442871094,293.0793151855469,297.17193603515625,292.66607666015625,1.0,0.1595740020275116,1.0,1.0,0.7735550999641418,1.0,-0.6084700226783752,0.2736194431781769,0.334850549697876,0.1030622348189354,5.551115123125783e-17,5.551115123125783e-17,0.0,23.96953773498535,25.0,203.6867218017578,-0.0,37.60778427124024,1.0,283.14752197265625,286.5894775390625,287.6236267089844,287.6354064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1942437440156936,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12378780,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0457856617867946,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0482145063579082,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0356110706925392,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0482145063579082,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7520751953125,0.6373364329338074,0.074050948023796,0.3351889252662658,292.7541198730469,291.1499938964844,288.1162109375,287.2576599121094,293.0170288085937,297.1823425292969,292.77166748046875,1.0,0.1601154655218124,1.0,1.0,0.7222824096679688,1.0,-0.6156404614448547,0.283292144536972,0.3323483467102051,0.111224353313446,5.551115123125783e-17,5.551115123125783e-17,0.0,23.89220428466797,25.0,130.7747802734375,-0.0,38.27788543701172,1.0,283.1473999023437,286.5895080566406,287.5855407714844,287.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.194999098777771,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12378840,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0457856617867946,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0482145063579082,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0356110706925392,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7469177246094,0.553868293762207,0.050000000745058,0.0482145063579082,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7520751953125,0.6373364329338074,0.074050948023796,0.3351889252662658,292.7541198730469,291.1499938964844,288.1162109375,287.2576599121094,293.0170288085937,297.1823425292969,292.77166748046875,1.0,0.1601154655218124,1.0,1.0,0.7222824096679688,1.0,-0.6156404614448547,0.283292144536972,0.3323483467102051,0.111224353313446,5.551115123125783e-17,5.551115123125783e-17,0.0,23.89220428466797,25.0,130.7747802734375,-0.0,38.27788543701172,1.0,283.1473999023437,286.5895080566406,287.5855407714844,287.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.194999098777771,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12378900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.787353515625,0.554191529750824,0.050000000745058,0.0457834862172603,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.787353515625,0.554191529750824,0.050000000745058,0.0482122153043746,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.787353515625,0.554191529750824,0.050000000745058,0.0356093794107437,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.787353515625,0.554191529750824,0.050000000745058,0.0482122153043746,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.791259765625,0.6393656730651855,0.074682243168354,0.3380628228187561,292.7926940917969,291.1499938964844,288.14263916015625,287.27838134765625,292.9684753417969,297.1867370605469,292.80499267578125,1.0,0.1603960543870926,1.0,1.0,0.6966460943222046,1.0,-0.6190793514251709,0.2893527746200561,0.3297266066074371,0.1165594160556793,5.551115123125783e-17,5.551115123125783e-17,0.0,23.86421585083008,25.0,95.47728729248048,-0.0,38.61228561401367,1.0,283.1473083496094,286.58953857421875,287.5695495605469,287.5780334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1950695812702179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12378960,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.81463623046875,0.5544739365577698,0.050000000745058,0.0457815900444984,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.81463623046875,0.5544739365577698,0.050000000745058,0.0482102185487747,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.81463623046875,0.5544739365577698,0.050000000745058,0.0356079041957855,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.81463623046875,0.5544739365577698,0.050000000745058,0.0482102185487747,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.817138671875,0.6412999033927917,0.0752883478999137,0.3408337831497192,292.8179931640625,291.1499938964844,288.169189453125,287.2992248535156,292.8857421875,297.19061279296875,292.8243713378906,1.0,0.1606809347867965,1.0,1.0,0.6638795137405396,1.0,-0.6223960518836975,0.2981715798377991,0.3242244720458984,0.1246700137853622,5.551115123125783e-17,5.551115123125783e-17,0.0,23.84311866760254,25.0,56.15821838378906,-0.0,38.94372177124024,1.0,283.1472473144531,286.5895690917969,287.5554504394531,287.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1949135959148407,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379020,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0457787588238716,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0482072383165359,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0356057025492191,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0482072383165359,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8143920898437,0.6448043584823608,0.0763985216617584,0.3459703624248504,292.81365966796875,291.1499938964844,288.2225341796875,287.34112548828125,292.6090087890625,297.1966552734375,292.8035888671875,1.0,0.1612559705972671,1.0,1.0,0.5983463525772095,1.0,-0.6285474896430969,0.3234544694423675,0.3050930202007293,0.1486176997423172,5.551115123125783e-17,5.551115123125783e-17,0.0,23.823854446411133,25.0,-46.88640975952149,-0.0,39.587181091308594,1.0,283.1471252441406,286.5896301269531,287.53253173828125,287.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1935545057058334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379080,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0457787588238716,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0482072383165359,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0356057025492191,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.81610107421875,0.5548962950706482,0.050000000745058,0.0482072383165359,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8143920898437,0.6448043584823608,0.0763985216617584,0.3459703624248504,292.81365966796875,291.1499938964844,288.2225341796875,287.34112548828125,292.6090087890625,297.1966552734375,292.8035888671875,1.0,0.1612559705972671,1.0,1.0,0.5983463525772095,1.0,-0.6285474896430969,0.3234544694423675,0.3050930202007293,0.1486176997423172,5.551115123125783e-17,5.551115123125783e-17,0.0,23.823854446411133,25.0,-46.88640975952149,-0.0,39.587181091308594,1.0,283.1471252441406,286.5896301269531,287.53253173828125,287.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1935545057058334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379140,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0457775592803955,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0482059717178344,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0356047675013542,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0482059717178344,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71832275390625,0.647611677646637,0.0773099213838577,0.3503159582614898,292.7156982421875,291.1499938964844,288.27593994140625,287.383056640625,292.1654357910156,297.2000732421875,292.6850891113281,1.0,0.161822497844696,1.0,1.0,0.5328131914138794,1.0,-0.6337573528289795,0.3607439398765564,0.2730133831501007,0.1847402304410934,5.551115123125783e-17,5.551115123125783e-17,0.0,23.84213829040528,25.0,-182.68820190429688,-0.0,40.17909240722656,1.0,283.14697265625,286.58966064453125,287.5160827636719,287.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1902875453233719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379200,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0457775592803955,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0482059717178344,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0356047675013542,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7257995605469,0.5550743937492371,0.050000000745058,0.0482059717178344,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71832275390625,0.647611677646637,0.0773099213838577,0.3503159582614898,292.7156982421875,291.1499938964844,288.27593994140625,287.383056640625,292.1654357910156,297.2000732421875,292.6850891113281,1.0,0.161822497844696,1.0,1.0,0.5328131914138794,1.0,-0.6337573528289795,0.3607439398765564,0.2730133831501007,0.1847402304410934,5.551115123125783e-17,5.551115123125783e-17,0.0,23.84213829040528,25.0,-182.68820190429688,-0.0,40.17909240722656,1.0,283.14697265625,286.58966064453125,287.5160827636719,287.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1902875453233719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379260,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.045778602361679,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.0482070744037628,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.0356055796146392,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.0482070744037628,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087890625,0.6493733525276184,0.0779270529747009,0.3534674942493438,292.5040588378906,291.1499938964844,288.3291015625,287.4247436523437,291.56640625,297.2002868652344,292.4504699707031,1.0,0.1623563021421432,1.0,1.0,0.4680621325969696,1.0,-0.6375448107719421,0.4089517593383789,0.2285930514335632,0.2320610284805297,5.551115123125783e-17,5.551115123125783e-17,0.0,23.910301208496094,25.0,-343.0252685546875,-0.0,40.6778678894043,1.0,283.1468505859375,286.5897216796875,287.5054626464844,287.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1846151202917099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379320,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.045778602361679,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.0482070744037628,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.0356055796146392,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5232238769531,0.5549136996269226,0.050000000745058,0.0482070744037628,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087890625,0.6493733525276184,0.0779270529747009,0.3534674942493438,292.5040588378906,291.1499938964844,288.3291015625,287.4247436523437,291.56640625,297.2002868652344,292.4504699707031,1.0,0.1623563021421432,1.0,1.0,0.4680621325969696,1.0,-0.6375448107719421,0.4089517593383789,0.2285930514335632,0.2320610284805297,5.551115123125783e-17,5.551115123125783e-17,0.0,23.910301208496094,25.0,-343.0252685546875,-0.0,40.6778678894043,1.0,283.1468505859375,286.5897216796875,287.5054626464844,287.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1846151202917099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379380,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.0457825660705566,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.048211246728897,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.0356086641550064,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.048211246728897,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1799011230469,0.6497100591659546,0.0781494230031967,0.3549728393554687,292.1731262207031,291.1499938964844,288.3817749023437,287.46588134765625,290.86871337890625,297.1966552734375,292.09771728515625,1.0,0.1628266721963882,1.0,1.0,0.4033110439777374,1.0,-0.6393703818321228,0.463389128446579,0.1759812831878662,0.2860289216041565,5.551115123125783e-17,5.551115123125783e-17,0.0,24.04111671447754,25.0,-504.7554321289063,-0.0,41.033992767333984,1.0,283.1466979980469,286.5897521972656,287.50006103515625,287.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1764242500066757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379440,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.0457825660705566,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.048211246728897,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.0356086641550064,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2012939453125,0.5543153882026672,0.050000000745058,0.048211246728897,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1799011230469,0.6497100591659546,0.0781494230031967,0.3549728393554687,292.1731262207031,291.1499938964844,288.3817749023437,287.46588134765625,290.86871337890625,297.1966552734375,292.09771728515625,1.0,0.1628266721963882,1.0,1.0,0.4033110439777374,1.0,-0.6393703818321228,0.463389128446579,0.1759812831878662,0.2860289216041565,5.551115123125783e-17,5.551115123125783e-17,0.0,24.04111671447754,25.0,-504.7554321289063,-0.0,41.033992767333984,1.0,283.1466979980469,286.5897521972656,287.50006103515625,287.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1764242500066757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379500,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9996337890625,0.5538309812545776,0.050000000745058,0.045785803347826,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9996337890625,0.5538309812545776,0.050000000745058,0.0482146553695201,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9996337890625,0.5538309812545776,0.050000000745058,0.0356111787259578,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9996337890625,0.5538309812545776,0.050000000745058,0.0482146553695201,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.975341796875,0.6492500901222229,0.0780878663063049,0.3549855053424835,291.9676818847656,291.1499938964844,288.4078063964844,287.4861755371094,290.516845703125,297.1932983398437,291.8835754394531,1.0,0.1630273312330246,1.0,1.0,0.3709354996681213,1.0,-0.6394010186195374,0.4901959300041199,0.1492050737142563,0.3128009438514709,5.551115123125783e-17,5.551115123125783e-17,0.0,24.132617950439453,25.0,-574.5250244140625,-0.0,41.14354705810547,1.0,283.1466369628906,286.5897521972656,287.4991149902344,287.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715125888586044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379560,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.77813720703125,0.5532042384147644,0.050000000745058,0.0457900166511535,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77813720703125,0.5532042384147644,0.050000000745058,0.0482190921902656,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77813720703125,0.5532042384147644,0.050000000745058,0.0356144569814205,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.77813720703125,0.5532042384147644,0.050000000745058,0.0482190921902656,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7519836425781,0.6483336687088013,0.077905848622322,0.354467511177063,291.7438049316406,291.1499938964844,288.4336242675781,287.5061950683594,290.290771484375,297.18896484375,291.6568908691406,1.0,0.1631987392902374,1.0,1.0,0.3518953323364258,1.0,-0.6387993693351746,0.5055744051933289,0.1332249194383621,0.328337013721466,5.551115123125783e-17,5.551115123125783e-17,0.0,24.243288040161133,25.0,-609.2227172851562,-0.0,41.2011604309082,1.0,283.1465759277344,286.5897827148437,287.4992370605469,287.4992370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1663006544113159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379620,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0458004884421825,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0482301190495491,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0356226004660129,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0482301190495491,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.6453477144241333,0.0772308483719825,0.3519412875175476,291.31744384765625,291.1499938964844,288.4844055175781,287.5454406738281,289.9416809082031,297.1778564453125,291.239013671875,1.0,0.1634423583745956,1.0,1.0,0.313815027475357,1.0,-0.6358168721199036,0.5312305092811584,0.1045863851904869,0.3547278046607971,5.551115123125783e-17,5.551115123125783e-17,0.0,24.50347137451172,25.0,-592.6237182617188,-0.0,41.159934997558594,1.0,283.1464538574219,286.5898132324219,287.50250244140625,287.5014343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1566050201654434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379680,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0458004884421825,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0482301190495491,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0356226004660129,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.5516661405563354,0.050000000745058,0.0482301190495491,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.6453477144241333,0.0772308483719825,0.3519412875175476,291.31744384765625,291.1499938964844,288.4844055175781,287.5454406738281,289.9416809082031,297.1778564453125,291.239013671875,1.0,0.1634423583745956,1.0,1.0,0.313815027475357,1.0,-0.6358168721199036,0.5312305092811584,0.1045863851904869,0.3547278046607971,5.551115123125783e-17,5.551115123125783e-17,0.0,24.50347137451172,25.0,-592.6237182617188,-0.0,41.159934997558594,1.0,283.1464538574219,286.5898132324219,287.50250244140625,287.5014343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1566050201654434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379740,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.0458122566342353,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.048242513090372,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.0356317572295665,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.048242513090372,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.6413639187812805,0.0762556195259094,0.3479308784008026,290.9242858886719,291.1499938964844,288.5337829589844,287.58331298828125,289.6463623046875,297.1650695800781,290.8506164550781,1.0,0.1635484248399734,1.0,1.0,0.2757346928119659,1.0,-0.6310591697692871,0.5513661503791809,0.0796930715441703,0.3760142624378204,5.551115123125783e-17,5.551115123125783e-17,0.0,24.7825984954834,25.0,-552.1950073242188,-0.0,40.94146728515625,1.0,283.14630126953125,286.5898132324219,287.5093078613281,287.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481417119503021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379800,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.0458122566342353,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.048242513090372,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.0356317572295665,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9531555175781,0.5499690175056458,0.050000000745058,0.048242513090372,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.6413639187812805,0.0762556195259094,0.3479308784008026,290.9242858886719,291.1499938964844,288.5337829589844,287.58331298828125,289.6463623046875,297.1650695800781,290.8506164550781,1.0,0.1635484248399734,1.0,1.0,0.2757346928119659,1.0,-0.6310591697692871,0.5513661503791809,0.0796930715441703,0.3760142624378204,5.551115123125783e-17,5.551115123125783e-17,0.0,24.7825984954834,25.0,-552.1950073242188,-0.0,40.94146728515625,1.0,283.14630126953125,286.5898132324219,287.5093078613281,287.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481417119503021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379860,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317443847656,0.5483800172805786,0.050000000745058,0.0458234883844852,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317443847656,0.5483800172805786,0.050000000745058,0.0482543408870697,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317443847656,0.5483800172805786,0.050000000745058,0.0356404893100261,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317443847656,0.5483800172805786,0.050000000745058,0.0482543408870697,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6148376464844,0.6371856927871704,0.0751838013529777,0.3433440327644348,290.6090087890625,291.1499938964844,288.5777893066406,287.6166687011719,289.6798095703125,297.15289306640625,290.5550231933594,1.0,0.1635261178016662,1.0,1.0,0.2808168232440948,1.0,-0.6256070137023926,0.5446041822433472,0.0810027942061424,0.3706579208374023,5.551115123125783e-17,5.551115123125783e-17,0.0,25.037199020385746,25.0,-438.0154418945313,-0.0,40.61418151855469,1.0,283.14617919921875,286.58984375,287.5182189941406,287.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1419395804405212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379920,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.5482475757598877,0.050000000745058,0.045824434608221,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.5482475757598877,0.050000000745058,0.0482553355395793,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.5482475757598877,0.050000000745058,0.0356412269175052,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.5482475757598877,0.050000000745058,0.0482553355395793,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.592529296875,0.6368146538734436,0.0750870481133461,0.3429199159145355,290.5869140625,291.1499938964844,288.5815124511719,287.6195068359375,289.6863098144531,297.15185546875,290.5350036621094,1.0,0.1635191291570663,1.0,1.0,0.2812587320804596,1.0,-0.6251024603843689,0.5439196228981018,0.0811828151345253,0.3701019585132599,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05824089050293,25.0,-425.5466613769531,-0.0,40.58128356933594,1.0,283.14617919921875,286.58984375,287.51910400390625,287.5163879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141528233885765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12379980,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0458352230489254,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0482666976749897,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0356496199965477,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0482666976749897,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3709716796875,0.632318377494812,0.0738923624157905,0.3375856280326843,290.3671569824219,291.1499938964844,288.6272888183594,287.6537780761719,289.76690673828125,297.13983154296875,290.33221435546875,1.0,0.1633737683296203,1.0,1.0,0.2867828011512756,1.0,-0.6187509894371033,0.535315215587616,0.0834357589483261,0.3630983829498291,5.551115123125783e-17,5.551115123125783e-17,0.0,25.29342269897461,25.0,-287.366455078125,-0.0,40.13747787475586,1.0,283.1460266113281,286.58984375,287.531494140625,287.52813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378086805343628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380040,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0458352230489254,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0482666976749897,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0356496199965477,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.5467503666877747,0.050000000745058,0.0482666976749897,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3709716796875,0.632318377494812,0.0738923624157905,0.3375856280326843,290.3671569824219,291.1499938964844,288.6272888183594,287.6537780761719,289.76690673828125,297.13983154296875,290.33221435546875,1.0,0.1633737683296203,1.0,1.0,0.2867828011512756,1.0,-0.6187509894371033,0.535315215587616,0.0834357589483261,0.3630983829498291,5.551115123125783e-17,5.551115123125783e-17,0.0,25.29342269897461,25.0,-287.366455078125,-0.0,40.13747787475586,1.0,283.1460266113281,286.58984375,287.531494140625,287.52813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378086805343628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380100,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.297607421875,0.5461280941963196,0.050000000745058,0.0458397679030895,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.297607421875,0.5461280941963196,0.050000000745058,0.0482714809477329,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.297607421875,0.5461280941963196,0.050000000745058,0.0356531515717506,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.297607421875,0.5461280941963196,0.050000000745058,0.0482714809477329,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2893981933594,0.6302345991134644,0.0733214169740676,0.3349959850311279,290.2862243652344,291.1499938964844,288.6493530273437,287.67010498046875,289.8068542480469,297.1346130371094,290.25762939453125,1.0,0.163266897201538,1.0,1.0,0.2895448207855224,1.0,-0.6156642436981201,0.5310817956924438,0.0845824554562568,0.3596310615539551,5.551115123125783e-17,5.551115123125783e-17,0.0,25.388946533203125,25.0,-231.0852813720703,-0.0,39.90338134765625,1.0,283.1459655761719,286.58984375,287.5384826660156,287.53485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367232948541641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380160,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.5455766320228577,0.050000000745058,0.0458438210189342,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.5455766320228577,0.050000000745058,0.0482757501304149,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.5455766320228577,0.050000000745058,0.0356563068926334,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.5455766320228577,0.050000000745058,0.0482757501304149,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243957519531,0.6282721757888794,0.072776935994625,0.3325088322162628,290.2218933105469,291.1499938964844,288.6708374023437,287.68585205078125,289.93829345703125,297.1300048828125,290.2017517089844,1.0,0.163141667842865,1.0,1.0,0.3066216707229614,1.0,-0.6126982569694519,0.5186570882797241,0.0940411761403083,0.3479728698730469,5.551115123125783e-17,5.551115123125783e-17,0.0,25.47113037109375,25.0,-165.34945678710938,-0.0,39.66728210449219,1.0,283.1459045410156,286.58984375,287.54595947265625,287.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136075735092163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380220,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0458500310778617,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0482822880148887,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0356611348688602,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0482822880148887,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.6248425841331482,0.0718134567141532,0.3280036449432373,290.1816101074219,291.1499938964844,288.7118225097656,287.7154235839844,290.28497314453125,297.122802734375,290.186279296875,1.0,0.1628518104553222,1.0,1.0,0.3407753407955169,1.0,-0.607320249080658,0.4912238717079162,0.1160963699221611,0.3219182789325714,5.551115123125783e-17,5.551115123125783e-17,0.0,25.58873748779297,25.0,-7.21462345123291,-0.0,39.20829772949219,1.0,283.145751953125,286.58984375,287.5620422363281,287.5577697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367815434932708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380280,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0458500310778617,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0482822880148887,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0356611348688602,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.5447397828102112,0.050000000745058,0.0482822880148887,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.6248425841331482,0.0718134567141532,0.3280036449432373,290.1816101074219,291.1499938964844,288.7118225097656,287.7154235839844,290.28497314453125,297.122802734375,290.186279296875,1.0,0.1628518104553222,1.0,1.0,0.3407753407955169,1.0,-0.607320249080658,0.4912238717079162,0.1160963699221611,0.3219182789325714,5.551115123125783e-17,5.551115123125783e-17,0.0,25.58873748779297,25.0,-7.21462345123291,-0.0,39.20829772949219,1.0,283.145751953125,286.58984375,287.5620422363281,287.5577697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367815434932708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380340,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0458533689379692,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0482858046889305,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0356637313961982,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0482858046889305,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2427673339844,0.6223099827766418,0.0710875689983367,0.3244695663452148,290.24493408203125,291.1499938964844,288.75,287.7422180175781,290.6617736816406,297.1187438964844,290.2672424316406,1.0,0.1625376641750335,1.0,1.0,0.3749290108680725,1.0,-0.603094220161438,0.4626313149929046,0.1404629200696945,0.2943869531154632,5.551115123125783e-17,5.551115123125783e-17,0.0,25.63863182067871,25.0,127.38356018066406,-0.0,38.80527877807617,1.0,283.1456298828125,286.5898742675781,287.579345703125,287.57476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397451162338256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380400,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0458533689379692,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0482858046889305,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0356637313961982,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.5442941784858704,0.050000000745058,0.0482858046889305,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2427673339844,0.6223099827766418,0.0710875689983367,0.3244695663452148,290.24493408203125,291.1499938964844,288.75,287.7422180175781,290.6617736816406,297.1187438964844,290.2672424316406,1.0,0.1625376641750335,1.0,1.0,0.3749290108680725,1.0,-0.603094220161438,0.4626313149929046,0.1404629200696945,0.2943869531154632,5.551115123125783e-17,5.551115123125783e-17,0.0,25.63863182067871,25.0,127.38356018066406,-0.0,38.80527877807617,1.0,283.1456298828125,286.5898742675781,287.579345703125,287.57476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397451162338256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
