time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380460,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.0458539575338363,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.04828642308712,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.0356641896069049,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.04828642308712,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.6207999587059021,0.0706342756748199,0.3221144080162048,290.3900451660156,291.1499938964844,288.7866516113281,287.7675476074219,291.096435546875,297.11785888671875,290.4289855957031,1.0,0.1622301191091537,1.0,1.0,0.4132030308246612,1.0,-0.6002702116966248,0.4307594895362854,0.1695107370615005,0.2632130086421966,5.551115123125783e-17,5.551115123125783e-17,0.0,25.62574958801269,25.0,245.82752990722656,-0.0,38.48770904541016,1.0,283.1455078125,286.5898742675781,287.5975036621094,287.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444265097379684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380520,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.0458539575338363,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.04828642308712,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.0356641896069049,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778991699219,0.5442171692848206,0.050000000745058,0.04828642308712,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3859558105469,0.6207999587059021,0.0706342756748199,0.3221144080162048,290.3900451660156,291.1499938964844,288.7866516113281,287.7675476074219,291.096435546875,297.11785888671875,290.4289855957031,1.0,0.1622301191091537,1.0,1.0,0.4132030308246612,1.0,-0.6002702116966248,0.4307594895362854,0.1695107370615005,0.2632130086421966,5.551115123125783e-17,5.551115123125783e-17,0.0,25.62574958801269,25.0,245.82752990722656,-0.0,38.48770904541016,1.0,283.1455078125,286.5898742675781,287.5975036621094,287.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444265097379684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380580,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.045851994305849,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.0482843592762947,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.0356626622378826,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.0482843592762947,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60498046875,0.6203818917274475,0.0704755708575248,0.3210473656654358,290.6106872558594,291.1499938964844,288.8233337402344,287.7928466796875,291.5385437011719,297.11993408203125,290.66290283203125,1.0,0.1619563847780227,1.0,1.0,0.4514770209789276,1.0,-0.5989801287651062,0.3999193906784057,0.1990607380867004,0.2326653599739074,5.551115123125783e-17,5.551115123125783e-17,0.0,25.55709457397461,25.0,342.6341857910156,-0.0,38.27582550048828,1.0,283.1453552246094,286.5898742675781,287.6164245605469,287.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150526762008667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380640,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.045851994305849,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.0482843592762947,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.0356626622378826,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5444809794425964,0.050000000745058,0.0482843592762947,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60498046875,0.6203818917274475,0.0704755708575248,0.3210473656654358,290.6106872558594,291.1499938964844,288.8233337402344,287.7928466796875,291.5385437011719,297.11993408203125,290.66290283203125,1.0,0.1619563847780227,1.0,1.0,0.4514770209789276,1.0,-0.5989801287651062,0.3999193906784057,0.1990607380867004,0.2326653599739074,5.551115123125783e-17,5.551115123125783e-17,0.0,25.55709457397461,25.0,342.6341857910156,-0.0,38.27582550048828,1.0,283.1453552246094,286.5898742675781,287.6164245605469,287.6114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150526762008667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380700,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.5447295308113098,0.050000000745058,0.045850146561861,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.5447295308113098,0.050000000745058,0.0482824146747589,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.5447295308113098,0.050000000745058,0.0356612280011177,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.5447295308113098,0.050000000745058,0.0482824146747589,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364501953125,0.6205883622169495,0.0705090090632438,0.3210152983665466,290.74273681640625,291.1499938964844,288.8416748046875,287.80548095703125,291.7528076171875,297.1220397949219,290.7999267578125,1.0,0.1618396043777465,1.0,1.0,0.4706140160560608,1.0,-0.5989328622817993,0.3854203224182129,0.2135125249624252,0.2181542366743087,5.551115123125783e-17,5.551115123125783e-17,0.0,25.50447654724121,25.0,380.2034606933594,-0.0,38.21417617797852,1.0,283.1452941894531,286.58990478515625,287.6261291503906,287.6210632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1539471000432968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380760,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.5450577139854431,0.050000000745058,0.0458477139472961,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.5450577139854431,0.050000000745058,0.0482798516750335,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.5450577139854431,0.050000000745058,0.0356593318283557,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.5450577139854431,0.050000000745058,0.0482798516750335,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.6210708618164062,0.0706159919500351,0.3213139176368713,290.885009765625,291.1499938964844,288.8599853515625,287.8180847167969,291.8900451660156,297.1252746582031,290.94403076171875,1.0,0.1617398411035537,1.0,1.0,0.4804748296737671,1.0,-0.5992797017097473,0.3779776394367218,0.2213020771741867,0.2105685174465179,5.551115123125783e-17,5.551115123125783e-17,0.0,25.440317153930664,25.0,397.7831115722656,-0.0,38.18343734741211,1.0,283.1452331542969,286.58990478515625,287.635986328125,287.6308288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157476544380188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380820,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0458416566252708,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0482734702527523,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0356546193361282,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0482734702527523,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.622739315032959,0.0710215419530868,0.3228234648704529,291.1596069335937,291.1499938964844,288.89666748046875,287.84332275390625,292.1103820800781,297.138671875,291.2135925292969,1.0,0.1615979671478271,1.0,1.0,0.5001964569091797,1.0,-0.6010627746582031,0.3651747703552246,0.2358879745006561,0.1971969008445739,5.551115123125783e-17,5.551115123125783e-17,0.0,25.28911781311035,25.0,386.44384765625,-0.0,38.21261215209961,1.0,283.14508056640625,286.5899353027344,287.6561584472656,287.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639801561832428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380880,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0458416566252708,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0482734702527523,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0356546193361282,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5458799004554749,0.050000000745058,0.0482734702527523,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.622739315032959,0.0710215419530868,0.3228234648704529,291.1596069335937,291.1499938964844,288.89666748046875,287.84332275390625,292.1103820800781,297.138671875,291.2135925292969,1.0,0.1615979671478271,1.0,1.0,0.5001964569091797,1.0,-0.6010627746582031,0.3651747703552246,0.2358879745006561,0.1971969008445739,5.551115123125783e-17,5.551115123125783e-17,0.0,25.28911781311035,25.0,386.44384765625,-0.0,38.21261215209961,1.0,283.14508056640625,286.5899353027344,287.6561584472656,287.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639801561832428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12380940,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.0458347201347351,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.048266164958477,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.035649225115776,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.048266164958477,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.6250894069671631,0.0716266855597496,0.3252916634082794,291.4195556640625,291.1499938964844,288.9333190917969,287.8685302734375,292.3186340332031,297.1543884277344,291.4715270996094,1.0,0.1615373790264129,1.0,1.0,0.5199181437492371,1.0,-0.6039922833442688,0.3538479208946228,0.2501443922519684,0.1850067377090454,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12381172180176,25.0,368.0379943847656,-0.0,38.347389221191406,1.0,283.1449584960937,286.5899658203125,287.6768493652344,287.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1697438210248947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381000,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.0458347201347351,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.048266164958477,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.035649225115776,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.5468304753303528,0.050000000745058,0.048266164958477,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.6250894069671631,0.0716266855597496,0.3252916634082794,291.4195556640625,291.1499938964844,288.9333190917969,287.8685302734375,292.3186340332031,297.1543884277344,291.4715270996094,1.0,0.1615373790264129,1.0,1.0,0.5199181437492371,1.0,-0.6039922833442688,0.3538479208946228,0.2501443922519684,0.1850067377090454,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12381172180176,25.0,368.0379943847656,-0.0,38.347389221191406,1.0,283.1449584960937,286.5899658203125,287.6768493652344,287.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1697438210248947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381060,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0458272136747837,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0482582598924636,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0356433875858783,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0482582598924636,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.6279516816139221,0.0723873078823089,0.3285112977027893,291.653564453125,291.1499938964844,288.9700012207031,287.89373779296875,292.30450439453125,297.171875,291.6918640136719,1.0,0.1615603864192962,1.0,1.0,0.5115413665771484,1.0,-0.607820987701416,0.3609658479690552,0.2468551397323608,0.1909629702568054,5.551115123125783e-17,5.551115123125783e-17,0.0,24.95307731628418,25.0,294.9297180175781,-0.0,38.57514572143555,1.0,283.1448059082031,286.5899963378906,287.6980285644531,287.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1744686216115951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381120,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0458272136747837,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0482582598924636,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0356433875858783,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6386413574219,0.5478706955909729,0.050000000745058,0.0482582598924636,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6490478515625,0.6279516816139221,0.0723873078823089,0.3285112977027893,291.653564453125,291.1499938964844,288.9700012207031,287.89373779296875,292.30450439453125,297.171875,291.6918640136719,1.0,0.1615603864192962,1.0,1.0,0.5115413665771484,1.0,-0.607820987701416,0.3609658479690552,0.2468551397323608,0.1909629702568054,5.551115123125783e-17,5.551115123125783e-17,0.0,24.95307731628418,25.0,294.9297180175781,-0.0,38.57514572143555,1.0,283.1448059082031,286.5899963378906,287.6980285644531,287.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1744686216115951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381180,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0458200573921203,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0482507236301898,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0356378220021724,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0482507236301898,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.6310158967971802,0.0732149183750152,0.3321473002433777,291.8136901855469,291.1499938964844,289.00665283203125,287.9188842773437,292.25848388671875,297.190673828125,291.8399353027344,1.0,0.1616609841585159,1.0,1.0,0.5031645894050598,1.0,-0.6121512055397034,0.3691908717155456,0.2429603040218353,0.1979013681411743,5.551115123125783e-17,5.551115123125783e-17,0.0,24.79595375061035,25.0,207.509765625,-0.0,38.871219635009766,1.0,283.1446838378906,286.59002685546875,287.7196350097656,287.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1773480921983719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381240,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0458200573921203,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0482507236301898,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0356378220021724,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.5488737225532532,0.050000000745058,0.0482507236301898,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.6310158967971802,0.0732149183750152,0.3321473002433777,291.8136901855469,291.1499938964844,289.00665283203125,287.9188842773437,292.25848388671875,297.190673828125,291.8399353027344,1.0,0.1616609841585159,1.0,1.0,0.5031645894050598,1.0,-0.6121512055397034,0.3691908717155456,0.2429603040218353,0.1979013681411743,5.551115123125783e-17,5.551115123125783e-17,0.0,24.79595375061035,25.0,207.509765625,-0.0,38.871219635009766,1.0,283.1446838378906,286.59002685546875,287.7196350097656,287.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1773480921983719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381300,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8658752441406,0.5493297576904297,0.050000000745058,0.0458168275654315,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8658752441406,0.5493297576904297,0.050000000745058,0.0482473261654377,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8658752441406,0.5493297576904297,0.050000000745058,0.0356353111565113,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8658752441406,0.5493297576904297,0.050000000745058,0.0482473261654377,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719787597656,0.6325268745422363,0.0736306086182594,0.3340008556842804,291.8744201660156,291.1499938964844,289.0249938964844,287.93145751953125,292.23492431640625,297.2004699707031,291.8961181640625,1.0,0.1617361158132553,1.0,1.0,0.4989762306213379,1.0,-0.6143605709075928,0.3734195530414581,0.2409410327672958,0.2014757245779037,5.551115123125783e-17,5.551115123125783e-17,0.0,24.727161407470703,25.0,170.63369750976562,-0.0,39.03480529785156,1.0,283.1446228027344,286.5900573730469,287.7305908203125,287.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1782764047384262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381360,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.916748046875,0.5497596859931946,0.050000000745058,0.0458137989044189,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.916748046875,0.5497596859931946,0.050000000745058,0.0482441373169422,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.916748046875,0.5497596859931946,0.050000000745058,0.0356329567730426,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.916748046875,0.5497596859931946,0.050000000745058,0.0482441373169422,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.921630859375,0.6340067386627197,0.074040338397026,0.3358403742313385,291.92352294921875,291.1499938964844,289.0433349609375,287.94403076171875,292.1386413574219,297.2104797363281,291.9389343261719,1.0,0.1618257164955139,1.0,1.0,0.4847120344638824,1.0,-0.6165540814399719,0.3845005929470062,0.2320534586906433,0.21187824010849,5.551115123125783e-17,5.551115123125783e-17,0.0,24.664535522460938,25.0,124.5473175048828,-0.0,39.20517349243164,1.0,283.1445617675781,286.5900573730469,287.7416076660156,287.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1788992881774902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381420,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0458087734878063,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0482388436794281,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0356290452182292,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0482388436794281,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.6367341876029968,0.0748005360364914,0.3393357992172241,291.9547119140625,291.1499938964844,289.0799865722656,287.9691162109375,291.8855285644531,297.2310791015625,291.9513854980469,1.0,0.1620394140481948,1.0,1.0,0.4561835825443268,1.0,-0.6207256317138672,0.408821702003479,0.2119038999080658,0.2348873615264892,5.551115123125783e-17,5.551115123125783e-17,0.0,24.5654296875,25.0,7.968169689178467,-0.0,39.5526237487793,1.0,283.1444091796875,286.590087890625,287.7639465332031,287.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1786406338214874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381480,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0458087734878063,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0482388436794281,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0356290452182292,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9547119140625,0.5504776835441589,0.050000000745058,0.0482388436794281,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.6367341876029968,0.0748005360364914,0.3393357992172241,291.9547119140625,291.1499938964844,289.0799865722656,287.9691162109375,291.8855285644531,297.2310791015625,291.9513854980469,1.0,0.1620394140481948,1.0,1.0,0.4561835825443268,1.0,-0.6207256317138672,0.408821702003479,0.2119038999080658,0.2348873615264892,5.551115123125783e-17,5.551115123125783e-17,0.0,24.5654296875,25.0,7.968169689178467,-0.0,39.5526237487793,1.0,283.1444091796875,286.590087890625,287.7639465332031,287.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1786406338214874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381540,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0458056293427944,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0482355318963527,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0356265977025032,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0482355318963527,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9091491699219,0.6388831734657288,0.0754112526774406,0.3422547280788421,291.9077453613281,291.1499938964844,289.1166687011719,287.99420166015625,291.6183776855469,297.2509765625,291.8918762207031,1.0,0.1622798442840576,1.0,1.0,0.4276551604270935,1.0,-0.6242141723632812,0.4340467453002929,0.1901674270629882,0.258957952260971,5.551115123125783e-17,5.551115123125783e-17,0.0,24.51125144958496,25.0,-90.80289459228516,-0.0,39.87668228149414,1.0,283.144287109375,286.59014892578125,287.7865600585937,287.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1766999959945678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381600,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0458056293427944,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0482355318963527,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0356265977025032,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91278076171875,0.5509291291236877,0.050000000745058,0.0482355318963527,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9091491699219,0.6388831734657288,0.0754112526774406,0.3422547280788421,291.9077453613281,291.1499938964844,289.1166687011719,287.99420166015625,291.6183776855469,297.2509765625,291.8918762207031,1.0,0.1622798442840576,1.0,1.0,0.4276551604270935,1.0,-0.6242141723632812,0.4340467453002929,0.1901674270629882,0.258957952260971,5.551115123125783e-17,5.551115123125783e-17,0.0,24.51125144958496,25.0,-90.80289459228516,-0.0,39.87668228149414,1.0,283.144287109375,286.59014892578125,287.7865600585937,287.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1766999959945678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381660,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0458045378327369,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0482343845069408,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0356257520616054,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0482343845069408,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.803466796875,0.6402769088745117,0.0758271515369415,0.3443541228771209,291.8009338378906,291.1458740234375,289.1533203125,288.0192565917969,291.3149719238281,297.2689208984375,291.77362060546875,1.0,0.1625234484672546,1.0,1.0,0.3957859873771667,1.0,-0.6267288327217102,0.4618493020534515,0.1648795306682586,0.2858212888240814,5.551115123125783e-17,5.551115123125783e-17,0.0,24.50435447692871,25.0,-176.48484802246094,-0.0,40.14817810058594,1.0,283.1441345214844,286.5901794433594,287.8094482421875,287.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1735267341136932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381720,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0458045378327369,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0482343845069408,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0356257520616054,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.5510852932929993,0.050000000745058,0.0482343845069408,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.803466796875,0.6402769088745117,0.0758271515369415,0.3443541228771209,291.8009338378906,291.1458740234375,289.1533203125,288.0192565917969,291.3149719238281,297.2689208984375,291.77362060546875,1.0,0.1625234484672546,1.0,1.0,0.3957859873771667,1.0,-0.6267288327217102,0.4618493020534515,0.1648795306682586,0.2858212888240814,5.551115123125783e-17,5.551115123125783e-17,0.0,24.50435447692871,25.0,-176.48484802246094,-0.0,40.14817810058594,1.0,283.1441345214844,286.5901794433594,287.8094482421875,287.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1735267341136932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381780,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.0458055585622787,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.0482354573905468,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.035626545548439,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.0482354573905468,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.6408061385154724,0.0760156363248825,0.3454743921756744,291.64068603515625,291.10040283203125,289.19000244140625,288.0442810058594,291.0150756835937,297.2873840332031,291.6050109863281,1.0,0.1627475917339325,1.0,1.0,0.36391681432724,1.0,-0.628078281879425,0.4884777665138244,0.1396005153656005,0.3117826879024505,5.551115123125783e-17,5.551115123125783e-17,0.0,24.544021606445312,25.0,-243.1130523681641,-0.0,40.34370803833008,1.0,283.1440124511719,286.5902099609375,287.83258056640625,287.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.169377401471138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381840,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.0458055585622787,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.0482354573905468,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.035626545548439,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6536865234375,0.5509368777275085,0.050000000745058,0.0482354573905468,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64410400390625,0.6408061385154724,0.0760156363248825,0.3454743921756744,291.64068603515625,291.10040283203125,289.19000244140625,288.0442810058594,291.0150756835937,297.2873840332031,291.6050109863281,1.0,0.1627475917339325,1.0,1.0,0.36391681432724,1.0,-0.628078281879425,0.4884777665138244,0.1396005153656005,0.3117826879024505,5.551115123125783e-17,5.551115123125783e-17,0.0,24.544021606445312,25.0,-243.1130523681641,-0.0,40.34370803833008,1.0,283.1440124511719,286.5902099609375,287.83258056640625,287.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.169377401471138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381900,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5507572293281555,0.050000000745058,0.0458067990839481,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5507572293281555,0.050000000745058,0.0482367649674415,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5507572293281555,0.050000000745058,0.0356275103986263,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5507572293281555,0.050000000745058,0.0482367649674415,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502319335937,0.6407424211502075,0.0760247558355331,0.3456476926803589,291.5465087890625,291.0776672363281,289.2083435058594,288.0567932128906,290.8705749511719,297.29010009765625,291.50787353515625,1.0,0.1628459393978119,1.0,1.0,0.3479821979999542,1.0,-0.6282922029495239,0.5009433031082153,0.1273488998413086,0.324022889137268,5.551115123125783e-17,5.551115123125783e-17,0.0,24.57947540283203,25.0,-267.7807312011719,-0.0,40.40800094604492,1.0,283.1439514160156,286.5902099609375,287.84423828125,287.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670719534158706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12381960,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46112060546875,0.5505149364471436,0.050000000745058,0.0458084791898727,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46112060546875,0.5505149364471436,0.050000000745058,0.0482385344803333,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46112060546875,0.5505149364471436,0.050000000745058,0.035628817975521,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.46112060546875,0.5505149364471436,0.050000000745058,0.0482385344803333,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.6404816508293152,0.0759834498167038,0.3455873429775238,291.4460144042969,291.054931640625,289.2266540527344,288.0692749023437,290.77276611328125,297.287109375,291.4064025878906,1.0,0.1629325002431869,1.0,1.0,0.33779177069664,1.0,-0.6282277703285217,0.5087822079658508,0.119445577263832,0.3317193686962127,5.551115123125783e-17,5.551115123125783e-17,0.0,24.62363815307617,25.0,-279.2228088378906,-0.0,40.45013046264648,1.0,283.14385986328125,286.5902404785156,287.8559265136719,287.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647035777568817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382020,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.5499541759490967,0.050000000745058,0.0458123944699764,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.5499541759490967,0.050000000745058,0.0482426546514034,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.5499541759490967,0.050000000745058,0.0356318615376949,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.5499541759490967,0.050000000745058,0.0482426546514034,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.6395628452301025,0.0757886245846748,0.3449141085147857,291.26568603515625,291.0126342773437,289.2607727050781,288.092529296875,290.62451171875,297.27752685546875,291.22918701171875,1.0,0.1630579233169555,1.0,1.0,0.3188336491584778,1.0,-0.6274381875991821,0.5216766595840454,0.1057615205645561,0.3445069193840027,5.551115123125783e-17,5.551115123125783e-17,0.0,24.72089576721192,25.0,-272.037353515625,-0.0,40.47113800048828,1.0,283.14373779296875,286.5902404785156,287.8778076171875,287.87164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1606248319149017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382080,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.5499080419540405,0.050000000745058,0.045812714844942,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.5499080419540405,0.050000000745058,0.0482429973781108,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.5499080419540405,0.050000000745058,0.0356321111321449,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.5499080419540405,0.050000000745058,0.0482429973781108,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.6394748687744141,0.0757687091827392,0.3448376357555389,291.252685546875,291.00946044921875,289.2633361816406,288.0942687988281,290.6139221191406,297.27685546875,291.21630859375,1.0,0.1630653291940689,1.0,1.0,0.3174108564853668,1.0,-0.6273479461669922,0.5225824117660522,0.1047655716538429,0.345411866903305,5.551115123125783e-17,5.551115123125783e-17,0.0,24.72871398925781,25.0,-271.1042785644531,-0.0,40.46986770629883,1.0,283.14373779296875,286.5902404785156,287.87945556640625,287.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1603390723466873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382140,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.0458175651729106,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.04824810475111,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.0356358848512172,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.04824810475111,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6380117535591125,0.0754207521677017,0.3434391021728515,291.0711975097656,290.9639892578125,289.29998779296875,288.11920166015625,290.470703125,297.2680053710937,291.0364990234375,1.0,0.1631416529417038,1.0,1.0,0.297029972076416,1.0,-0.6256923079490662,0.5346341729164124,0.0910581573843956,0.357539415359497,5.551115123125783e-17,5.551115123125783e-17,0.0,24.84357261657715,25.0,-255.62161254882807,-0.0,40.41490173339844,1.0,283.14361572265625,286.5902709960937,287.90313720703125,287.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1565024703741073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382200,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.0458175651729106,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.04824810475111,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.0356358848512172,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.5492182374000549,0.050000000745058,0.04824810475111,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6380117535591125,0.0754207521677017,0.3434391021728515,291.0711975097656,290.9639892578125,289.29998779296875,288.11920166015625,290.470703125,297.2680053710937,291.0364990234375,1.0,0.1631416529417038,1.0,1.0,0.297029972076416,1.0,-0.6256923079490662,0.5346341729164124,0.0910581573843956,0.357539415359497,5.551115123125783e-17,5.551115123125783e-17,0.0,24.84357261657715,25.0,-255.62161254882807,-0.0,40.41490173339844,1.0,283.14361572265625,286.5902709960937,287.90313720703125,287.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1565024703741073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382260,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0458226837217807,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0482534952461719,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0356398671865463,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0482534952461719,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9112548828125,0.6362521052360535,0.0749805718660354,0.3415769934654236,290.9083557128906,290.9185485839844,289.336669921875,288.1441345214844,290.4423217773437,297.2607727050781,290.8812866210937,1.0,0.1631612181663513,1.0,1.0,0.2915400266647339,1.0,-0.6234815120697021,0.536506712436676,0.0869748368859291,0.359659343957901,5.551115123125783e-17,5.551115123125783e-17,0.0,24.95938873291016,25.0,-211.2011260986328,-0.0,40.29790878295898,1.0,283.1434631347656,286.5903015136719,287.9269714355469,287.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533498764038086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
