time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382320,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0458226837217807,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0482534952461719,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0356398671865463,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5484967231750488,0.050000000745058,0.0482534952461719,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9112548828125,0.6362521052360535,0.0749805718660354,0.3415769934654236,290.9083557128906,290.9185485839844,289.336669921875,288.1441345214844,290.4423217773437,297.2607727050781,290.8812866210937,1.0,0.1631612181663513,1.0,1.0,0.2915400266647339,1.0,-0.6234815120697021,0.536506712436676,0.0869748368859291,0.359659343957901,5.551115123125783e-17,5.551115123125783e-17,0.0,24.95938873291016,25.0,-211.2011260986328,-0.0,40.29790878295898,1.0,283.1434631347656,286.5903015136719,287.9269714355469,287.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533498764038086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382380,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0458273962140083,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0482584536075592,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0356435291469097,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0482584536075592,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890319824219,0.6344307065010071,0.0745100751519203,0.3395026326179504,290.78680419921875,290.8730773925781,289.3733215332031,288.16900634765625,290.4302673339844,297.2553100585937,290.76593017578125,1.0,0.1631301045417785,1.0,1.0,0.2860500514507293,1.0,-0.6210140585899353,0.5377505421638489,0.0832635089755058,0.3612141907215118,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06222152709961,25.0,-161.8333740234375,-0.0,40.13939666748047,1.0,283.1433410644531,286.5903015136719,287.950927734375,287.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512397825717926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382440,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0458273962140083,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0482584536075592,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0356435291469097,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.5478379130363464,0.050000000745058,0.0482584536075592,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7890319824219,0.6344307065010071,0.0745100751519203,0.3395026326179504,290.78680419921875,290.8730773925781,289.3733215332031,288.16900634765625,290.4302673339844,297.2553100585937,290.76593017578125,1.0,0.1631301045417785,1.0,1.0,0.2860500514507293,1.0,-0.6210140585899353,0.5377505421638489,0.0832635089755058,0.3612141907215118,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06222152709961,25.0,-161.8333740234375,-0.0,40.13939666748047,1.0,283.1433410644531,286.5903015136719,287.950927734375,287.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512397825717926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382500,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.5475502610206604,0.050000000745058,0.0458294637501239,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.5475502610206604,0.050000000745058,0.0482606329023838,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.5475502610206604,0.050000000745058,0.0356451384723186,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.5475502610206604,0.050000000745058,0.0482606329023838,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386779785156,0.633557140827179,0.0742777064442634,0.3384614288806915,290.7366943359375,290.850341796875,289.39166259765625,288.18145751953125,290.4249267578125,297.2532043457031,290.7181701660156,1.0,0.1630987375974655,1.0,1.0,0.2833050787448883,1.0,-0.6197741031646729,0.5383236408233643,0.0814504846930503,0.3619464635848999,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10597801208496,25.0,-141.25161743164062,-0.0,40.05154037475586,1.0,283.14324951171875,286.5903015136719,287.9629821777344,287.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504711955785751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382560,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.698974609375,0.5472878813743591,0.050000000745058,0.0458313599228858,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.698974609375,0.5472878813743591,0.050000000745058,0.0482626296579837,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.698974609375,0.5472878813743591,0.050000000745058,0.0356466136872768,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.698974609375,0.5472878813743591,0.050000000745058,0.0482626296579837,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.6327187418937683,0.0740513727068901,0.3374399840831756,290.6927185058594,290.8276062011719,289.4100036621094,288.1938781738281,290.44757080078125,297.25152587890625,290.6771850585937,1.0,0.1630585491657257,1.0,1.0,0.2855180501937866,1.0,-0.6185570955276489,0.5362024307250977,0.0823546573519706,0.3599929213523865,5.551115123125783e-17,5.551115123125783e-17,0.0,25.14486122131348,25.0,-117.96640014648438,-0.0,39.9604721069336,1.0,283.1431884765625,286.59033203125,287.9750366210937,287.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498630791902542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382620,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.5468879342079163,0.1067749336361885,0.0458342581987381,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.5468879342079163,0.050000000745058,0.0482656806707382,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.5468879342079163,0.050000000745058,0.0356488674879074,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.5468879342079163,0.050000000745058,0.0482656806707382,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.6313037276268005,0.0736616477370262,0.3356493413448334,290.63726806640625,290.7853088378906,289.444091796875,288.21697998046875,290.5065002441406,297.2493896484375,290.6291809082031,1.0,0.1629651933908462,1.0,1.0,0.2896350026130676,1.0,-0.6164215803146362,0.5319976210594177,0.0844239592552185,0.3560769259929657,5.551115123125783e-17,5.551115123125783e-17,0.0,25.20163917541504,25.0,-69.32136535644531,-0.0,39.7889289855957,1.0,283.14306640625,286.59033203125,287.9974975585937,287.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493252366781234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382680,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375732421875,0.5737414360046387,0.1068875715136528,0.0510849952697753,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.5485970973968506,0.050000000745058,0.048252772539854,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.5485970973968506,0.050000000745058,0.0356393307447433,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.5485970973968506,0.050000000745058,0.048252772539854,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6352844238281,0.6327334046363831,0.0736383348703384,0.3354617059230804,290.6343688964844,290.7821350097656,289.4466552734375,288.2187194824219,290.5113220214844,297.24932861328125,290.62652587890625,1.0,0.1630305051803589,1.0,1.0,0.2899439632892608,1.0,-0.6224238276481628,0.5368701219558716,0.0855537205934524,0.3591953814029693,5.551115123125783e-17,5.551115123125783e-17,0.0,24.920305252075195,43.0,-66.15277099609375,-0.0,40.14384460449219,1.0,283.14306640625,286.59033203125,287.99920654296875,287.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149312287569046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382740,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60809326171875,0.7030549049377441,0.1021069213747978,0.0937691330909729,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5429602265357971,0.050000000745058,0.0482961274683475,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5429602265357971,0.050000000745058,0.0356713533401489,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5429602265357971,0.050000000745058,0.0482961274683475,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.6267704367637634,0.0732351318001747,0.333962082862854,290.6081237792969,290.7366638183594,289.4833374023437,288.2435302734375,290.5906066894531,297.2182006835937,290.6070251464844,1.0,0.1716238111257553,1.0,1.0,0.2943699061870575,1.0,-0.6720238327980042,0.5752758383750916,0.0967480093240737,0.3869240283966064,5.551115123125783e-17,5.551115123125783e-17,0.0,26.44929313659668,31.0,-20.20360946655273,-0.0,47.542362213134766,1.0,283.1429138183594,286.5903625488281,288.0234680175781,288.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495248675346374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382800,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60809326171875,0.7030549049377441,0.1021069213747978,0.0937691330909729,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5429602265357971,0.050000000745058,0.0482961274683475,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5429602265357971,0.050000000745058,0.0356713533401489,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.5429602265357971,0.050000000745058,0.0482961274683475,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.6267704367637634,0.0732351318001747,0.333962082862854,290.6081237792969,290.7366638183594,289.4833374023437,288.2435302734375,290.5906066894531,297.2182006835937,290.6070251464844,1.0,0.1716238111257553,1.0,1.0,0.2943699061870575,1.0,-0.6720238327980042,0.5752758383750916,0.0967480093240737,0.3869240283966064,5.551115123125783e-17,5.551115123125783e-17,0.0,26.44929313659668,31.0,-20.20360946655273,-0.0,47.542362213134766,1.0,283.1429138183594,286.5903625488281,288.0234680175781,288.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495248675346374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382860,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104736328125,0.6865469217300415,0.0991167575120925,0.0905661061406135,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.5360788702964783,0.050000000745058,0.048353623598814,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.5360788702964783,0.050000000745058,0.0357138216495513,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.5360788702964783,0.050000000745058,0.048353623598814,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.6193214058876038,0.0727568864822387,0.3320690095424652,290.6104736328125,290.6911926269531,289.5199890136719,288.2683410644531,290.6609802246094,297.2002868652344,290.6128845214844,1.0,0.1730006784200668,1.0,1.0,0.300189197063446,1.0,-0.6660978198051453,0.5665236115455627,0.0995742529630661,0.3793316483497619,5.551115123125783e-17,5.551115123125783e-17,0.0,27.8506088256836,25.0,12.94647216796875,-0.0,48.409141540527344,1.0,283.1427917480469,286.5903625488281,288.0478210449219,288.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502145826816558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382920,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104736328125,0.6865469217300415,0.0991167575120925,0.0905661061406135,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.5360788702964783,0.050000000745058,0.048353623598814,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.5360788702964783,0.050000000745058,0.0357138216495513,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.5360788702964783,0.050000000745058,0.048353623598814,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.6193214058876038,0.0727568864822387,0.3320690095424652,290.6104736328125,290.6911926269531,289.5199890136719,288.2683410644531,290.6609802246094,297.2002868652344,290.6128845214844,1.0,0.1730006784200668,1.0,1.0,0.300189197063446,1.0,-0.6660978198051453,0.5665236115455627,0.0995742529630661,0.3793316483497619,5.551115123125783e-17,5.551115123125783e-17,0.0,27.8506088256836,25.0,12.94647216796875,-0.0,48.409141540527344,1.0,283.1427917480469,286.5903625488281,288.0478210449219,288.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502145826816558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12382980,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318054199219,0.6847803592681885,0.0980035886168479,0.0892163887619972,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.5377323627471924,0.050000000745058,0.0483393594622612,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.5377323627471924,0.050000000745058,0.0357032865285873,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.5377323627471924,0.050000000745058,0.0483393594622612,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309814453125,0.619716227054596,0.0723719969391822,0.3301474452018738,290.6318054199219,290.6457214355469,289.5566711425781,288.2930908203125,290.7359313964844,297.1975402832031,290.6374206542969,1.0,0.1717585623264312,1.0,1.0,0.3060084879398346,1.0,-0.662124514579773,0.5593069195747375,0.1028176099061966,0.3728543817996979,5.551115123125783e-17,5.551115123125783e-17,0.0,27.452316284179688,25.0,38.75567626953125,-0.0,47.47194290161133,1.0,283.1426696777344,286.59039306640625,288.0722045898437,288.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512203365564346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383040,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318054199219,0.6847803592681885,0.0980035886168479,0.0892163887619972,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.5377323627471924,0.050000000745058,0.0483393594622612,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.5377323627471924,0.050000000745058,0.0357032865285873,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.5377323627471924,0.050000000745058,0.0483393594622612,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309814453125,0.619716227054596,0.0723719969391822,0.3301474452018738,290.6318054199219,290.6457214355469,289.5566711425781,288.2930908203125,290.7359313964844,297.1975402832031,290.6374206542969,1.0,0.1717585623264312,1.0,1.0,0.3060084879398346,1.0,-0.662124514579773,0.5593069195747375,0.1028176099061966,0.3728543817996979,5.551115123125783e-17,5.551115123125783e-17,0.0,27.452316284179688,25.0,38.75567626953125,-0.0,47.47194290161133,1.0,283.1426696777344,286.59039306640625,288.0722045898437,288.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512203365564346,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383100,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483764648437,0.6852468848228455,0.0978228822350502,0.0889472886919975,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.5387856364250183,0.050000000745058,0.0483304299414157,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.5387856364250183,0.050000000745058,0.035696692764759,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.5387856364250183,0.050000000745058,0.0483304299414157,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.6202293038368225,0.0722237899899482,0.3293712139129638,290.6483764648437,290.6229858398437,289.57501220703125,288.3054504394531,290.774169921875,297.1981811523437,290.6552734375,1.0,0.1712514609098434,1.0,1.0,0.30891814827919,1.0,-0.6608404517173767,0.5562512874603271,0.1045891270041465,0.3700199127197265,5.551115123125783e-17,5.551115123125783e-17,0.0,27.213876724243164,25.0,49.16847229003906,-0.0,47.047454833984375,1.0,283.142578125,286.59039306640625,288.0844421386719,288.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518131494522094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383160,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678771972656,0.6859931349754333,0.0978028997778892,0.0888504683971405,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.5396736264228821,0.050000000745058,0.04832299426198,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.5396736264228821,0.050000000745058,0.0356912016868591,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.5396736264228821,0.050000000745058,0.04832299426198,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667175292969,0.6206672787666321,0.0721042603254318,0.3287335336208343,290.6678771972656,290.60028076171875,289.59332275390625,288.3178100585937,290.7948303222656,297.199462890625,290.6753234863281,1.0,0.1707836985588073,1.0,1.0,0.3089035749435425,1.0,-0.6599343419075012,0.5554015040397644,0.1045328602194786,0.3693055510520935,5.551115123125783e-17,5.551115123125783e-17,0.0,27.016963958740234,25.0,54.63574981689453,-0.0,46.71696853637695,1.0,283.1425170898437,286.59039306640625,288.0966796875,288.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524387747049331,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383220,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049865722656,0.6883460283279419,0.0980835929512977,0.0889985933899879,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021789550781,0.5413831472396851,0.050000000745058,0.0483089126646518,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021789550781,0.5413831472396851,0.050000000745058,0.0356808006763458,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021789550781,0.5413831472396851,0.050000000745058,0.0483089126646518,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70391845703125,0.6216875314712524,0.0719396546483039,0.3278183043003082,290.7049560546875,290.5548095703125,289.6300048828125,288.342529296875,290.82550048828125,297.2031555175781,290.7115173339844,1.0,0.1699804812669754,1.0,1.0,0.3088744282722473,1.0,-0.6589671969413757,0.5546478033065796,0.1043193936347961,0.3686502277851105,5.551115123125783e-17,5.551115123125783e-17,0.0,26.65069007873535,25.0,53.81914138793945,-0.0,46.1901741027832,1.0,283.14239501953125,286.5904235839844,288.1211853027344,288.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535719782114029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383280,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049865722656,0.6883460283279419,0.0980835929512977,0.0889985933899879,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021789550781,0.5413831472396851,0.050000000745058,0.0483089126646518,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021789550781,0.5413831472396851,0.050000000745058,0.0356808006763458,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021789550781,0.5413831472396851,0.050000000745058,0.0483089126646518,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70391845703125,0.6216875314712524,0.0719396546483039,0.3278183043003082,290.7049560546875,290.5548095703125,289.6300048828125,288.342529296875,290.82550048828125,297.2031555175781,290.7115173339844,1.0,0.1699804812669754,1.0,1.0,0.3088744282722473,1.0,-0.6589671969413757,0.5546478033065796,0.1043193936347961,0.3686502277851105,5.551115123125783e-17,5.551115123125783e-17,0.0,26.65069007873535,25.0,53.81914138793945,-0.0,46.1901741027832,1.0,283.14239501953125,286.5904235839844,288.1211853027344,288.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535719782114029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383340,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7401123046875,0.691301167011261,0.0986260846257209,0.0894237011671066,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.5429533123970032,0.050000000745058,0.0482962392270565,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.5429533123970032,0.050000000745058,0.0356714390218257,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.5429533123970032,0.050000000745058,0.0482962392270565,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7390441894531,0.6227988600730896,0.0718532502651214,0.3272870481014251,290.7400817871094,290.50933837890625,289.6666564941406,288.3672180175781,290.8566589355469,297.2076721191406,290.74664306640625,1.0,0.1693352609872818,1.0,1.0,0.3088452816009521,1.0,-0.6587979793548584,0.5545399188995361,0.1042581126093864,0.3684831261634826,5.551115123125783e-17,5.551115123125783e-17,0.0,26.32723045349121,25.0,51.93736267089844,-0.0,45.80751800537109,1.0,283.1422424316406,286.5904235839844,288.145751953125,288.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545598059892654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383400,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7401123046875,0.691301167011261,0.0986260846257209,0.0894237011671066,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.5429533123970032,0.050000000745058,0.0482962392270565,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.5429533123970032,0.050000000745058,0.0356714390218257,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.5429533123970032,0.050000000745058,0.0482962392270565,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7390441894531,0.6227988600730896,0.0718532502651214,0.3272870481014251,290.7400817871094,290.50933837890625,289.6666564941406,288.3672180175781,290.8566589355469,297.2076721191406,290.74664306640625,1.0,0.1693352609872818,1.0,1.0,0.3088452816009521,1.0,-0.6587979793548584,0.5545399188995361,0.1042581126093864,0.3684831261634826,5.551115123125783e-17,5.551115123125783e-17,0.0,26.32723045349121,25.0,51.93736267089844,-0.0,45.80751800537109,1.0,283.1422424316406,286.5904235839844,288.145751953125,288.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545598059892654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383460,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.6945185661315918,0.0993202105164527,0.0900079905986785,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.5443722009658813,0.050000000745058,0.0482849925756454,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.5443722009658813,0.050000000745058,0.0356631316244602,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.5443722009658813,0.050000000745058,0.0482849925756454,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.6239423751831055,0.0718266889452934,0.327053427696228,290.7696228027344,290.4638671875,289.7033386230469,288.3918762207031,290.830078125,297.2126770019531,290.7728881835937,1.0,0.1688268482685089,1.0,1.0,0.3003835678100586,1.0,-0.6591817736625671,0.5604584217071533,0.0987233817577362,0.3742159008979797,5.551115123125783e-17,5.551115123125783e-17,0.0,26.04582405090332,25.0,34.3870964050293,-0.0,45.53923034667969,1.0,283.1421203613281,286.5904541015625,288.1703491210937,288.1639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.155316948890686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383520,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.6945185661315918,0.0993202105164527,0.0900079905986785,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.5443722009658813,0.050000000745058,0.0482849925756454,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.5443722009658813,0.050000000745058,0.0356631316244602,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.5443722009658813,0.050000000745058,0.0482849925756454,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.6239423751831055,0.0718266889452934,0.327053427696228,290.7696228027344,290.4638671875,289.7033386230469,288.3918762207031,290.830078125,297.2126770019531,290.7728881835937,1.0,0.1688268482685089,1.0,1.0,0.3003835678100586,1.0,-0.6591817736625671,0.5604584217071533,0.0987233817577362,0.3742159008979797,5.551115123125783e-17,5.551115123125783e-17,0.0,26.04582405090332,25.0,34.3870964050293,-0.0,45.53923034667969,1.0,283.1421203613281,286.5904541015625,288.1703491210937,288.1639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.155316948890686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383580,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7806396484375,0.6977304816246033,0.1000787988305091,0.0906702056527137,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.545604944229126,0.050000000745058,0.0482753738760948,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.545604944229126,0.050000000745058,0.035656027495861,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.545604944229126,0.050000000745058,0.0482753738760948,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7804260253906,0.6250192523002625,0.0718303248286247,0.3269993662834167,290.7806091308594,290.4183959960937,289.739990234375,288.41650390625,290.79864501953125,297.2178039550781,290.781494140625,1.0,0.168434277176857,1.0,1.0,0.291921854019165,1.0,-0.6598799824714661,0.5666255950927734,0.0932543873786926,0.3801451623439789,5.551115123125783e-17,5.551115123125783e-17,0.0,25.80860710144043,25.0,13.958120346069336,-0.0,45.35736083984375,1.0,283.1419677734375,286.5904541015625,288.1949462890625,288.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556177139282226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383640,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7806396484375,0.6977304816246033,0.1000787988305091,0.0906702056527137,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.545604944229126,0.050000000745058,0.0482753738760948,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.545604944229126,0.050000000745058,0.035656027495861,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78009033203125,0.545604944229126,0.050000000745058,0.0482753738760948,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7804260253906,0.6250192523002625,0.0718303248286247,0.3269993662834167,290.7806091308594,290.4183959960937,289.739990234375,288.41650390625,290.79864501953125,297.2178039550781,290.781494140625,1.0,0.168434277176857,1.0,1.0,0.291921854019165,1.0,-0.6598799824714661,0.5666255950927734,0.0932543873786926,0.3801451623439789,5.551115123125783e-17,5.551115123125783e-17,0.0,25.80860710144043,25.0,13.958120346069336,-0.0,45.35736083984375,1.0,283.1419677734375,286.5904541015625,288.1949462890625,288.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556177139282226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383700,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.781982421875,0.6992801427841187,0.1004675328731536,0.0910133495926857,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78179931640625,0.5461462736129761,0.050000000745058,0.0482711941003799,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78179931640625,0.5461462736129761,0.050000000745058,0.0356529392302036,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78179931640625,0.5461462736129761,0.050000000745058,0.0482711941003799,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78192138671875,0.6255074143409729,0.0718368589878082,0.3270035684108734,290.7819519042969,290.3956604003906,289.7583312988281,288.4288024902344,290.7840270996094,297.2203369140625,290.7820129394531,1.0,0.1682751774787902,1.0,1.0,0.2876910269260406,1.0,-0.660283088684082,0.5696794986724854,0.0906035527586937,0.3830740749835968,5.551115123125783e-17,5.551115123125783e-17,0.0,25.70645904541016,25.0,5.979876518249512,-0.0,45.29111099243164,1.0,283.14190673828125,286.5904846191406,288.207275390625,288.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556498557329177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383760,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.700788676738739,0.1008588969707489,0.0913601666688919,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7812194824219,0.5466452240943909,0.050000000745058,0.0482673645019531,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7812194824219,0.5466452240943909,0.050000000745058,0.035650111734867,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7812194824219,0.5466452240943909,0.050000000745058,0.0482673645019531,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.6259626746177673,0.0718445479869842,0.3270174860954284,290.78094482421875,290.3729248046875,289.77667236328125,288.44110107421875,290.75225830078125,297.2228698730469,290.7796936035156,1.0,0.1681369990110397,1.0,1.0,0.2801080644130707,1.0,-0.6607034206390381,0.574639618396759,0.0860637873411178,0.3879009187221527,5.551115123125783e-17,5.551115123125783e-17,0.0,25.61367988586425,25.0,-4.249059677124023,-0.0,45.23786163330078,1.0,283.141845703125,286.5904846191406,288.2195739746094,288.213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556165218353271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383820,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.7036340832710266,0.1016323938965797,0.0920528471469879,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5475029349327087,0.050000000745058,0.0482608340680599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5475029349327087,0.050000000745058,0.0356452874839305,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5475029349327087,0.050000000745058,0.0482608340680599,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76483154296875,0.6267433166503906,0.0718536972999572,0.3270404636859894,290.7640991210937,290.32745361328125,289.8133239746094,288.4656677246094,290.68359375,297.2276916503906,290.7592468261719,1.0,0.1679160594940185,1.0,1.0,0.2649421393871307,1.0,-0.6615408658981323,0.5843276977539062,0.0772131234407424,0.3973337113857269,5.551115123125783e-17,5.551115123125783e-17,0.0,25.45674133300781,25.0,-28.44062614440918,-0.0,45.162872314453125,1.0,283.1417236328125,286.5904846191406,288.2442321777344,288.23779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552220433950424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383880,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.7036340832710266,0.1016323938965797,0.0920528471469879,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5475029349327087,0.050000000745058,0.0482608340680599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5475029349327087,0.050000000745058,0.0356452874839305,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.5475029349327087,0.050000000745058,0.0482608340680599,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76483154296875,0.6267433166503906,0.0718536972999572,0.3270404636859894,290.7640991210937,290.32745361328125,289.8133239746094,288.4656677246094,290.68359375,297.2276916503906,290.7592468261719,1.0,0.1679160594940185,1.0,1.0,0.2649421393871307,1.0,-0.6615408658981323,0.5843276977539062,0.0772131234407424,0.3973337113857269,5.551115123125783e-17,5.551115123125783e-17,0.0,25.45674133300781,25.0,-28.44062614440918,-0.0,45.162872314453125,1.0,283.1417236328125,286.5904846191406,288.2442321777344,288.23779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552220433950424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12383940,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.733642578125,0.7061945796012878,0.1023747995495796,0.0927226170897483,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.5481756329536438,0.050000000745058,0.0482557527720928,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.5481756329536438,0.050000000745058,0.0356415361166,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.5481756329536438,0.050000000745058,0.0482557527720928,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347717285156,0.6273139119148254,0.0718420669436454,0.3269906342029571,290.7337646484375,290.2820129394531,289.8500061035156,288.4902038574219,290.62359619140625,297.232177734375,290.72735595703125,1.0,0.1677541136741638,1.0,1.0,0.2497761994600296,1.0,-0.6622681617736816,0.5932429432868958,0.0690252184867858,0.4060302376747131,5.551115123125783e-17,5.551115123125783e-17,0.0,25.335649490356445,25.0,-44.3684196472168,-0.0,45.11481857299805,1.0,283.1415710449219,286.59051513671875,288.2688903808594,288.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545358300209045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384000,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.733642578125,0.7061945796012878,0.1023747995495796,0.0927226170897483,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.5481756329536438,0.050000000745058,0.0482557527720928,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.5481756329536438,0.050000000745058,0.0356415361166,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73638916015625,0.5481756329536438,0.050000000745058,0.0482557527720928,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347717285156,0.6273139119148254,0.0718420669436454,0.3269906342029571,290.7337646484375,290.2820129394531,289.8500061035156,288.4902038574219,290.62359619140625,297.232177734375,290.72735595703125,1.0,0.1677541136741638,1.0,1.0,0.2497761994600296,1.0,-0.6622681617736816,0.5932429432868958,0.0690252184867858,0.4060302376747131,5.551115123125783e-17,5.551115123125783e-17,0.0,25.335649490356445,25.0,-44.3684196472168,-0.0,45.11481857299805,1.0,283.1415710449219,286.59051513671875,288.2688903808594,288.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545358300209045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384060,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.7093974351882935,0.103435143828392,0.093549869954586,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.5490657687187195,0.050000000745058,0.0482490919530391,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.5490657687187195,0.050000000745058,0.0356366150081157,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.5490657687187195,0.050000000745058,0.0482490919530391,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.6285953521728516,0.0721732601523399,0.3278036713600158,290.69561767578125,290.2365417480469,289.8866577148437,288.5150146484375,290.5587463378906,297.2392272949219,290.6876525878906,1.0,0.1676588207483291,1.0,1.0,0.2316452860832214,1.0,-0.6642141342163086,0.6039249300956726,0.0602891519665718,0.4162368476390838,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18539810180664,25.0,-56.8242416381836,-0.0,45.17790222167969,1.0,283.1414489746094,286.59051513671875,288.2935791015625,288.287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536951810121536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384120,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.7093974351882935,0.103435143828392,0.093549869954586,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.5490657687187195,0.050000000745058,0.0482490919530391,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.5490657687187195,0.050000000745058,0.0356366150081157,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.5490657687187195,0.050000000745058,0.0482490919530391,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.6285953521728516,0.0721732601523399,0.3278036713600158,290.69561767578125,290.2365417480469,289.8866577148437,288.5150146484375,290.5587463378906,297.2392272949219,290.6876525878906,1.0,0.1676588207483291,1.0,1.0,0.2316452860832214,1.0,-0.6642141342163086,0.6039249300956726,0.0602891519665718,0.4162368476390838,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18539810180664,25.0,-56.8242416381836,-0.0,45.17790222167969,1.0,283.1414489746094,286.59051513671875,288.2935791015625,288.287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536951810121536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
