time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384180,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734313964844,0.7117876410484314,0.1041658446192741,0.0941446051001548,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771850585937,0.5498432517051697,0.050000000745058,0.0482433252036571,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771850585937,0.5498432517051697,0.050000000745058,0.0356323570013046,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771850585937,0.5498432517051697,0.050000000745058,0.0482433252036571,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.6301467418670654,0.0725738033652305,0.3292359113693237,290.6736145019531,290.2139587402344,289.9048767089844,288.52752685546875,290.53033447265625,297.2449645996094,290.66522216796875,1.0,0.1676593571901321,1.0,1.0,0.2226473093032837,1.0,-0.6666273474693298,0.6102051734924316,0.0564221255481243,0.4219868779182434,5.551115123125783e-17,5.551115123125783e-17,0.0,25.061452865600582,25.0,-61.12162399291992,-0.0,45.32463073730469,1.0,283.141357421875,286.5905456542969,288.30584716796875,288.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532318741083145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384240,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6501770019531,0.7146021127700806,0.1050126254558563,0.0948517397046089,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.5508173704147339,0.050000000745058,0.0482361689209938,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.5508173704147339,0.050000000745058,0.0356270708143711,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.5508173704147339,0.050000000745058,0.0482361689209938,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.6322723031044006,0.0731159448623657,0.3313326835632324,290.650390625,290.1910705566406,289.92333984375,288.54034423828125,290.5045471191406,297.25201416015625,290.641845703125,1.0,0.1677007377147674,1.0,1.0,0.2135143727064132,1.0,-0.6699684858322144,0.6171784996986389,0.052789993584156,0.4282451272010803,5.551115123125783e-17,5.551115123125783e-17,0.0,24.91073226928711,25.0,-63.690208435058594,-0.0,45.55158615112305,1.0,283.14129638671875,286.5905456542969,288.3183288574219,288.31182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527537405490875,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384300,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.7176718711853027,0.1059382855892181,0.0956361070275306,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.5519276261329651,0.050000000745058,0.0482281036674976,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.5519276261329651,0.050000000745058,0.0356211140751838,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.5519276261329651,0.050000000745058,0.0482281036674976,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283874511719,0.634843647480011,0.0737702250480651,0.3339615762233734,290.62701416015625,290.1683349609375,289.9416809082031,288.5531616210937,290.4817810058594,297.2599792480469,290.6185302734375,1.0,0.1677843630313873,1.0,1.0,0.2044489085674286,1.0,-0.6740379333496094,0.6245952844619751,0.0494426377117633,0.4348058700561523,5.551115123125783e-17,5.551115123125783e-17,0.0,24.743724822998047,25.0,-64.77253723144531,-0.0,45.84783554077149,1.0,283.1412353515625,286.5905456542969,288.3307189941406,288.3242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522849202156067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384360,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.603515625,0.7209621667861938,0.106937862932682,0.0964911580085754,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.5531565546989441,0.050000000745058,0.0482192896306514,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.5531565546989441,0.050000000745058,0.0356146022677421,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075134277344,0.5531565546989441,0.050000000745058,0.0482192896306514,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050720214844,0.6378302574157715,0.0745293870568275,0.3370824456214905,290.6037292480469,290.1455993652344,289.9599914550781,288.56610107421875,290.46124267578125,297.2687683105469,290.59539794921875,1.0,0.1679125875234604,1.0,1.0,0.1952327191829681,1.0,-0.6787803173065186,0.6325061321258545,0.0462742112576961,0.4417327046394348,5.551115123125783e-17,5.551115123125783e-17,0.0,24.564048767089844,25.0,-64.69145202636719,-0.0,46.21202087402344,1.0,283.14117431640625,286.5905456542969,288.3431701660156,288.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518311202526092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384420,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5583190917969,0.728112518787384,0.1091333851218223,0.0983864888548851,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56219482421875,0.5559028387069702,0.050000000745058,0.0482000038027763,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56219482421875,0.5559028387069702,0.050000000745058,0.0356003567576408,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56219482421875,0.5559028387069702,0.050000000745058,0.0482000038027763,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55975341796875,0.6449618935585022,0.0763364359736442,0.3446703255176544,290.5585327148437,290.1001281738281,289.9966735839844,288.59228515625,290.427490234375,297.2884216308594,290.5508117675781,1.0,0.1683125346899032,1.0,1.0,0.1768003404140472,1.0,-0.6900973916053772,0.6495275497436523,0.0405698455870151,0.456449806690216,5.551115123125783e-17,5.551115123125783e-17,0.0,24.18031883239746,25.0,-61.70878982543945,-0.0,47.14291000366211,1.0,283.1410217285156,286.590576171875,288.3681945800781,288.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509937047958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384480,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5583190917969,0.728112518787384,0.1091333851218223,0.0983864888548851,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56219482421875,0.5559028387069702,0.050000000745058,0.0482000038027763,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56219482421875,0.5559028387069702,0.050000000745058,0.0356003567576408,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.56219482421875,0.5559028387069702,0.050000000745058,0.0482000038027763,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55975341796875,0.6449618935585022,0.0763364359736442,0.3446703255176544,290.5585327148437,290.1001281738281,289.9966735839844,288.59228515625,290.427490234375,297.2884216308594,290.5508117675781,1.0,0.1683125346899032,1.0,1.0,0.1768003404140472,1.0,-0.6900973916053772,0.6495275497436523,0.0405698455870151,0.456449806690216,5.551115123125783e-17,5.551115123125783e-17,0.0,24.18031883239746,25.0,-61.70878982543945,-0.0,47.14291000366211,1.0,283.1410217285156,286.590576171875,288.3681945800781,288.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509937047958374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384540,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5232849121094,0.7346370220184326,0.1111438274383544,0.1001336649060249,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52691650390625,0.5584380030632019,0.050000000745058,0.0481826812028884,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52691650390625,0.5584380030632019,0.050000000745058,0.0355875641107559,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52691650390625,0.5584380030632019,0.050000000745058,0.0481826812028884,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5245666503906,0.6520273685455322,0.0781104862689971,0.3522324562072754,290.52349853515625,290.0621337890625,290.0273132324219,288.6144104003906,290.4047546386719,297.3065490722656,290.5165405273437,1.0,0.1687973737716674,1.0,1.0,0.1613916903734207,1.0,-0.7012124061584473,0.6650862693786621,0.0361261144280433,0.4697917699813843,5.551115123125783e-17,5.551115123125783e-17,0.0,23.84569358825684,25.0,-57.14842987060547,-0.0,48.12230682373047,1.0,283.14093017578125,286.590576171875,288.38922119140625,288.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503875702619552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384600,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.7359787225723267,0.1115556508302688,0.1004924550652504,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52032470703125,0.5589589476585388,0.050000000745058,0.0481791757047176,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52032470703125,0.5589589476585388,0.050000000745058,0.0355849750339984,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52032470703125,0.5589589476585388,0.050000000745058,0.0481791757047176,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5180053710937,0.6535291075706482,0.0784849300980568,0.3538373708724975,290.5169372558594,290.0546569824219,290.0333251953125,288.6187744140625,290.39825439453125,297.31024169921875,290.51007080078125,1.0,0.1689090281724929,1.0,1.0,0.1583679616451263,1.0,-0.7035574316978455,0.6686090230941772,0.0349483825266361,0.4728506207466125,5.551115123125783e-17,5.551115123125783e-17,0.0,23.77912712097168,25.0,-56.57903671264648,-0.0,48.33600616455078,1.0,283.1408996582031,286.590576171875,288.39337158203125,288.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502782553434372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384660,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4735412597656,0.7446024417877197,0.1141709461808204,0.1027789786458015,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4778137207031,0.5622843503952026,0.050000000745058,0.0481572225689888,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4778137207031,0.5622843503952026,0.050000000745058,0.0355687625706195,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4778137207031,0.5622843503952026,0.050000000745058,0.0481572225689888,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4749755859375,0.6634534001350403,0.0809349492192268,0.364395797252655,290.4737854003906,290.0091857910156,290.07000732421875,288.64556884765625,290.3300476074219,297.33367919921875,290.4652404785156,1.0,0.1697046905755996,1.0,1.0,0.1399533301591873,1.0,-0.7189005017280579,0.693786084651947,0.0251143779605627,0.4950218200683594,5.551115123125783e-17,5.551115123125783e-17,0.0,23.37029838562012,25.0,-64.13330841064453,-0.0,49.78744125366211,1.0,283.1407775878906,286.5906066894531,288.418701171875,288.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495441496372223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384720,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4735412597656,0.7446024417877197,0.1141709461808204,0.1027789786458015,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4778137207031,0.5622843503952026,0.050000000745058,0.0481572225689888,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4778137207031,0.5622843503952026,0.050000000745058,0.0355687625706195,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4778137207031,0.5622843503952026,0.050000000745058,0.0481572225689888,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4749755859375,0.6634534001350403,0.0809349492192268,0.364395797252655,290.4737854003906,290.0091857910156,290.07000732421875,288.64556884765625,290.3300476074219,297.33367919921875,290.4652404785156,1.0,0.1697046905755996,1.0,1.0,0.1399533301591873,1.0,-0.7189005017280579,0.693786084651947,0.0251143779605627,0.4950218200683594,5.551115123125783e-17,5.551115123125783e-17,0.0,23.37029838562012,25.0,-64.13330841064453,-0.0,49.78744125366211,1.0,283.1407775878906,286.5906066894531,288.418701171875,288.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495441496372223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384780,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.7539440989494324,0.1169264465570449,0.1052038669586181,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5658185482025146,0.050000000745058,0.0481346510350704,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5658185482025146,0.050000000745058,0.0355520881712436,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5658185482025146,0.050000000745058,0.0481346510350704,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41912841796875,0.6745622158050537,0.0836438462138176,0.3761643171310425,290.4176940917969,289.9637451171875,290.1066589355469,288.6725769042969,290.2525939941406,297.3583374023437,290.4076232910156,1.0,0.1706986278295517,1.0,1.0,0.1215387135744094,1.0,-0.7358599305152893,0.7215589284896851,0.0143009973689913,0.5195410251617432,5.551115123125783e-17,5.551115123125783e-17,0.0,22.96438980102539,25.0,-77.66727447509766,-0.0,51.4921989440918,1.0,283.140625,286.5906066894531,288.4442443847656,288.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148541048169136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384840,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.7539440989494324,0.1169264465570449,0.1052038669586181,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5658185482025146,0.050000000745058,0.0481346510350704,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5658185482025146,0.050000000745058,0.0355520881712436,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5658185482025146,0.050000000745058,0.0481346510350704,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41912841796875,0.6745622158050537,0.0836438462138176,0.3761643171310425,290.4176940917969,289.9637451171875,290.1066589355469,288.6725769042969,290.2525939941406,297.3583374023437,290.4076232910156,1.0,0.1706986278295517,1.0,1.0,0.1215387135744094,1.0,-0.7358599305152893,0.7215589284896851,0.0143009973689913,0.5195410251617432,5.551115123125783e-17,5.551115123125783e-17,0.0,22.96438980102539,25.0,-77.66727447509766,-0.0,51.4921989440918,1.0,283.140625,286.5906066894531,288.4442443847656,288.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148541048169136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384900,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3869323730469,0.7588539123535156,0.1183444559574127,0.1064549088478088,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.5676446557044983,0.050000000745058,0.0481232777237892,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.5676446557044983,0.050000000745058,0.0355436876416206,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.5676446557044983,0.050000000745058,0.0481232777237892,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3886108398437,0.6804845929145813,0.0850851386785507,0.3824509978294372,290.38720703125,289.9410095214844,290.125,288.6861267089844,290.22430419921875,297.3710021972656,290.3772888183594,1.0,0.1712691187858581,1.0,1.0,0.1123313978314399,1.0,-0.7448686361312866,0.7350172996520996,0.0098513625562191,0.5313011407852173,5.551115123125783e-17,5.551115123125783e-17,0.0,22.76542854309082,25.0,-80.24890899658203,-0.0,52.43830108642578,1.0,283.1405639648437,286.5906066894531,288.45709228515625,288.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479769200086593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12384960,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.7639167308807373,0.1197880059480667,0.1077285036444664,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3629455566406,0.5695082545280457,0.050000000745058,0.0481118634343147,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3629455566406,0.5695082545280457,0.050000000745058,0.0355352573096752,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3629455566406,0.5695082545280457,0.050000000745058,0.0481118634343147,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590087890625,0.6866133809089661,0.0865804105997085,0.3889825642108917,290.35772705078125,289.91827392578125,290.1433410644531,288.6997375488281,290.2068176269531,297.38385009765625,290.3486328125,1.0,0.1718866229057312,1.0,1.0,0.1032653152942657,1.0,-0.7541983127593994,0.7477732300758362,0.00642502726987,0.5423182845115662,5.551115123125783e-17,5.551115123125783e-17,0.0,22.56932830810547,25.0,-78.35292053222656,-0.0,53.44583511352539,1.0,283.1405029296875,286.59063720703125,288.469970703125,288.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474297940731048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385020,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.7745402455329895,0.1227652505040168,0.1103516072034835,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.5733721256256104,0.050000000745058,0.0480887852609157,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.5733721256256104,0.050000000745058,0.0355182141065597,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.5733721256256104,0.050000000745058,0.0480887852609157,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3094177246094,0.6994309425354004,0.0897363498806953,0.4027818441390991,290.3085327148437,289.872802734375,290.17999267578125,288.7269897460937,290.2006530761719,297.4101257324219,290.30224609375,1.0,0.17326220870018,1.0,1.0,0.0851331502199173,1.0,-0.7738313674926758,0.7715427875518799,0.0022885587532073,0.5624789595603943,5.551115123125783e-17,5.551115123125783e-17,0.0,22.18302154541016,25.0,-62.68782806396485,-0.0,55.65299987792969,1.0,283.1403503417969,286.59063720703125,288.4958801269531,288.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465518474578857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385080,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.7745402455329895,0.1227652505040168,0.1103516072034835,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.5733721256256104,0.050000000745058,0.0480887852609157,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.5733721256256104,0.050000000745058,0.0355182141065597,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.5733721256256104,0.050000000745058,0.0480887852609157,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3094177246094,0.6994309425354004,0.0897363498806953,0.4027818441390991,290.3085327148437,289.872802734375,290.17999267578125,288.7269897460937,290.2006530761719,297.4101257324219,290.30224609375,1.0,0.17326220870018,1.0,1.0,0.0851331502199173,1.0,-0.7738313674926758,0.7715427875518799,0.0022885587532073,0.5624789595603943,5.551115123125783e-17,5.551115123125783e-17,0.0,22.18302154541016,25.0,-62.68782806396485,-0.0,55.65299987792969,1.0,283.1403503417969,286.59063720703125,288.4958801269531,288.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465518474578857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385140,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.7840033173561096,0.1253665834665298,0.1126387491822242,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.5767911076545715,0.1269167810678482,0.0480690002441406,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.5767911076545715,0.050000000745058,0.0355035997927188,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.5767911076545715,0.050000000745058,0.0480690002441406,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28179931640625,0.7106404304504395,0.0925514250993728,0.4150957763195038,290.2812805175781,289.83477783203125,290.2106628417969,288.74981689453125,290.2161865234375,297.4327087402344,290.27764892578125,1.0,0.1745559424161911,1.0,1.0,0.0699754655361175,1.0,-0.7912894487380981,0.7904828190803528,0.0008066432201303,0.5782425403594971,5.551115123125783e-17,5.551115123125783e-17,0.0,21.86079216003418,25.0,-42.7372932434082,-0.0,57.70737838745117,1.0,283.1402587890625,286.59063720703125,288.5176696777344,288.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146144300699234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385200,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2766418457031,0.8035663366317749,0.1259152740240097,0.1130272224545478,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786560058594,0.6884629130363464,0.1278284788131714,0.074708379805088,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.5921094417572021,0.050000000745058,0.0354430451989173,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.5921094417572021,0.050000000745058,0.047987014055252,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773132324219,0.7275456786155701,0.0931478962302208,0.417239248752594,290.2767028808594,289.82733154296875,290.2166748046875,288.7543029785156,290.2206726074219,297.4374694824219,290.27313232421875,1.0,0.1752859503030777,1.0,1.0,0.0670009776949882,1.0,-0.8260595202445984,0.8253779411315918,0.0006816079257987,0.6058514714241028,5.551115123125783e-17,5.551115123125783e-17,0.0,20.13385581970215,43.0,-39.61058044433594,-0.0,60.46817779541016,1.0,283.1402282714844,286.59063720703125,288.52197265625,288.51513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461012214422226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385260,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8106610774993896,0.1292537599802017,0.1160055696964263,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8083788752555847,0.1271926760673523,0.1211214587092399,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.5921345353126526,0.050000000745058,0.03544257953763,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.5921345353126526,0.050000000745058,0.0479863844811916,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2627258300781,0.7360517978668213,0.0966947972774505,0.4332071840763092,290.2626342773437,289.7818603515625,290.2533264160156,288.7815856933594,290.2525939941406,297.443115234375,290.262451171875,1.0,0.1866536289453506,1.0,1.0,0.0493655875325202,1.0,-0.9045680165290833,0.9043925404548644,0.0001754224067553,0.6712427139282227,5.551115123125783e-17,5.551115123125783e-17,0.0,20.9941463470459,31.0,-14.447545051574709,-0.0,74.53659057617188,1.0,283.1400756835937,286.59063720703125,288.5482177734375,288.54132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460765898227691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385320,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8106610774993896,0.1292537599802017,0.1160055696964263,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8083788752555847,0.1271926760673523,0.1211214587092399,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.5921345353126526,0.050000000745058,0.03544257953763,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.5921345353126526,0.050000000745058,0.0479863844811916,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2627258300781,0.7360517978668213,0.0966947972774505,0.4332071840763092,290.2626342773437,289.7818603515625,290.2533264160156,288.7815856933594,290.2525939941406,297.443115234375,290.262451171875,1.0,0.1866536289453506,1.0,1.0,0.0493655875325202,1.0,-0.9045680165290833,0.9043925404548644,0.0001754224067553,0.6712427139282227,5.551115123125783e-17,5.551115123125783e-17,0.0,20.9941463470459,31.0,-14.447545051574709,-0.0,74.53659057617188,1.0,283.1400756835937,286.59063720703125,288.5482177734375,288.54132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460765898227691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12385380,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.8094929456710815,0.1325893998146057,0.1190706938505172,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1204528808594,0.8009898662567139,0.1280596554279327,0.1215444356203079,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.5853497982025146,0.050000000745058,0.0354683957993984,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.5853497982025146,0.050000000745058,0.0480213351547718,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.7373595833778381,0.1002046689391136,0.4491721093654632,290.11798095703125,289.73638916015625,290.2900085449219,288.8088073730469,290.2880859375,297.45703125,290.0333557128906,1.0,0.1908022463321685,1.0,1.0,0.0317301973700523,1.0,-0.9279899597167968,0.9279569387435912,3.299691888969392e-05,0.6905273199081421,0.0040306951850652,0.0040306951850652,0.0,22.14944839477539,25.0,423.4284057617188,-0.0,80.55999755859375,1.0,283.1448974609375,288.4139404296875,288.6238098144531,288.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17752.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0580893121659755,0.5289180874824524,1.1062997185007362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,508.8774719238281,0.0,20.58219146728516,1895.4371337890625,0.0,0.0,0.2372506111860275,1.0,0.0,3.0,1.0,0.0
12385440,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.8094929456710815,0.1325893998146057,0.1190706938505172,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1204528808594,0.8009898662567139,0.1280596554279327,0.1215444356203079,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.5853497982025146,0.050000000745058,0.0354683957993984,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.5853497982025146,0.050000000745058,0.0480213351547718,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.7373595833778381,0.1002046689391136,0.4491721093654632,290.11798095703125,289.73638916015625,290.2900085449219,288.8088073730469,290.2880859375,297.45703125,290.0333557128906,1.0,0.1908022463321685,1.0,1.0,0.0317301973700523,1.0,-0.9279899597167968,0.9279569387435912,3.299691888969392e-05,0.6905273199081421,0.0040306951850652,0.0040306951850652,0.0,22.14944839477539,25.0,423.4284057617188,-0.0,80.55999755859375,1.0,283.1448974609375,288.4139404296875,288.6238098144531,288.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17752.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0580893121659755,0.5289180874824524,1.1062997185007362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,508.8774719238281,0.0,20.58219146728516,1895.4371337890625,0.0,0.0,0.2372506111860275,1.0,0.0,3.0,1.0,0.0
12385500,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952575683594,0.8360876441001892,0.1338143944740295,0.1202589869499206,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965393066406,0.8266924619674683,0.1288311630487442,0.122123084962368,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.732869029045105,0.128937229514122,0.0624993368983268,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.6057188510894775,0.050000000745058,0.0479207746684551,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80682373046875,0.763340175151825,0.1017714440822601,0.4561184644699096,289.7929382324219,289.7136535644531,290.3083190917969,288.8223571777344,290.3063049316406,297.4659118652344,289.7356872558594,1.0,0.1924650222063064,1.0,1.0,0.0229125004261732,1.0,-0.970716655254364,0.970702826976776,1.3864239008398728e-05,0.7246816158294678,0.0015059920260682,0.0015059920260682,0.0,20.097335815429688,25.0,638.423095703125,-0.0,85.37236022949219,1.0,283.14752197265625,289.3590393066406,288.7357482910156,288.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,18157.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0285242982208728,0.4959014356136322,5.414638737377684e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,326.2797546386719,0.0,19.46432304382324,1895.4371337890625,0.0,0.0,0.2363260835409164,1.0,0.0,3.0,1.0,0.0
12385560,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240295410156,0.943033754825592,0.1349276453256607,0.1210387498140335,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237854003906,0.9292219877243042,0.1297931671142578,0.122673824429512,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237243652344,0.9207014441490172,0.1274084448814392,0.0884865447878837,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72613525390625,0.8310535550117493,0.1318979263305664,0.0884456634521484,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225341796875,0.8567631840705872,0.1032568290829658,0.4617383182048797,289.7250061035156,289.6909484863281,290.32666015625,288.8358764648437,290.32476806640625,297.4610900878906,289.7493896484375,1.0,0.1950067430734634,1.0,1.0,0.0183300003409385,1.0,-1.0588600635528564,1.0588507652282717,9.289426088798791e-06,0.7959359288215637,0.0010879286564886,0.0010879286564886,0.0,15.031439781188965,28.0,534.4421997070312,-0.0,94.7957000732422,1.0,283.1479187011719,289.50067138671875,288.7908935546875,288.8003234863281,293.1499938964844,293.1499938964844,283.1499938964844,18145.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0055593252182006,0.4895154535770416,1.0542540451741188e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,53.23909759521485,0.0,19.08507537841797,1895.4371337890625,0.0,0.0,0.235507071018219,1.0,0.0,3.0,1.0,0.0
12385620,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7271728515625,0.9519788026809692,0.1403888165950775,0.1140100508928299,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262268066406,0.9656763076782228,0.1325777024030685,0.1250434666872024,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72705078125,0.950373649597168,0.1258159577846527,0.0882671624422073,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.962662160396576,0.1303037703037262,0.1238977313041687,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308959960937,0.8901410698890686,0.1062367931008338,0.475033551454544,289.7222595214844,289.6454772949219,290.36334228515625,288.8627319335937,290.36151123046875,297.4206237792969,289.6866149902344,1.0,0.201653242111206,1.0,1.0,0.0091650001704692,1.0,-1.111587405204773,1.111583948135376,3.4814852369891014e-06,0.8396010994911194,0.003187226364389,0.003187226364389,0.0,14.751495361328123,48.0,856.3309326171875,-0.0,106.23055267333984,1.0,283.14923095703125,289.979248046875,288.8949279785156,288.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,17939.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0488579981029033,0.5109133124351501,9.293130154297558e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,459.2716674804688,0.0,19.96731376647949,1895.4371337890625,0.0,0.0,0.2367370426654815,1.0,0.0,3.0,1.0,0.0
12385680,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7271728515625,0.9519788026809692,0.1403888165950775,0.1140100508928299,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262268066406,0.9656763076782228,0.1325777024030685,0.1250434666872024,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72705078125,0.950373649597168,0.1258159577846527,0.0882671624422073,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.962662160396576,0.1303037703037262,0.1238977313041687,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308959960937,0.8901410698890686,0.1062367931008338,0.475033551454544,289.7222595214844,289.6454772949219,290.36334228515625,288.8627319335937,290.36151123046875,297.4206237792969,289.6866149902344,1.0,0.201653242111206,1.0,1.0,0.0091650001704692,1.0,-1.111587405204773,1.111583948135376,3.4814852369891014e-06,0.8396010994911194,0.003187226364389,0.003187226364389,0.0,14.751495361328123,48.0,856.3309326171875,-0.0,106.23055267333984,1.0,283.14923095703125,289.979248046875,288.8949279785156,288.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,17939.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0488579981029033,0.5109133124351501,9.293130154297558e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,459.2716674804688,0.0,19.96731376647949,1895.4371337890625,0.0,0.0,0.2367370426654815,1.0,0.0,3.0,1.0,0.0
12385740,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6138000488281,0.8844823837280273,0.1423691064119339,0.127989262342453,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6135559082031,0.8693922162055969,0.1357009261846542,0.1281054466962814,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.8507364988327026,0.1265425235033035,0.088585689663887,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134033203125,0.859440803527832,0.1304575651884079,0.1237434521317482,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6125183105469,0.8107795119285583,0.1090003550052642,0.4884494245052337,289.6145324707031,289.6000061035156,290.3999938964844,288.88934326171875,290.3982238769531,297.3966979980469,289.6233215332031,1.0,0.2156494706869125,1.0,1.0,0.0,1.0,-1.148360013961792,1.1483588218688965,1.19901187645155e-06,0.8693792223930359,0.0024236401077359,0.0024236401077359,0.0,19.95583915710449,68.0,877.4044189453125,-0.0,125.35121154785156,1.0,283.14971923828125,290.1356506347656,289.03515625,289.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18021.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0283448938280344,0.499143123626709,5.380513812269783e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,250.24522399902344,0.0,19.462989807128903,1895.4371337890625,0.0,0.0,0.2360100299119949,1.0,0.0,3.0,1.0,0.0
12385800,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6138000488281,0.8844823837280273,0.1423691064119339,0.127989262342453,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6135559082031,0.8693922162055969,0.1357009261846542,0.1281054466962814,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.8507364988327026,0.1265425235033035,0.088585689663887,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134033203125,0.859440803527832,0.1304575651884079,0.1237434521317482,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6125183105469,0.8107795119285583,0.1090003550052642,0.4884494245052337,289.6145324707031,289.6000061035156,290.3999938964844,288.88934326171875,290.3982238769531,297.3966979980469,289.6233215332031,1.0,0.2156494706869125,1.0,1.0,0.0,1.0,-1.148360013961792,1.1483588218688965,1.19901187645155e-06,0.8693792223930359,0.0024236401077359,0.0024236401077359,0.0,19.95583915710449,68.0,877.4044189453125,-0.0,125.35121154785156,1.0,283.14971923828125,290.1356506347656,289.03515625,289.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18021.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0283448938280344,0.499143123626709,5.380513812269783e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,250.24522399902344,0.0,19.462989807128903,1895.4371337890625,0.0,0.0,0.2360100299119949,1.0,0.0,3.0,1.0,0.0
12385860,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.7996740937232971,0.1446839123964309,0.1302522420883178,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5799560546875,0.7887808084487915,0.1393143087625503,0.1317878067493438,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805358886719,0.7684234976768494,0.1286474764347076,0.0901297107338905,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.77590411901474,0.1323908269405365,0.1255847513675689,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5816650390625,0.7346780896186829,0.1119981408119201,0.5033653974533081,289.5784912109375,289.5545349121094,290.4366760253906,288.9156188964844,290.4349365234375,297.3893737792969,289.5667419433594,1.0,0.2344816178083419,1.0,1.0,0.0,1.0,-1.1774507761001587,1.1774495840072632,1.2053249065502314e-06,0.8929646611213684,0.0030795119237154,0.0030795119237154,0.0,29.653305053710938,56.0,1068.94091796875,-0.0,152.4976043701172,1.0,283.14990234375,290.1906433105469,289.1611633300781,289.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17984.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0442088767886161,0.5042198300361633,8.404182350041364e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,413.27392578125,0.0,19.70783233642578,1895.4371337890625,0.0,0.0,0.236455962061882,1.0,0.0,3.0,1.0,0.0
12385920,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.7996740937232971,0.1446839123964309,0.1302522420883178,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5799560546875,0.7887808084487915,0.1393143087625503,0.1317878067493438,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805358886719,0.7684234976768494,0.1286474764347076,0.0901297107338905,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.77590411901474,0.1323908269405365,0.1255847513675689,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5816650390625,0.7346780896186829,0.1119981408119201,0.5033653974533081,289.5784912109375,289.5545349121094,290.4366760253906,288.9156188964844,290.4349365234375,297.3893737792969,289.5667419433594,1.0,0.2344816178083419,1.0,1.0,0.0,1.0,-1.1774507761001587,1.1774495840072632,1.2053249065502314e-06,0.8929646611213684,0.0030795119237154,0.0030795119237154,0.0,29.653305053710938,56.0,1068.94091796875,-0.0,152.4976043701172,1.0,283.14990234375,290.1906433105469,289.1611633300781,289.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17984.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0442088767886161,0.5042198300361633,8.404182350041364e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,413.27392578125,0.0,19.70783233642578,1895.4371337890625,0.0,0.0,0.236455962061882,1.0,0.0,3.0,1.0,0.0
12385980,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.7760728597640991,0.1473644226789474,0.1327479481697082,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.7680083513259888,0.1431343108415603,0.1355253607034683,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.529296875,0.7473045587539673,0.1313715726137161,0.0920654982328414,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292663574219,0.7541568279266357,0.1352150589227676,0.1282452791929245,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5294189453125,0.7171124219894409,0.1151221618056297,0.5180522799491882,289.52911376953125,289.5090637207031,290.47332763671875,288.9415283203125,290.4716491699219,297.3865966796875,289.5278015136719,1.0,0.244631826877594,1.0,1.0,0.0,1.0,-1.2080789804458618,1.2080776691436768,1.2592845450853929e-06,0.9177152514457704,0.0031865369528532,0.0031865369528532,0.0,34.6860466003418,44.0,1160.2840576171875,-0.0,171.84228515625,1.0,283.14996337890625,290.1869506835937,289.2979431152344,289.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17988.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0434242971241474,0.5027359127998352,8.254307237720582e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,396.6307678222656,0.0,19.645545959472656,1895.4371337890625,0.0,0.0,0.2363922595977783,1.0,0.0,3.0,1.0,0.0
