time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386040,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.7760728597640991,0.1473644226789474,0.1327479481697082,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.7680083513259888,0.1431343108415603,0.1355253607034683,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.529296875,0.7473045587539673,0.1313715726137161,0.0920654982328414,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292663574219,0.7541568279266357,0.1352150589227676,0.1282452791929245,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5294189453125,0.7171124219894409,0.1151221618056297,0.5180522799491882,289.52911376953125,289.5090637207031,290.47332763671875,288.9415283203125,290.4716491699219,297.3865966796875,289.5278015136719,1.0,0.244631826877594,1.0,1.0,0.0,1.0,-1.2080789804458618,1.2080776691436768,1.2592845450853929e-06,0.9177152514457704,0.0031865369528532,0.0031865369528532,0.0,34.6860466003418,44.0,1160.2840576171875,-0.0,171.84228515625,1.0,283.14996337890625,290.1869506835937,289.2979431152344,289.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17988.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0434242971241474,0.5027359127998352,8.254307237720582e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,396.6307678222656,0.0,19.645545959472656,1895.4371337890625,0.0,0.0,0.2363922595977783,1.0,0.0,3.0,1.0,0.0
12386100,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5148620605469,0.776108980178833,0.1488634049892425,0.1340656727552414,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5149230957031,0.7690770626068115,0.1451584845781326,0.1374208778142929,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51513671875,0.7477182745933533,0.1329399794340133,0.0931285396218299,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5150756835937,0.7546670436859131,0.1368926763534546,0.1297709792852401,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155029296875,0.7181201577186584,0.1167780384421348,0.5254228115081787,289.514404296875,289.486328125,290.4916687011719,288.95428466796875,290.489990234375,297.3877868652344,289.5096130371094,1.0,0.2473519891500473,1.0,1.0,0.0,1.0,-1.223889946937561,1.223888635635376,1.2877394510724116e-06,0.930470883846283,0.0034640489611774,0.0034640489611774,0.0,35.39057540893555,44.0,1232.9444580078125,-0.0,178.2421112060547,1.0,283.1499938964844,290.1783752441406,289.3651123046875,289.4278259277344,293.1499938964844,293.1499938964844,283.1499938964844,17973.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0483699664473533,0.5043810606002808,9.199743744581211e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,443.3586120605469,0.0,19.72091293334961,1895.4371337890625,0.0,0.0,0.2365270256996154,1.0,0.0,3.0,1.0,0.0
12386160,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48736572265625,0.7815335392951965,0.1504198163747787,0.1354187428951263,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4874572753906,0.7754029631614685,0.1472355425357818,0.1393394619226455,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4877624511719,0.7530838847160339,0.1346002072095871,0.0942413881421089,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4876403808594,0.7603259086608887,0.1386915743350982,0.1313946396112442,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4882202148437,0.723671019077301,0.1184813603758812,0.5328633189201355,289.4867858886719,289.4635925292969,290.510009765625,288.9669494628906,290.50836181640625,297.3900451660156,289.4813537597656,1.0,0.2487920373678207,1.0,1.0,0.0,1.0,-1.24003267288208,1.240031361579895,1.317221176577732e-06,0.9434854984283448,0.0035720888990908,0.0035720888990908,0.0,35.130008697509766,32.0,1308.525390625,-0.0,182.85592651367188,1.0,283.1499938964844,290.1645812988281,289.4376220703125,289.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0506321936845779,0.5037721395492554,9.632772357548447e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,467.91204833984375,0.0,19.71555519104004,1895.4371337890625,0.0,0.0,0.2365883290767669,1.0,0.0,3.0,1.0,0.0
12386220,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.8080022931098938,0.1536619812250137,0.1381586343050003,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.8036922216415405,0.1515278071165084,0.1432148218154907,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44287109375,0.778975248336792,0.1381359249353408,0.0965590924024581,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4428100585937,0.7872452735900879,0.1425695866346359,0.1348364353179931,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44317626953125,0.7477139234542847,0.1220167502760887,0.5478762984275818,289.4422302246094,289.4181213378906,290.5466613769531,288.99188232421875,290.5450744628906,297.396484375,289.4386291503906,1.0,0.2485639601945877,1.0,1.0,0.0,1.0,-1.2729071378707886,1.2729058265686035,1.3786116142000535e-06,0.9699578881263732,0.0038772549014538,0.0038772549014538,0.0,32.21404266357422,25.0,1441.0701904296875,-0.0,187.38478088378903,1.0,283.1499938964844,290.1286926269531,289.5843200683594,289.6600646972656,293.1499938964844,293.1499938964844,283.1499938964844,17984.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0548833347856998,0.5036889910697937,1.044756059442875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,505.1820373535156,0.0,19.730701446533203,1895.4371337890625,0.0,0.0,0.2366888672113418,1.0,0.0,3.0,1.0,0.0
12386280,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.8080022931098938,0.1536619812250137,0.1381586343050003,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4426574707031,0.8036922216415405,0.1515278071165084,0.1432148218154907,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44287109375,0.778975248336792,0.1381359249353408,0.0965590924024581,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4428100585937,0.7872452735900879,0.1425695866346359,0.1348364353179931,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44317626953125,0.7477139234542847,0.1220167502760887,0.5478762984275818,289.4422302246094,289.4181213378906,290.5466613769531,288.99188232421875,290.5450744628906,297.396484375,289.4386291503906,1.0,0.2485639601945877,1.0,1.0,0.0,1.0,-1.2729071378707886,1.2729058265686035,1.3786116142000535e-06,0.9699578881263732,0.0038772549014538,0.0038772549014538,0.0,32.21404266357422,25.0,1441.0701904296875,-0.0,187.38478088378903,1.0,283.1499938964844,290.1286926269531,289.5843200683594,289.6600646972656,293.1499938964844,293.1499938964844,283.1499938964844,17984.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0548833347856998,0.5036889910697937,1.044756059442875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,505.1820373535156,0.0,19.730701446533203,1895.4371337890625,0.0,0.0,0.2366888672113418,1.0,0.0,3.0,1.0,0.0
12386340,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003295898437,0.8480756282806396,0.1570675075054168,0.1410023272037506,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.8457541465759277,0.1560049355030059,0.1472150236368179,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.40057373046875,0.8213449120521545,0.1419178545475006,0.0990203097462654,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4004821777344,0.8297653198242188,0.1467518955469131,0.1385343670845031,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009094238281,0.7888620495796204,0.1257270723581314,0.563431978225708,289.3998718261719,289.3726806640625,290.5833435058594,289.0162353515625,290.5817565917969,297.4046325683594,289.39581298828125,1.0,0.2470748871564865,1.0,1.0,0.0,1.0,-1.3071874380111694,1.3071860074996948,1.4445733995671617e-06,0.997511088848114,0.0042675994336605,0.0042675994336605,0.0,27.982192993164062,25.0,1587.70166015625,-0.0,189.6119079589844,1.0,283.1499938964844,290.083740234375,289.73602294921875,289.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,17982.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0608296357095241,0.504124641418457,1.158974805015589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,559.6015014648438,0.0,19.772125244140625,1895.4371337890625,0.0,0.0,0.2368399649858474,1.0,0.0,3.0,1.0,0.0
12386400,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003295898437,0.8480756282806396,0.1570675075054168,0.1410023272037506,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.8457541465759277,0.1560049355030059,0.1472150236368179,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.40057373046875,0.8213449120521545,0.1419178545475006,0.0990203097462654,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4004821777344,0.8297653198242188,0.1467518955469131,0.1385343670845031,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009094238281,0.7888620495796204,0.1257270723581314,0.563431978225708,289.3998718261719,289.3726806640625,290.5833435058594,289.0162353515625,290.5817565917969,297.4046325683594,289.39581298828125,1.0,0.2470748871564865,1.0,1.0,0.0,1.0,-1.3071874380111694,1.3071860074996948,1.4445733995671617e-06,0.997511088848114,0.0042675994336605,0.0042675994336605,0.0,27.982192993164062,25.0,1587.70166015625,-0.0,189.6119079589844,1.0,283.1499938964844,290.083740234375,289.73602294921875,289.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,17982.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0608296357095241,0.504124641418457,1.158974805015589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,559.6015014648438,0.0,19.772125244140625,1895.4371337890625,0.0,0.0,0.2368399649858474,1.0,0.0,3.0,1.0,0.0
12386460,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.8971923589706421,0.1605735421180725,0.143977865576744,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.8967359066009521,0.1606266498565673,0.151391252875328,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.8680657744407654,0.1458722501993179,0.1016362160444259,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.8783220648765564,0.1511477530002594,0.1424840092658996,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.8354439735412598,0.12957763671875,0.579800546169281,289.35675048828125,289.32720947265625,290.6199951171875,289.0399475097656,290.61846923828125,297.4134826660156,289.35302734375,1.0,0.2473282814025879,1.0,1.0,0.0,1.0,-1.3433012962341309,1.3432997465133667,1.5162414683800307e-06,1.026484131813049,0.0046745771542191,0.0046745771542191,0.0,24.56861686706543,25.0,1739.612060546875,-0.0,194.3810272216797,1.0,283.1499938964844,290.02850341796875,289.8941345214844,289.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,17981.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0667113438248634,0.5043615102767944,1.2722688458310927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,611.849365234375,0.0,19.80652236938477,1895.4371337890625,0.0,0.0,0.2369873374700546,1.0,0.0,3.0,1.0,0.0
12386520,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.8971923589706421,0.1605735421180725,0.143977865576744,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.8967359066009521,0.1606266498565673,0.151391252875328,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.8680657744407654,0.1458722501993179,0.1016362160444259,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.8783220648765564,0.1511477530002594,0.1424840092658996,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.8354439735412598,0.12957763671875,0.579800546169281,289.35675048828125,289.32720947265625,290.6199951171875,289.0399475097656,290.61846923828125,297.4134826660156,289.35302734375,1.0,0.2473282814025879,1.0,1.0,0.0,1.0,-1.3433012962341309,1.3432997465133667,1.5162414683800307e-06,1.026484131813049,0.0046745771542191,0.0046745771542191,0.0,24.56861686706543,25.0,1739.612060546875,-0.0,194.3810272216797,1.0,283.1499938964844,290.02850341796875,289.8941345214844,289.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,17981.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0667113438248634,0.5043615102767944,1.2722688458310927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,611.849365234375,0.0,19.80652236938477,1895.4371337890625,0.0,0.0,0.2369873374700546,1.0,0.0,3.0,1.0,0.0
12386580,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.9616579413414,0.1641466319561004,0.1470460146665573,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.9635000824928284,0.1653663665056228,0.1557120531797409,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.9294262528419496,0.1499538570642471,0.1043681502342224,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148193359375,0.9427538514137268,0.1557003110647201,0.1466210931539535,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.8908268809318542,0.1335411369800567,0.5968347787857056,289.3142395019531,289.28173828125,290.6566772460937,289.0629577636719,290.6551818847656,297.4224853515625,289.3105773925781,1.0,0.2488708645105362,1.0,1.0,0.0,1.0,-1.3808642625808716,1.380862593650818,1.5931908592392574e-06,1.0565685033798218,0.0051286593079566,0.0051286593079566,0.0,21.897329330444336,28.0,1899.7733154296875,-0.0,201.5990600585937,1.0,283.1499938964844,289.9633483886719,290.0582580566406,290.16455078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0732129216194152,0.5047072768211365,1.3979086777027303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,668.7652587890625,0.0,19.847410202026367,1895.4371337890625,0.0,0.0,0.2371511459350586,1.0,0.0,3.0,1.0,0.0
12386640,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.9616579413414,0.1641466319561004,0.1470460146665573,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.9635000824928284,0.1653663665056228,0.1557120531797409,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.9294262528419496,0.1499538570642471,0.1043681502342224,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148193359375,0.9427538514137268,0.1557003110647201,0.1466210931539535,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.8908268809318542,0.1335411369800567,0.5968347787857056,289.3142395019531,289.28173828125,290.6566772460937,289.0629577636719,290.6551818847656,297.4224853515625,289.3105773925781,1.0,0.2488708645105362,1.0,1.0,0.0,1.0,-1.3808642625808716,1.380862593650818,1.5931908592392574e-06,1.0565685033798218,0.0051286593079566,0.0051286593079566,0.0,21.897329330444336,28.0,1899.7733154296875,-0.0,201.5990600585937,1.0,283.1499938964844,289.9633483886719,290.0582580566406,290.16455078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0732129216194152,0.5047072768211365,1.3979086777027303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,668.7652587890625,0.0,19.847410202026367,1895.4371337890625,0.0,0.0,0.2371511459350586,1.0,0.0,3.0,1.0,0.0
12386700,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933654785156,0.9866368770599364,0.1659497022628784,0.1486173570156097,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2933654785156,0.9890946745872498,0.1677819192409515,0.1579316854476928,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2935791015625,0.9594627618789672,0.1520309597253799,0.1057773679494857,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2934875488281,0.9717730283737184,0.1580212116241455,0.1487566977739334,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2938537597656,0.9186732769012452,0.1355566531419754,0.6056152582168579,289.2929382324219,289.2590026855469,290.67498779296875,289.0741882324219,290.6735534667969,297.42694091796875,289.289306640625,1.0,0.2504811882972717,1.0,1.0,0.0,1.0,-1.399546504020691,1.3995449542999268,1.6324130456268904e-06,1.071541428565979,0.00536898849532,0.00536898849532,0.0,21.098432540893555,28.0,1982.2548828125,-0.0,206.66876220703125,1.0,283.1499938964844,289.92706298828125,290.1426696777344,290.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0765600576996803,0.504833996295929,1.4627709044034987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,697.6785278320312,0.0,19.86690330505371,1895.4371337890625,0.0,0.0,0.2372350990772247,1.0,0.0,3.0,1.0,0.0
12386760,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701110839844,0.9880443215370178,0.1677459776401519,0.1502353698015213,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27020263671875,0.975839138031006,0.1705424040555954,0.1515951454639434,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27032470703125,0.9621357321739196,0.1541142463684082,0.107231855392456,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702331542969,0.9745612144470216,0.1603528410196304,0.150958240032196,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706604003906,0.9219532012939452,0.1375779807567596,0.6146820187568665,289.26959228515625,289.2362670898437,290.6933288574219,289.085205078125,290.69189453125,297.4322509765625,289.26519775390625,1.0,0.25225830078125,1.0,1.0,0.0,1.0,-1.4098316431045532,1.4098299741744995,1.654335960665776e-06,1.079846978187561,0.0055875713005661,0.0055875713005661,0.0,21.360382080078125,48.0,2061.087646484375,-0.0,211.039306640625,1.0,283.1499938964844,289.88848876953125,290.2284851074219,290.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,17981.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0797308459877967,0.5047650933265686,1.5243364348549442e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,725.253662109375,0.0,19.87950325012207,1895.4371337890625,0.0,0.0,0.2373116016387939,1.0,0.0,3.0,1.0,0.0
12386820,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367248535156,0.9540630578994752,0.1713907271623611,0.1535752266645431,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366943359375,0.9622172117233276,0.1757799983024597,0.1656693518161773,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2368469238281,0.9254255890846252,0.1583670824766159,0.1102475598454475,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367858886719,0.9402561783790588,0.1651142239570617,0.1555176228284835,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23699951171875,0.8889228701591492,0.1417079418897628,0.6335086822509766,289.2364807128906,289.1907958984375,290.7300109863281,289.10662841796875,290.7286071777344,297.4425964355469,289.2338256835937,1.0,0.264054536819458,1.0,1.0,0.0,1.0,-1.4612228870391846,1.4612212181091309,1.7665481664153049e-06,1.1211280822753906,0.0062382770702242,0.0062382770702242,0.0,24.492263793945312,68.0,2236.653564453125,-0.0,239.0178985595703,1.0,283.1499938964844,289.8080749511719,290.40234375,290.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,17970.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0874491184949874,0.5058362483978271,1.6747234710123842e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,787.7603149414062,0.0,19.94691276550293,1895.4371337890625,0.0,0.0,0.2375083565711975,1.0,0.0,3.0,1.0,0.0
12386880,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367248535156,0.9540630578994752,0.1713907271623611,0.1535752266645431,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366943359375,0.9622172117233276,0.1757799983024597,0.1656693518161773,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2368469238281,0.9254255890846252,0.1583670824766159,0.1102475598454475,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367858886719,0.9402561783790588,0.1651142239570617,0.1555176228284835,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23699951171875,0.8889228701591492,0.1417079418897628,0.6335086822509766,289.2364807128906,289.1907958984375,290.7300109863281,289.10662841796875,290.7286071777344,297.4425964355469,289.2338256835937,1.0,0.264054536819458,1.0,1.0,0.0,1.0,-1.4612228870391846,1.4612212181091309,1.7665481664153049e-06,1.1211280822753906,0.0062382770702242,0.0062382770702242,0.0,24.492263793945312,68.0,2236.653564453125,-0.0,239.0178985595703,1.0,283.1499938964844,289.8080749511719,290.40234375,290.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,17970.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0874491184949874,0.5058362483978271,1.6747234710123842e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,787.7603149414062,0.0,19.94691276550293,1895.4371337890625,0.0,0.0,0.2375083565711975,1.0,0.0,3.0,1.0,0.0
12386940,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922302246094,0.8634576797485352,0.1750131547451019,0.1571293324232101,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921691894531,0.871933102607727,0.180505096912384,0.1703701913356781,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.842893660068512,0.1626423746347427,0.1134588420391082,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922912597656,0.85460364818573,0.169915497303009,0.1603570431470871,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.192626953125,0.8146623969078064,0.1458550542593002,0.6535672545433044,289.1918029785156,289.14532470703125,290.76666259765625,289.12713623046875,290.76531982421875,297.4488220214844,289.1886291503906,1.0,0.2812381684780121,1.0,1.0,0.0,1.0,-1.5060694217681885,1.5060676336288452,1.867665559984744e-06,1.156432032585144,0.006862542591989,0.006862542591989,0.0,33.1826057434082,86.0,2426.25537109375,-0.0,279.864501953125,1.0,283.1499938964844,289.7153015136719,290.5859680175781,290.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,17976.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.095479130744934,0.505785346031189,1.832045515293145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,855.7816772460938,0.0,19.98582649230957,1895.4371337890625,0.0,0.0,0.2377179563045501,1.0,0.0,3.0,1.0,0.0
12387000,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922302246094,0.8634576797485352,0.1750131547451019,0.1571293324232101,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921691894531,0.871933102607727,0.180505096912384,0.1703701913356781,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.842893660068512,0.1626423746347427,0.1134588420391082,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1922912597656,0.85460364818573,0.169915497303009,0.1603570431470871,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.192626953125,0.8146623969078064,0.1458550542593002,0.6535672545433044,289.1918029785156,289.14532470703125,290.76666259765625,289.12713623046875,290.76531982421875,297.4488220214844,289.1886291503906,1.0,0.2812381684780121,1.0,1.0,0.0,1.0,-1.5060694217681885,1.5060676336288452,1.867665559984744e-06,1.156432032585144,0.006862542591989,0.006862542591989,0.0,33.1826057434082,86.0,2426.25537109375,-0.0,279.864501953125,1.0,283.1499938964844,289.7153015136719,290.5859680175781,290.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,17976.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.095479130744934,0.505785346031189,1.832045515293145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,855.7816772460938,0.0,19.98582649230957,1895.4371337890625,0.0,0.0,0.2377179563045501,1.0,0.0,3.0,1.0,0.0
12387060,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.8038696646690369,0.1785852164030075,0.1607576310634613,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.8133444786071777,0.1853416562080383,0.1753514409065246,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15350341796875,0.7852212190628052,0.1669135689735412,0.1167621687054634,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534118652344,0.797394871711731,0.1747292280197143,0.1653378456830978,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.7576413154602051,0.1499924957752227,0.6742001175880432,289.1529846191406,289.099853515625,290.8033447265625,289.14666748046875,290.8020324707031,297.45489501953125,289.150146484375,1.0,0.3012789189815521,1.0,1.0,0.0,1.0,-1.5511202812194824,1.55111825466156,1.9733070075744763e-06,1.1922279596328735,0.0076118186116218,0.0076118186116218,0.0,45.13808059692383,74.0,2615.819580078125,-0.0,331.9922790527344,1.0,283.1499938964844,289.6158142089844,290.77490234375,290.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,17974.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1037743017077446,0.5060988664627075,1.995584142377993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.7890625,0.0,20.033954620361328,1895.4371337890625,0.0,0.0,0.2379250675439834,1.0,0.0,3.0,1.0,0.0
12387120,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.8038696646690369,0.1785852164030075,0.1607576310634613,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533203125,0.8133444786071777,0.1853416562080383,0.1753514409065246,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15350341796875,0.7852212190628052,0.1669135689735412,0.1167621687054634,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534118652344,0.797394871711731,0.1747292280197143,0.1653378456830978,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.7576413154602051,0.1499924957752227,0.6742001175880432,289.1529846191406,289.099853515625,290.8033447265625,289.14666748046875,290.8020324707031,297.45489501953125,289.150146484375,1.0,0.3012789189815521,1.0,1.0,0.0,1.0,-1.5511202812194824,1.55111825466156,1.9733070075744763e-06,1.1922279596328735,0.0076118186116218,0.0076118186116218,0.0,45.13808059692383,74.0,2615.819580078125,-0.0,331.9922790527344,1.0,283.1499938964844,289.6158142089844,290.77490234375,290.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,17974.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1037743017077446,0.5060988664627075,1.995584142377993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.7890625,0.0,20.033954620361328,1895.4371337890625,0.0,0.0,0.2379250675439834,1.0,0.0,3.0,1.0,0.0
12387180,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216735839844,0.7879329919815063,0.1821582168340683,0.1641368865966797,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216125488281,0.7992410659790039,0.1902700066566467,0.1801726818084716,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1217346191406,0.7712767720222473,0.1712130904197693,0.1198948472738266,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216735839844,0.7836235761642456,0.1795795708894729,0.1700977534055709,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1218566894531,0.7453879117965698,0.1541419774293899,0.693678081035614,289.12139892578125,289.0544128417969,290.8399963378906,289.1651916503906,290.8387145996094,297.4607849121094,289.1196594238281,1.0,0.3122667968273163,1.0,1.0,0.0,1.0,-1.5938270092010498,1.5938249826431274,2.0768829926964827e-06,1.2261275053024292,0.00857700034976,0.00857700034976,0.0,50.87490463256836,62.0,2819.906494140625,-0.0,368.9162902832031,1.0,283.1499938964844,289.5127868652344,290.9693298339844,291.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,17968.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1131450906395912,0.506808876991272,2.181713698590215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.7518920898438,0.0,20.10000228881836,1895.4371337890625,0.0,0.0,0.2381655275821685,1.0,0.0,3.0,1.0,0.0
12387240,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216735839844,0.7879329919815063,0.1821582168340683,0.1641368865966797,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216125488281,0.7992410659790039,0.1902700066566467,0.1801726818084716,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1217346191406,0.7712767720222473,0.1712130904197693,0.1198948472738266,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1216735839844,0.7836235761642456,0.1795795708894729,0.1700977534055709,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1218566894531,0.7453879117965698,0.1541419774293899,0.693678081035614,289.12139892578125,289.0544128417969,290.8399963378906,289.1651916503906,290.8387145996094,297.4607849121094,289.1196594238281,1.0,0.3122667968273163,1.0,1.0,0.0,1.0,-1.5938270092010498,1.5938249826431274,2.0768829926964827e-06,1.2261275053024292,0.00857700034976,0.00857700034976,0.0,50.87490463256836,62.0,2819.906494140625,-0.0,368.9162902832031,1.0,283.1499938964844,289.5127868652344,290.9693298339844,291.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,17968.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1131450906395912,0.506808876991272,2.181713698590215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.7518920898438,0.0,20.10000228881836,1895.4371337890625,0.0,0.0,0.2381655275821685,1.0,0.0,3.0,1.0,0.0
12387300,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.7895433902740479,0.1839816123247146,0.1657686978578567,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1082458496094,0.8017424941062927,0.1927846670150756,0.1825402379035949,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083679199219,0.7735416293144226,0.1734005361795425,0.1214185580611229,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.7862087488174438,0.1820421814918518,0.172420397400856,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085205078125,0.7476508021354675,0.1562446802854538,0.7031025886535645,289.1080017089844,289.0316772460937,290.8583374023437,289.1740417480469,290.8570556640625,297.4638671875,289.1059875488281,1.0,0.315435916185379,1.0,1.0,0.0,1.0,-1.6145614385604858,1.614559292793274,2.1283558453433216e-06,1.2425544261932373,0.0091801881790161,0.0091801881790161,0.0,51.55533599853516,62.0,2931.7158203125,-0.0,381.7178955078125,1.0,283.1499938964844,289.4581604003906,291.0695495605469,291.24383544921875,293.1499938964844,293.1499938964844,283.1499938964844,17966.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1185804978013038,0.5072951316833496,2.2904114160837707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.1807861328125,0.0,20.142240524291992,1895.4371337890625,0.0,0.0,0.2383103519678115,1.0,0.0,3.0,1.0,0.0
12387360,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0938720703125,0.7956967353820801,0.1858309805393219,0.1673825532197952,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09381103515625,0.8087856769561768,0.1953312158584594,0.1848948001861572,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09393310546875,0.7802121043205261,0.1756141632795334,0.1229281425476074,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0938720703125,0.793306291103363,0.1845310032367706,0.1747237294912338,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940856933594,0.7539363503456116,0.1583685278892517,0.7124103307723999,289.09356689453125,289.0089416503906,290.8766784667969,289.1826171875,290.8754272460937,297.467041015625,289.0915222167969,1.0,0.3173909485340118,1.0,1.0,0.0,1.0,-1.6350785493850708,1.6350764036178589,2.1800581180286827e-06,1.2587939500808716,0.0098276259377598,0.0098276259377598,0.0,51.11216354370117,50.0,3044.384033203125,-0.0,391.5597229003906,1.0,283.1499938964844,289.4006652832031,291.17218017578125,291.3538818359375,293.1499938964844,293.1499938964844,283.1499938964844,17966.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1238676905632019,0.5074978470802307,2.396703058238358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1077.6507568359375,0.0,20.174968719482425,1895.4371337890625,0.0,0.0,0.2384503930807113,1.0,0.0,3.0,1.0,0.0
12387420,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06646728515625,0.8202290534973145,0.1896036267280578,0.1705749481916427,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.8341226577758789,0.2005155235528946,0.1895830780267715,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.8065047264099121,0.180120512843132,0.125922292470932,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664978027344,0.8197610378265381,0.189588576555252,0.1792969703674316,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666809082031,0.7790055274963379,0.1626841127872467,0.7308092713356018,289.06622314453125,288.9634704589844,290.913330078125,289.1988525390625,290.912109375,297.4736022949219,289.0645446777344,1.0,0.3184807598590851,1.0,1.0,0.0,1.0,-1.6757158041000366,1.6757135391235352,2.284720721945632e-06,1.2909140586853027,0.0113144489005208,0.0113144489005208,0.0,47.51117706298828,38.0,3263.135986328125,-0.0,403.8933715820313,1.0,283.1499938964844,289.2841186523437,291.3822631835937,291.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17970.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1338813006877899,0.5074084401130676,2.599637616285122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.370849609375,0.0,20.220338821411133,1895.4371337890625,0.0,0.0,0.2387035191059112,1.0,0.0,3.0,1.0,0.0
12387480,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06646728515625,0.8202290534973145,0.1896036267280578,0.1705749481916427,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.8341226577758789,0.2005155235528946,0.1895830780267715,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.8065047264099121,0.180120512843132,0.125922292470932,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664978027344,0.8197610378265381,0.189588576555252,0.1792969703674316,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666809082031,0.7790055274963379,0.1626841127872467,0.7308092713356018,289.06622314453125,288.9634704589844,290.913330078125,289.1988525390625,290.912109375,297.4736022949219,289.0645446777344,1.0,0.3184807598590851,1.0,1.0,0.0,1.0,-1.6757158041000366,1.6757135391235352,2.284720721945632e-06,1.2909140586853027,0.0113144489005208,0.0113144489005208,0.0,47.51117706298828,38.0,3263.135986328125,-0.0,403.8933715820313,1.0,283.1499938964844,289.2841186523437,291.3822631835937,291.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17970.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1338813006877899,0.5074084401130676,2.599637616285122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.370849609375,0.0,20.220338821411133,1895.4371337890625,0.0,0.0,0.2387035191059112,1.0,0.0,3.0,1.0,0.0
12387540,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0464782714844,0.8645218014717102,0.1934835165739059,0.1737566292285919,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04644775390625,0.8821750283241272,0.2058265507221222,0.1942793428897857,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465087890625,0.8512473702430725,0.1847424656152725,0.1289137601852417,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0464782714844,0.8659249544143677,0.194763034582138,0.1838676184415817,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04656982421875,0.824863076210022,0.1671030968427658,0.7491337656974792,289.0463256835937,288.9179992675781,290.95001220703125,289.2138671875,290.9488220214844,297.4804992675781,289.0455017089844,1.0,0.3168471455574035,1.0,1.0,0.0,1.0,-1.7162550687789917,1.716252684593201,2.3921195406728657e-06,1.3228986263275146,0.0131855504587292,0.0131855504587292,0.0,41.14987182617188,26.0,3458.94091796875,-0.0,408.55609130859375,1.0,283.1499938964844,289.1789855957031,291.5946655273437,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1423572897911071,0.506564736366272,2.7732176555161914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.1785888671875,0.0,20.230854034423828,1895.4371337890625,0.0,0.0,0.2388933151960373,1.0,0.0,3.0,1.0,0.0
12387600,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0464782714844,0.8645218014717102,0.1934835165739059,0.1737566292285919,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04644775390625,0.8821750283241272,0.2058265507221222,0.1942793428897857,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465087890625,0.8512473702430725,0.1847424656152725,0.1289137601852417,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0464782714844,0.8659249544143677,0.194763034582138,0.1838676184415817,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04656982421875,0.824863076210022,0.1671030968427658,0.7491337656974792,289.0463256835937,288.9179992675781,290.95001220703125,289.2138671875,290.9488220214844,297.4804992675781,289.0455017089844,1.0,0.3168471455574035,1.0,1.0,0.0,1.0,-1.7162550687789917,1.716252684593201,2.3921195406728657e-06,1.3228986263275146,0.0131855504587292,0.0131855504587292,0.0,41.14987182617188,26.0,3458.94091796875,-0.0,408.55609130859375,1.0,283.1499938964844,289.1789855957031,291.5946655273437,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1423572897911071,0.506564736366272,2.7732176555161914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.1785888671875,0.0,20.230854034423828,1895.4371337890625,0.0,0.0,0.2388933151960373,1.0,0.0,3.0,1.0,0.0
12387660,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.9608361124992372,0.1971619129180908,0.1768019646406173,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.9813425540924072,0.2109341919422149,0.1988388299942016,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423889160156,0.9462016224861144,0.1891570389270782,0.1317997276782989,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.9645621180534364,0.1997250765562057,0.1882935464382171,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423583984375,0.9108830690383912,0.1712850928306579,0.766688883304596,289.04248046875,288.8719482421875,290.98712158203125,289.2280578613281,290.9859313964844,297.484619140625,289.04327392578125,1.0,0.3133731484413147,1.0,1.0,0.0,1.0,-1.755245566368103,1.7552430629730225,2.498269623174565e-06,1.353642463684082,0.0157165620476007,0.0157165620476007,0.0,33.01609802246094,44.0,3598.7880859375,-0.0,407.1004638671875,1.0,283.1499938964844,289.1027526855469,291.8021240234375,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1467892229557037,0.504151463508606,2.864692261184132e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.3076171875,0.0,20.16639518737793,1895.4371337890625,0.0,0.0,0.2389384657144546,1.0,0.0,3.0,1.0,0.0
12387720,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.9608361124992372,0.1971619129180908,0.1768019646406173,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.9813425540924072,0.2109341919422149,0.1988388299942016,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423889160156,0.9462016224861144,0.1891570389270782,0.1317997276782989,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424194335937,0.9645621180534364,0.1997250765562057,0.1882935464382171,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423583984375,0.9108830690383912,0.1712850928306579,0.766688883304596,289.04248046875,288.8719482421875,290.98712158203125,289.2280578613281,290.9859313964844,297.484619140625,289.04327392578125,1.0,0.3133731484413147,1.0,1.0,0.0,1.0,-1.755245566368103,1.7552430629730225,2.498269623174565e-06,1.353642463684082,0.0157165620476007,0.0157165620476007,0.0,33.01609802246094,44.0,3598.7880859375,-0.0,407.1004638671875,1.0,283.1499938964844,289.1027526855469,291.8021240234375,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1467892229557037,0.504151463508606,2.864692261184132e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.3076171875,0.0,20.16639518737793,1895.4371337890625,0.0,0.0,0.2389384657144546,1.0,0.0,3.0,1.0,0.0
12387780,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.9777906537055968,0.2005013227462768,0.1798227727413177,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595092773437,0.9942735433578492,0.2159520238637924,0.2010902911424636,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594177246094,0.9659574627876282,0.1931812167167663,0.1346380859613418,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.9827731847763062,0.2042702883481979,0.1926347315311432,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.059326171875,0.931639552116394,0.1749835163354873,0.7835886478424072,289.0597229003906,288.8247375488281,291.02520751953125,289.24188232421875,291.0240173339844,297.4851989746094,289.06170654296875,1.0,0.3190383613109588,1.0,1.0,0.0,1.0,-1.790477991104126,1.790475368499756,2.596393642306793e-06,1.3812596797943115,0.0192641802132129,0.0192641802132129,0.0,32.94329833984375,64.0,3679.83642578125,-0.0,427.8270263671875,1.0,283.1499938964844,289.0736389160156,291.994140625,292.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,18003.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1487721353769302,0.502522885799408,2.905785834173002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.381591796875,0.0,20.10834312438965,1895.4371337890625,0.0,0.0,0.2389032244682312,1.0,0.0,3.0,1.0,0.0
12387840,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594482421875,0.9777906537055968,0.2005013227462768,0.1798227727413177,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595092773437,0.9942735433578492,0.2159520238637924,0.2010902911424636,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594177246094,0.9659574627876282,0.1931812167167663,0.1346380859613418,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.9827731847763062,0.2042702883481979,0.1926347315311432,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.059326171875,0.931639552116394,0.1749835163354873,0.7835886478424072,289.0597229003906,288.8247375488281,291.02520751953125,289.24188232421875,291.0240173339844,297.4851989746094,289.06170654296875,1.0,0.3190383613109588,1.0,1.0,0.0,1.0,-1.790477991104126,1.790475368499756,2.596393642306793e-06,1.3812596797943115,0.0192641802132129,0.0192641802132129,0.0,32.94329833984375,64.0,3679.83642578125,-0.0,427.8270263671875,1.0,283.1499938964844,289.0736389160156,291.994140625,292.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,18003.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1487721353769302,0.502522885799408,2.905785834173002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.381591796875,0.0,20.10834312438965,1895.4371337890625,0.0,0.0,0.2389032244682312,1.0,0.0,3.0,1.0,0.0
