time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746154785156,0.9535307884216307,0.2021020799875259,0.1813567727804184,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.9777423739433287,0.2181834280490875,0.2058472037315368,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745849609375,0.9408007264137268,0.1950999349355697,0.1360591351985931,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9602673053741456,0.2064371258020401,0.1947965323925018,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0744323730469,0.9060320258140564,0.1766958236694336,0.791862964630127,289.0749206542969,288.8006896972656,291.04461669921875,289.2486877441406,291.0434265136719,297.4837646484375,289.0768127441406,1.0,0.3245564997196197,1.0,1.0,0.0,1.0,-1.8099141120910645,1.8099114894866943,2.65182802650088e-06,1.396741509437561,0.0214841216802597,0.0214841216802597,0.0,35.45723342895508,64.0,3718.67626953125,-0.0,448.0339965820313,1.0,283.1499938964844,289.0726013183594,292.0844421386719,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1500083655118942,0.5022600293159485,2.9314588534390396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1284.6932373046875,0.0,20.09964179992676,1895.4371337890625,0.0,0.0,0.2389027029275894,1.0,0.0,3.0,1.0,0.0
12387960,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.088623046875,0.9174440503120422,0.2036671787500381,0.182897076010704,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0887145996094,0.9451649785041808,0.2203216105699539,0.2080392390489578,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885925292969,0.90584397315979,0.1969685107469558,0.1374740451574325,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.9254035949707032,0.2085460722446441,0.1969422847032547,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0884704589844,0.875704824924469,0.1783286929130554,0.799964427947998,289.08892822265625,288.7763366699219,291.0642395019531,289.25543212890625,291.06304931640625,297.4816589355469,289.0909423828125,1.0,0.3314189612865448,1.0,1.0,0.0,1.0,-1.8307640552520752,1.8307613134384155,2.7115993361803703e-06,1.4129981994628906,0.0239509548991918,0.0239509548991918,0.0,39.21369552612305,84.0,3756.906005859375,-0.0,472.2511901855469,1.0,283.1499938964844,289.0759582519531,292.1719055175781,292.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,17997.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514094322919845,0.5021837949752808,2.960605316459919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.1151123046875,0.0,20.099422454833984,1895.4371337890625,0.0,0.0,0.2389160692691803,1.0,0.0,3.0,1.0,0.0
12388020,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8488203883171082,0.2066783010959625,0.1860223561525344,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.871757447719574,0.2244774103164672,0.2124114632606506,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.8405738472938538,0.2005528956651687,0.1403125822544098,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.8562427163124084,0.2125915437936782,0.2012257575988769,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152648925781,0.814829409122467,0.1813628673553466,0.8158547878265381,289.1156616210937,288.7267150878906,291.1042785644531,289.2687683105469,291.1030578613281,297.4761962890625,289.1174621582031,1.0,0.3478886783123016,1.0,1.0,0.0,1.0,-1.867400050163269,1.86739718914032,2.818781922542257e-06,1.4417413473129272,0.0296491663902997,0.0296491663902997,0.0,50.57169723510742,87.0,3838.638671875,-0.0,532.2685546875,1.0,283.1499938964844,289.085693359375,292.34039306640625,292.5845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17991.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0112787457183003,1.0,0.0,0.0,0.1547126322984695,0.5023564100265503,3.02953839792508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.4847412109375,0.0,20.11611557006836,1895.4371337890625,0.0,0.0,0.2389793992042541,1.0,0.0,3.0,1.0,0.0
12388080,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8488203883171082,0.2066783010959625,0.1860223561525344,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.871757447719574,0.2244774103164672,0.2124114632606506,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.8405738472938538,0.2005528956651687,0.1403125822544098,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.8562427163124084,0.2125915437936782,0.2012257575988769,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152648925781,0.814829409122467,0.1813628673553466,0.8158547878265381,289.1156616210937,288.7267150878906,291.1042785644531,289.2687683105469,291.1030578613281,297.4761962890625,289.1174621582031,1.0,0.3478886783123016,1.0,1.0,0.0,1.0,-1.867400050163269,1.86739718914032,2.818781922542257e-06,1.4417413473129272,0.0296491663902997,0.0296491663902997,0.0,50.57169723510742,87.0,3838.638671875,-0.0,532.2685546875,1.0,283.1499938964844,289.085693359375,292.34039306640625,292.5845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17991.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0112787457183003,1.0,0.0,0.0,0.1547126322984695,0.5023564100265503,3.02953839792508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.4847412109375,0.0,20.11611557006836,1895.4371337890625,0.0,0.0,0.2389793992042541,1.0,0.0,3.0,1.0,0.0
12388140,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.817094624042511,0.2095606178045272,0.1889519244432449,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383056640625,0.8389909267425537,0.2284890115261078,0.2165659219026565,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.809877872467041,0.2039706707000732,0.142971470952034,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.8250669836997986,0.2164479792118072,0.2052439749240875,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381225585937,0.7824655175209045,0.1841398328542709,0.8301666378974915,289.138427734375,288.67584228515625,291.1452941894531,289.281982421875,291.1440734863281,297.4698181152344,289.1398620605469,1.0,0.360967606306076,1.0,1.0,0.0,1.0,-1.901112675666809,1.90110981464386,2.919550524893566e-06,1.4681837558746338,0.0363126508891582,0.0363126508891582,0.0,59.94884490966797,75.0,3930.82861328125,-0.0,586.0327758789062,1.0,283.1499938964844,289.0915222167969,292.5028076171875,292.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,17987.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0555258691310882,1.0,0.0,0.0,0.1586954295635223,0.5027331113815308,3.1130693578518276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.798095703125,0.0,20.14643669128418,1895.4371337890625,0.0,0.0,0.2390805184841156,1.0,0.0,3.0,1.0,0.0
12388200,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.817094624042511,0.2095606178045272,0.1889519244432449,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383056640625,0.8389909267425537,0.2284890115261078,0.2165659219026565,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.809877872467041,0.2039706707000732,0.142971470952034,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13824462890625,0.8250669836997986,0.2164479792118072,0.2052439749240875,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381225585937,0.7824655175209045,0.1841398328542709,0.8301666378974915,289.138427734375,288.67584228515625,291.1452941894531,289.281982421875,291.1440734863281,297.4698181152344,289.1398620605469,1.0,0.360967606306076,1.0,1.0,0.0,1.0,-1.901112675666809,1.90110981464386,2.919550524893566e-06,1.4681837558746338,0.0363126508891582,0.0363126508891582,0.0,59.94884490966797,75.0,3930.82861328125,-0.0,586.0327758789062,1.0,283.1499938964844,289.0915222167969,292.5028076171875,292.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,17987.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0555258691310882,1.0,0.0,0.0,0.1586954295635223,0.5027331113815308,3.1130693578518276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.798095703125,0.0,20.14643669128418,1895.4371337890625,0.0,0.0,0.2390805184841156,1.0,0.0,3.0,1.0,0.0
12388260,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556396484375,0.8137426972389221,0.2123645544052124,0.1915511190891266,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.8365582823753357,0.2323896735906601,0.2203451991081237,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556091308594,0.8071656823158264,0.2072729468345642,0.145347461104393,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.8227342963218689,0.2201681286096573,0.2088591307401657,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.7792595624923706,0.1867267787456512,0.8423088192939758,289.1557922363281,288.62371826171875,291.1873474121094,289.29510498046875,291.18609619140625,297.4631652832031,289.15679931640625,1.0,0.3667396903038025,1.0,1.0,0.0,1.0,-1.930550575256348,1.9305475950241089,3.0091907774476567e-06,1.4912583827972412,0.043875440955162,0.043875440955162,0.0,62.623836517333984,63.0,4034.17626953125,-0.0,616.3448486328125,1.0,283.1499938964844,289.0899963378906,292.6614074707031,292.92437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17984.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1288341581821441,1.0,0.0,0.0,0.1633628159761428,0.5031852126121521,3.2115596848569794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.5369873046875,0.0,20.1844539642334,1895.4371337890625,0.0,0.0,0.2392095029354095,1.0,0.0,3.0,1.0,0.0
12388320,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556396484375,0.8137426972389221,0.2123645544052124,0.1915511190891266,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.8365582823753357,0.2323896735906601,0.2203451991081237,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556091308594,0.8071656823158264,0.2072729468345642,0.145347461104393,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.8227342963218689,0.2201681286096573,0.2088591307401657,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.7792595624923706,0.1867267787456512,0.8423088192939758,289.1557922363281,288.62371826171875,291.1873474121094,289.29510498046875,291.18609619140625,297.4631652832031,289.15679931640625,1.0,0.3667396903038025,1.0,1.0,0.0,1.0,-1.930550575256348,1.9305475950241089,3.0091907774476567e-06,1.4912583827972412,0.043875440955162,0.043875440955162,0.0,62.623836517333984,63.0,4034.17626953125,-0.0,616.3448486328125,1.0,283.1499938964844,289.0899963378906,292.6614074707031,292.92437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17984.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1288341581821441,1.0,0.0,0.0,0.1633628159761428,0.5031852126121521,3.2115596848569794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.5369873046875,0.0,20.1844539642334,1895.4371337890625,0.0,0.0,0.2392095029354095,1.0,0.0,3.0,1.0,0.0
12388380,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.8271896839141846,0.2151289880275726,0.1939273476600647,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16778564453125,0.8514859676361084,0.2362132966518402,0.2238541096448898,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.8215019702911377,0.210501953959465,0.1475253999233245,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1677551269531,0.8371171355247498,0.2237972468137741,0.2121884077787399,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676940917969,0.7933515906333923,0.1891838759183883,0.8529049754142761,289.1678466796875,288.5702819824219,291.2304077148437,289.3082580566406,291.22918701171875,297.4567565917969,289.1685485839844,1.0,0.3678585886955261,1.0,1.0,0.0,1.0,-1.9569575786590576,1.9569544792175293,3.090864538535243e-06,1.5119231939315796,0.052283052355051,0.052283052355051,0.0,60.399898529052734,51.0,4149.92236328125,-0.0,628.8463745117188,1.0,283.1499938964844,289.0802001953125,292.818115234375,293.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17981.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2308283299207687,1.0,0.0,0.0,0.1687282174825668,0.5036681890487671,3.325618669336449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.650390625,0.0,20.227781295776367,1895.4371337890625,0.0,0.0,0.2393611967563629,1.0,0.0,3.0,1.0,0.0
12388440,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.8271896839141846,0.2151289880275726,0.1939273476600647,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16778564453125,0.8514859676361084,0.2362132966518402,0.2238541096448898,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.8215019702911377,0.210501953959465,0.1475253999233245,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1677551269531,0.8371171355247498,0.2237972468137741,0.2121884077787399,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676940917969,0.7933515906333923,0.1891838759183883,0.8529049754142761,289.1678466796875,288.5702819824219,291.2304077148437,289.3082580566406,291.22918701171875,297.4567565917969,289.1685485839844,1.0,0.3678585886955261,1.0,1.0,0.0,1.0,-1.9569575786590576,1.9569544792175293,3.090864538535243e-06,1.5119231939315796,0.052283052355051,0.052283052355051,0.0,60.399898529052734,51.0,4149.92236328125,-0.0,628.8463745117188,1.0,283.1499938964844,289.0802001953125,292.818115234375,293.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17981.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2308283299207687,1.0,0.0,0.0,0.1687282174825668,0.5036681890487671,3.325618669336449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.650390625,0.0,20.227781295776367,1895.4371337890625,0.0,0.0,0.2393611967563629,1.0,0.0,3.0,1.0,0.0
12388500,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1720275878906,0.839288055896759,0.2164996564388275,0.1950564682483673,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17205810546875,0.8650657534599304,0.2381004244089126,0.2255337387323379,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1720275878906,0.8337925672531128,0.2120939195156097,0.1485605239868164,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17205810546875,0.8500239849090576,0.2255839556455612,0.2137747257947921,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.8060805201530457,0.1903737485408783,0.8577784299850464,289.172119140625,288.5430908203125,291.2523498535156,289.3148498535156,291.2510986328125,297.4536437988281,289.17266845703125,1.0,0.3671636879444122,1.0,1.0,0.0,1.0,-1.969331741333008,1.96932852268219,3.129548076685751e-06,1.5215983390808103,0.0567917823791503,0.0567917823791503,0.0,57.99134826660156,51.0,4212.7119140625,-0.0,630.214111328125,1.0,283.1499938964844,289.07232666015625,292.8519897460937,293.16815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876803278923034,1.0,0.0,0.0,0.1716819256544113,0.5039178133010864,3.3888092332290402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.8948974609375,0.0,20.25122261047364,1895.4371337890625,0.0,62.26352310180664,0.2394450157880783,1.0,0.0,3.0,1.0,0.0
12388560,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752319335937,0.8558873534202576,0.217861995100975,0.1961542963981628,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752624511719,0.8835934400558472,0.2399720996618271,0.2271728515625,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752319335937,0.8503943085670471,0.2136718928813934,0.1495667695999145,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752319335937,0.8677188158035278,0.2273537665605545,0.215318962931633,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752014160156,0.8220738172531128,0.1915411651134491,0.8624247908592224,289.17529296875,288.5155639648437,291.2745361328125,289.3215026855469,291.2732849121094,297.4506530761719,289.1756896972656,1.0,0.3658360540866852,1.0,1.0,0.0,1.0,-1.981261730194092,1.981258511543274,3.1670899716118583e-06,1.5309213399887085,0.0614975281059742,0.0614975281059742,0.0,54.92572021484375,39.0,4278.87646484375,-0.0,629.0259399414062,1.0,283.1499938964844,289.0625915527344,292.5888061523437,293.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17978.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004116714000702,1.0,0.0,0.0,0.1748221516609192,0.5041723251342773,3.456313235616903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.0318603515625,0.0,20.27582740783692,1895.4371337890625,0.0,116.77227783203124,0.2395341247320175,1.0,0.0,3.0,1.0,0.0
12388620,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.90988951921463,0.2205548733472824,0.1982679069042205,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.9449041485786438,0.2436695694923401,0.2303487658500671,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.9041160345077516,0.2167858332395553,0.1515065431594848,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.925536036491394,0.2308447808027267,0.2183019816875457,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.8705947995185852,0.1938144713640213,0.8711538314819336,289.1785583496094,288.4595031738281,291.3197631835937,289.3348693847656,291.3184814453125,297.44482421875,289.1787109375,1.0,0.3617240488529205,1.0,1.0,0.0,1.0,-2.004009485244751,2.0040063858032227,3.239342504457454e-06,1.5486857891082764,0.071483239531517,0.071483239531517,0.0,47.28439712524414,27.0,4421.65478515625,-0.0,620.5545043945312,1.0,283.1499938964844,289.0379638671875,292.3090209960937,292.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17976.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884064316749573,1.0,0.0,0.0,0.1816833168268203,0.5046968460083008,3.6050125107323075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.6177978515625,0.0,20.328628540039062,1895.4371337890625,0.0,66.65357971191406,0.2397285997867584,1.0,0.0,3.0,1.0,0.0
12388680,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.90988951921463,0.2205548733472824,0.1982679069042205,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.9449041485786438,0.2436695694923401,0.2303487658500671,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.9041160345077516,0.2167858332395553,0.1515065431594848,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.925536036491394,0.2308447808027267,0.2183019816875457,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.8705947995185852,0.1938144713640213,0.8711538314819336,289.1785583496094,288.4595031738281,291.3197631835937,289.3348693847656,291.3184814453125,297.44482421875,289.1787109375,1.0,0.3617240488529205,1.0,1.0,0.0,1.0,-2.004009485244751,2.0040063858032227,3.239342504457454e-06,1.5486857891082764,0.071483239531517,0.071483239531517,0.0,47.28439712524414,27.0,4421.65478515625,-0.0,620.5545043945312,1.0,283.1499938964844,289.0379638671875,292.3090209960937,292.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17976.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884064316749573,1.0,0.0,0.0,0.1816833168268203,0.5046968460083008,3.6050125107323075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.6177978515625,0.0,20.328628540039062,1895.4371337890625,0.0,66.65357971191406,0.2397285997867584,1.0,0.0,3.0,1.0,0.0
12388740,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9794389605522156,0.2231466919183731,0.2003844678401947,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.9906492829322816,0.2478333413600921,0.219709500670433,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9747794270515442,0.2197941839694976,0.153443157672882,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.17401123046875,0.9924893379211426,0.2342245876789093,0.2212744206190109,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1741638183594,0.9363791346549988,0.1959636211395263,0.8797675967216492,289.1737976074219,288.402099609375,291.3660583496094,289.3484802246094,291.36474609375,297.4405822753906,289.1722106933594,1.0,0.3553469777107239,1.0,1.0,0.0,1.0,-2.0031120777130127,2.0031087398529053,3.237868668293231e-06,1.5489094257354736,0.0821485072374343,0.0821485072374343,0.0,40.73871994018555,47.0,4567.724609375,-0.0,599.5947265625,1.0,283.1499938964844,289.00653076171875,292.3348999023437,292.6706848144531,293.1499938964844,293.1499938964844,283.1499938964844,17973.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843435704708099,1.0,0.0,0.0,0.1893420815467834,0.5052295327186584,3.773072521084941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.3382568359375,0.0,20.386005401611328,1895.4371337890625,0.0,43.099727630615234,0.2399452924728393,1.0,0.0,3.0,1.0,0.0
12388800,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9794389605522156,0.2231466919183731,0.2003844678401947,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.9906492829322816,0.2478333413600921,0.219709500670433,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.9747794270515442,0.2197941839694976,0.153443157672882,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.17401123046875,0.9924893379211426,0.2342245876789093,0.2212744206190109,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1741638183594,0.9363791346549988,0.1959636211395263,0.8797675967216492,289.1737976074219,288.402099609375,291.3660583496094,289.3484802246094,291.36474609375,297.4405822753906,289.1722106933594,1.0,0.3553469777107239,1.0,1.0,0.0,1.0,-2.0031120777130127,2.0031087398529053,3.237868668293231e-06,1.5489094257354736,0.0821485072374343,0.0821485072374343,0.0,40.73871994018555,47.0,4567.724609375,-0.0,599.5947265625,1.0,283.1499938964844,289.00653076171875,292.3348999023437,292.6706848144531,293.1499938964844,293.1499938964844,283.1499938964844,17973.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843435704708099,1.0,0.0,0.0,0.1893420815467834,0.5052295327186584,3.773072521084941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.3382568359375,0.0,20.386005401611328,1895.4371337890625,0.0,43.099727630615234,0.2399452924728393,1.0,0.0,3.0,1.0,0.0
12388860,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.986124873161316,0.225612387061119,0.2025938034057617,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.9892758727073668,0.2540258169174194,0.2158399522304535,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.9823439121246338,0.2226962000131607,0.1554615795612335,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.9937681555747986,0.2380869686603546,0.2196115106344223,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.9446104764938354,0.1980203539133072,0.8889256119728088,289.1579895019531,288.34332275390625,291.4134521484375,289.3623962402344,291.4121398925781,297.4491271972656,289.1578674316406,1.0,0.3585949838161468,1.0,1.0,0.0,1.0,-2.019432783126831,2.019429445266724,3.2885532164073084e-06,1.5605419874191284,0.0932704582810401,0.0932704582810401,0.0,40.7818603515625,67.0,4735.279296875,-0.0,610.1342163085938,1.0,283.1499938964844,288.9627380371094,292.3666381835937,292.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17971.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856657207012176,1.0,0.0,0.0,0.1976447105407714,0.5057048201560974,3.95792376650661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.66845703125,0.0,20.444795608520508,1895.4371337890625,0.0,50.48843002319336,0.2401788234710693,1.0,0.0,3.0,1.0,0.0
12388920,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.986124873161316,0.225612387061119,0.2025938034057617,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.9892758727073668,0.2540258169174194,0.2158399522304535,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.9823439121246338,0.2226962000131607,0.1554615795612335,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.9937681555747986,0.2380869686603546,0.2196115106344223,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.9446104764938354,0.1980203539133072,0.8889256119728088,289.1579895019531,288.34332275390625,291.4134521484375,289.3623962402344,291.4121398925781,297.4491271972656,289.1578674316406,1.0,0.3585949838161468,1.0,1.0,0.0,1.0,-2.019432783126831,2.019429445266724,3.2885532164073084e-06,1.5605419874191284,0.0932704582810401,0.0932704582810401,0.0,40.7818603515625,67.0,4735.279296875,-0.0,610.1342163085938,1.0,283.1499938964844,288.9627380371094,292.3666381835937,292.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17971.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856657207012176,1.0,0.0,0.0,0.1976447105407714,0.5057048201560974,3.95792376650661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.66845703125,0.0,20.444795608520508,1895.4371337890625,0.0,50.48843002319336,0.2401788234710693,1.0,0.0,3.0,1.0,0.0
12388980,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.9674400091171264,0.2280443012714386,0.2048551887273788,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.995946168899536,0.2583025395870209,0.2384806722402572,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.9637461304664612,0.2255706638097763,0.1575290858745575,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.9841516613960266,0.2412517815828323,0.2280299216508865,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.9218898415565492,0.2000481188297271,0.8984420299530029,289.1623229980469,288.2831115722656,291.4620056152344,289.3766784667969,291.460693359375,297.446044921875,289.16314697265625,1.0,0.3698180317878723,1.0,1.0,0.0,1.0,-2.073060750961304,2.0730574131011963,3.4632996630534763e-06,1.60207998752594,0.1054069474339485,0.1054069474339485,0.0,44.35200500488281,87.0,4943.40869140625,-0.0,665.0446166992188,1.0,283.1499938964844,288.92156982421875,292.381591796875,292.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,17967.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867396771907806,1.0,0.0,0.0,0.2070812582969665,0.5063761472702026,4.1716754495269015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1739.7296142578125,0.0,20.51622009277344,1895.4371337890625,0.0,56.6884994506836,0.2404467314481735,1.0,0.0,3.0,1.0,0.0
12389040,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.9674400091171264,0.2280443012714386,0.2048551887273788,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.995946168899536,0.2583025395870209,0.2384806722402572,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.9637461304664612,0.2255706638097763,0.1575290858745575,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.9841516613960266,0.2412517815828323,0.2280299216508865,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.9218898415565492,0.2000481188297271,0.8984420299530029,289.1623229980469,288.2831115722656,291.4620056152344,289.3766784667969,291.460693359375,297.446044921875,289.16314697265625,1.0,0.3698180317878723,1.0,1.0,0.0,1.0,-2.073060750961304,2.0730574131011963,3.4632996630534763e-06,1.60207998752594,0.1054069474339485,0.1054069474339485,0.0,44.35200500488281,87.0,4943.40869140625,-0.0,665.0446166992188,1.0,283.1499938964844,288.92156982421875,292.381591796875,292.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,17967.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867396771907806,1.0,0.0,0.0,0.2070812582969665,0.5063761472702026,4.1716754495269015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1739.7296142578125,0.0,20.51622009277344,1895.4371337890625,0.0,56.6884994506836,0.2404467314481735,1.0,0.0,3.0,1.0,0.0
12389100,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.9251944422721864,0.2292190343141555,0.2060991823673248,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.9680513143539428,0.2591524422168731,0.245396226644516,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.9214819669723512,0.2269654273986816,0.1586501449346542,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.9455223679542542,0.2427275031805038,0.2296252399682998,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8829452395439148,0.2010025531053543,0.9037055373191832,289.1660461425781,288.25250244140625,291.4866943359375,289.38397216796875,291.4853820800781,297.4369812011719,289.1657409667969,1.0,0.3772107362747192,1.0,1.0,0.0,1.0,-2.092936038970948,2.09293270111084,3.5295297493576072e-06,1.6176118850708008,0.1118464767932891,0.1118464767932891,0.0,49.438209533691406,87.0,5050.0302734375,-0.0,699.2970581054688,1.0,283.1499938964844,288.9043273925781,292.3886108398437,292.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,17964.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871864438056946,1.0,0.0,0.0,0.2122896313667297,0.5067617893218994,4.2914485298695135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.4132080078125,0.0,20.556554794311523,1895.4371337890625,0.0,59.31988906860352,0.2405963689088821,1.0,0.0,3.0,1.0,0.0
12389160,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16290283203125,0.8817278742790222,0.230337768793106,0.2073708772659301,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.9204747676849364,0.2601118981838226,0.246512234210968,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16290283203125,0.8789381980895996,0.228308156132698,0.1597938388586044,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.8992367386817932,0.2441821098327636,0.2312653064727783,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629333496094,0.844477117061615,0.2018951326608657,0.909060001373291,289.1628112792969,288.22149658203125,291.5116882324219,289.39141845703125,291.5103759765625,297.42877197265625,289.162353515625,1.0,0.3850657343864441,1.0,1.0,0.0,1.0,-2.1053974628448486,2.105393886566162,3.571872184693348e-06,1.6276447772979736,0.1184007674455642,0.1184007674455642,0.0,56.368465423583984,107.0,5156.28076171875,-0.0,734.6700439453125,1.0,283.1499938964844,288.88580322265625,292.3960266113281,292.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,17962.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876486480236053,1.0,0.0,0.0,0.2177361696958542,0.507103443145752,4.418157839580772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.3836669921875,0.0,20.597000122070312,1895.4371337890625,0.0,62.073673248291016,0.2407533377408981,1.0,0.0,3.0,1.0,0.0
12389220,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508483886719,0.8235030770301819,0.2324317395687103,0.2098542749881744,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.8553491234779358,0.2624540627002716,0.2491946965456009,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508483886719,0.8216479420661926,0.2308633178472519,0.1620438247919082,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508178710937,0.838944137096405,0.2470228672027588,0.2345616370439529,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.7884171605110168,0.2035339772701263,0.9194378852844238,289.15069580078125,288.158447265625,291.5625305175781,289.4066467285156,291.5611877441406,297.4158020019531,289.1499328613281,1.0,0.4021579027175903,1.0,1.0,0.0,1.0,-2.130727529525757,2.130723714828491,3.6576573165802975e-06,1.6473432779312134,0.1319758743047714,0.1319758743047714,0.0,72.14803314208984,95.0,5385.97705078125,-0.0,813.8485107421875,1.0,283.1499938964844,288.8409118652344,292.4114990234375,292.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,17958.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886190414428711,1.0,0.0,0.0,0.2294564545154571,0.5077928900718689,4.696279809479621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.7275390625,0.0,20.682937622070312,1895.4371337890625,0.0,67.9521484375,0.2410923093557357,1.0,0.0,3.0,1.0,0.0
12389280,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508483886719,0.8235030770301819,0.2324317395687103,0.2098542749881744,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.8553491234779358,0.2624540627002716,0.2491946965456009,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508483886719,0.8216479420661926,0.2308633178472519,0.1620438247919082,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1508178710937,0.838944137096405,0.2470228672027588,0.2345616370439529,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.7884171605110168,0.2035339772701263,0.9194378852844238,289.15069580078125,288.158447265625,291.5625305175781,289.4066467285156,291.5611877441406,297.4158020019531,289.1499328613281,1.0,0.4021579027175903,1.0,1.0,0.0,1.0,-2.130727529525757,2.130723714828491,3.6576573165802975e-06,1.6473432779312134,0.1319758743047714,0.1319758743047714,0.0,72.14803314208984,95.0,5385.97705078125,-0.0,813.8485107421875,1.0,283.1499938964844,288.8409118652344,292.4114990234375,292.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,17958.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886190414428711,1.0,0.0,0.0,0.2294564545154571,0.5077928900718689,4.696279809479621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.7275390625,0.0,20.682937622070312,1895.4371337890625,0.0,67.9521484375,0.2410923093557357,1.0,0.0,3.0,1.0,0.0
12389340,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.8082364797592163,0.2343742102384567,0.2118505537509918,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324462890625,0.8397469520568848,0.2650545835494995,0.2518411576747894,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.8068326115608215,0.2332716286182403,0.1639215052127838,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.824433445930481,0.2497599273920059,0.2374055981636047,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1326599121094,0.7725997567176819,0.2050076872110366,0.9273420572280884,289.13232421875,288.0939025878906,291.6145935058594,289.4224853515625,291.6132202148437,297.4053039550781,289.1311340332031,1.0,0.4096477627754211,1.0,1.0,0.0,1.0,-2.151472806930542,2.1514689922332764,3.728807996594696e-06,1.6635220050811768,0.1461361348628997,0.1461361348628997,0.0,78.8423080444336,83.0,5634.85546875,-0.0,857.2335205078125,1.0,283.1499938964844,288.7890319824219,292.4276123046875,292.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17954.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896422147750854,1.0,0.0,0.0,0.2423579394817352,0.5084898471832275,5.011989934189387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.0418701171875,0.0,20.776241302490234,1895.4371337890625,0.0,74.26787567138672,0.2414675801992416,1.0,0.0,3.0,1.0,0.0
12389400,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.8082364797592163,0.2343742102384567,0.2118505537509918,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324462890625,0.8397469520568848,0.2650545835494995,0.2518411576747894,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1325378417969,0.8068326115608215,0.2332716286182403,0.1639215052127838,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.824433445930481,0.2497599273920059,0.2374055981636047,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1326599121094,0.7725997567176819,0.2050076872110366,0.9273420572280884,289.13232421875,288.0939025878906,291.6145935058594,289.4224853515625,291.6132202148437,297.4053039550781,289.1311340332031,1.0,0.4096477627754211,1.0,1.0,0.0,1.0,-2.151472806930542,2.1514689922332764,3.728807996594696e-06,1.6635220050811768,0.1461361348628997,0.1461361348628997,0.0,78.8423080444336,83.0,5634.85546875,-0.0,857.2335205078125,1.0,283.1499938964844,288.7890319824219,292.4276123046875,292.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17954.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896422147750854,1.0,0.0,0.0,0.2423579394817352,0.5084898471832275,5.011989934189387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.0418701171875,0.0,20.776241302490234,1895.4371337890625,0.0,74.26787567138672,0.2414675801992416,1.0,0.0,3.0,1.0,0.0
12389460,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.8119244575500488,0.2362388521432876,0.2135141938924789,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.84397953748703,0.2677502036094665,0.254343032836914,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.8110783696174622,0.2355941087007522,0.1655359417200088,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10760498046875,0.8286734223365784,0.2524244785308838,0.2399109154939651,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.775902271270752,0.2063790112733841,0.933475911617279,289.1073913574219,288.02789306640625,291.6678161621094,289.4389953613281,291.6664428710937,297.396240234375,289.1058654785156,1.0,0.4115184545516968,1.0,1.0,0.0,1.0,-2.1687934398651123,2.1687896251678467,3.78871686734783e-06,1.676992893218994,0.1608086824417114,0.1608086824417114,0.0,78.75836181640625,71.0,5903.18798828125,-0.0,873.106689453125,1.0,283.1499938964844,288.7320556640625,292.4444274902344,292.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17949.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907295823097229,1.0,0.0,0.0,0.2564897835254669,0.5091829895973206,5.370980549201931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.714599609375,0.0,20.877180099487305,1895.4371337890625,0.0,81.04756927490234,0.2418821603059768,1.0,0.0,3.0,1.0,0.0
12389520,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.8119244575500488,0.2362388521432876,0.2135141938924789,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.84397953748703,0.2677502036094665,0.254343032836914,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.8110783696174622,0.2355941087007522,0.1655359417200088,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10760498046875,0.8286734223365784,0.2524244785308838,0.2399109154939651,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1077880859375,0.775902271270752,0.2063790112733841,0.933475911617279,289.1073913574219,288.02789306640625,291.6678161621094,289.4389953613281,291.6664428710937,297.396240234375,289.1058654785156,1.0,0.4115184545516968,1.0,1.0,0.0,1.0,-2.1687934398651123,2.1687896251678467,3.78871686734783e-06,1.676992893218994,0.1608086824417114,0.1608086824417114,0.0,78.75836181640625,71.0,5903.18798828125,-0.0,873.106689453125,1.0,283.1499938964844,288.7320556640625,292.4444274902344,292.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17949.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907295823097229,1.0,0.0,0.0,0.2564897835254669,0.5091829895973206,5.370980549201931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.714599609375,0.0,20.877180099487305,1895.4371337890625,0.0,81.04756927490234,0.2418821603059768,1.0,0.0,3.0,1.0,0.0
12389580,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0911865234375,0.8192613124847412,0.2372561991214752,0.2143479883670807,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.852020800113678,0.269268274307251,0.2556836903095245,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.8187141418457031,0.2368637472391128,0.1663612276315689,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09112548828125,0.8363799452781677,0.2538872063159942,0.2412095963954925,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.7831844687461853,0.2071114182472229,0.936380922794342,289.0909118652344,287.9902648925781,291.6981811523437,289.44854736328125,291.69677734375,297.3915710449219,289.0892028808594,1.0,0.4108583033084869,1.0,1.0,0.0,1.0,-2.1774463653564453,2.17744255065918,3.818827281065751e-06,1.6837162971496582,0.1692313253879547,0.1692313253879547,0.0,76.7514419555664,71.0,6062.37548828125,-0.0,873.830322265625,1.0,283.1499938964844,288.69842529296875,292.4542236328125,292.9069519042969,293.1499938964844,293.1499938964844,283.1499938964844,17946.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913754284381866,1.0,0.0,0.0,0.264968603849411,0.509569525718689,5.593880469945134e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.262451171875,0.0,20.93735694885254,1895.4371337890625,0.0,85.06027221679688,0.2421330213546753,1.0,0.0,3.0,1.0,0.0
12389640,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.827228844165802,0.2380433231592178,0.2149654179811477,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769348144531,0.8610268235206604,0.2704571485519409,0.256708025932312,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.8268957138061523,0.2378463894128799,0.166978657245636,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.8449233770370483,0.2550214827060699,0.2421881407499313,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0772399902344,0.7913790941238403,0.2076705992221832,0.9384565949440002,289.0767517089844,287.9603576660156,291.7222900390625,289.45623779296875,291.72088623046875,297.3880615234375,289.0749206542969,1.0,0.4097128510475158,1.0,1.0,0.0,1.0,-2.183828830718994,2.1838250160217285,3.841114903480047e-06,1.6886730194091797,0.1759445965290069,0.1759445965290069,0.0,74.45762634277344,59.0,6192.033203125,-0.0,871.3359985351562,1.0,283.1499938964844,288.6712951660156,292.462158203125,292.9244384765625,293.1499938964844,293.1499938964844,283.1499938964844,17944.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29190793633461,1.0,0.0,0.0,0.2719249427318573,0.5098721981048584,5.781450429509505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2189.254638671875,0.0,20.986608505249023,1895.4371337890625,0.0,88.32904052734375,0.2423402070999145,1.0,0.0,3.0,1.0,0.0
12389700,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05975341796875,0.8389526009559631,0.2389248460531234,0.2156315445899963,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596008300781,0.8744978904724121,0.2718000113964081,0.257841557264328,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05975341796875,0.8388534784317017,0.2389464527368545,0.1676504164934158,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.8576973080635071,0.2562934458255768,0.2432595044374466,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599060058594,0.8035054802894592,0.2082885056734085,0.9406180381774902,289.0594177246094,287.926025390625,291.75,289.4651794433594,291.7485656738281,297.3841857910156,289.05743408203125,1.0,0.4078440964221954,1.0,1.0,0.0,1.0,-2.190680980682373,2.1906771659851074,3.865114649670431e-06,1.6939916610717771,0.1836724728345871,0.1836724728345871,0.0,71.20831298828125,59.0,6344.37451171875,-0.0,865.70068359375,1.0,283.1499938964844,288.6398010253906,292.4714050292969,292.9449157714844,293.1499938964844,293.1499938964844,283.1499938964844,17941.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925484180450439,1.0,0.0,0.0,0.2801563739776611,0.5102131366729736,6.009388986427666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.250244140625,0.0,21.04474449157715,1895.4371337890625,0.0,92.1722183227539,0.2425870448350906,1.0,0.0,3.0,1.0,0.0
