time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0411071777344,0.8541227579116821,0.2397932112216949,0.2162664383649826,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.8917884826660156,0.2731305956840515,0.2589447498321533,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0411071777344,0.8542674779891968,0.2400285452604293,0.1682948619127273,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.041015625,0.8742505311965942,0.2575468122959137,0.2442933917045593,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412902832031,0.8182048201560974,0.208887979388237,0.942600965499878,289.0407409667969,287.8912658691406,291.77801513671875,289.4743347167969,291.7765808105469,297.38037109375,289.03863525390625,1.0,0.4055043160915375,1.0,1.0,0.0,1.0,-2.197166681289673,2.1971628665924072,3.887901584676001e-06,1.699023723602295,0.1914976835250854,0.1914976835250854,0.0,67.43352508544922,47.0,6502.05908203125,-0.0,857.71240234375,1.0,283.1499938964844,288.6076965332031,292.48101806640625,292.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,17938.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293241798877716,1.0,0.0,0.0,0.2887418270111084,0.5105515718460083,6.254725182230913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.11962890625,0.0,21.105342864990234,1895.4371337890625,0.0,96.15988159179688,0.2428466081619262,1.0,0.0,3.0,1.0,0.0
12389820,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0,0.8996551036834717,0.2415138632059097,0.2174675166606903,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99981689453125,0.9451588988304138,0.2757484018802643,0.2610664069652557,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0,0.9003243446350098,0.2421254366636276,0.1695077866315841,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999084472656,0.9241065979003906,0.2599846422672272,0.2462565451860427,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.000244140625,0.8585438132286072,0.2100292742252349,0.9460969567298888,288.9996032714844,287.8206481933594,291.8349609375,289.4932861328125,291.8335266113281,297.3729858398437,288.9972229003906,1.0,0.3997383415699005,1.0,1.0,0.0,1.0,-2.2091727256774902,2.2091689109802246,3.930261300411075e-06,1.7083323001861572,0.2074189633131027,0.2074189633131027,0.0,58.70549011230469,35.0,6833.62451171875,-0.0,836.2385864257812,1.0,283.1499938964844,288.5419006347656,292.5018615722656,293.010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17931.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949270009994507,1.0,0.0,0.0,0.3070166110992431,0.5112155675888062,6.806788022117871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.666259765625,0.0,21.234375,1895.4371337890625,0.0,104.55355834960938,0.2434070259332656,1.0,0.0,3.0,1.0,0.0
12389880,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0,0.8996551036834717,0.2415138632059097,0.2174675166606903,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99981689453125,0.9451588988304138,0.2757484018802643,0.2610664069652557,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0,0.9003243446350098,0.2421254366636276,0.1695077866315841,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999084472656,0.9241065979003906,0.2599846422672272,0.2462565451860427,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.000244140625,0.8585438132286072,0.2100292742252349,0.9460969567298888,288.9996032714844,287.8206481933594,291.8349609375,289.4932861328125,291.8335266113281,297.3729858398437,288.9972229003906,1.0,0.3997383415699005,1.0,1.0,0.0,1.0,-2.2091727256774902,2.2091689109802246,3.930261300411075e-06,1.7083323001861572,0.2074189633131027,0.2074189633131027,0.0,58.70549011230469,35.0,6833.62451171875,-0.0,836.2385864257812,1.0,283.1499938964844,288.5419006347656,292.5018615722656,293.010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17931.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949270009994507,1.0,0.0,0.0,0.3070166110992431,0.5112155675888062,6.806788022117871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.666259765625,0.0,21.234375,1895.4371337890625,0.0,104.55355834960938,0.2434070259332656,1.0,0.0,3.0,1.0,0.0
12389940,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529724121094,0.9704576134681702,0.2432484626770019,0.2187030911445617,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527587890625,0.9986757636070251,0.2784484028816223,0.2550629079341888,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529724121094,0.9714648723602296,0.2440821826457977,0.1706501394510269,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95281982421875,0.9918423891067504,0.2622807919979095,0.2481228113174438,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.9215813875198364,0.2110679894685745,0.9492887258529664,288.95245361328125,287.7484130859375,291.8932189941406,289.51324462890625,291.8917236328125,297.3659362792969,288.9488525390625,1.0,0.3925518691539764,1.0,1.0,0.0,1.0,-2.210897445678711,2.210893392562866,3.937044311896898e-06,1.7100694179534912,0.2236515879631042,0.2236515879631042,0.0,50.1008415222168,55.0,7179.62646484375,-0.0,805.4481811523438,1.0,283.1499938964844,288.473876953125,292.5294494628906,293.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17924.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979755401611328,1.0,0.0,0.0,0.3268284797668457,0.5118531584739685,7.461402162789454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.322265625,0.0,21.3747615814209,1895.4371337890625,0.0,112.81673431396484,0.2440281808376312,1.0,0.0,3.0,1.0,0.0
12390000,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529724121094,0.9704576134681702,0.2432484626770019,0.2187030911445617,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527587890625,0.9986757636070251,0.2784484028816223,0.2550629079341888,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529724121094,0.9714648723602296,0.2440821826457977,0.1706501394510269,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95281982421875,0.9918423891067504,0.2622807919979095,0.2481228113174438,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.9215813875198364,0.2110679894685745,0.9492887258529664,288.95245361328125,287.7484130859375,291.8932189941406,289.51324462890625,291.8917236328125,297.3659362792969,288.9488525390625,1.0,0.3925518691539764,1.0,1.0,0.0,1.0,-2.210897445678711,2.210893392562866,3.937044311896898e-06,1.7100694179534912,0.2236515879631042,0.2236515879631042,0.0,50.1008415222168,55.0,7179.62646484375,-0.0,805.4481811523438,1.0,283.1499938964844,288.473876953125,292.5294494628906,293.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17924.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979755401611328,1.0,0.0,0.0,0.3268284797668457,0.5118531584739685,7.461402162789454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.322265625,0.0,21.3747615814209,1895.4371337890625,0.0,112.81673431396484,0.2440281808376312,1.0,0.0,3.0,1.0,0.0
12390060,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.9733189344406128,0.2449192553758621,0.2202032953500747,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.895263671875,0.998593270778656,0.2825381457805633,0.254373699426651,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.9744871258735656,0.2458873987197876,0.1719230264425277,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952941894531,0.9945281744003296,0.2644272446632385,0.2501663565635681,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8956604003906,0.9240102171897888,0.2119944989681244,0.953490138053894,288.8949890136719,287.6745910644531,291.9527587890625,289.53424072265625,291.95123291015625,297.3656005859375,288.8925170898437,1.0,0.3950755298137665,1.0,1.0,0.0,1.0,-2.2208845615386963,2.2208807468414307,3.971449132222915e-06,1.7171956300735474,0.2400053590536117,0.2400053590536117,0.0,50.28519058227539,75.0,7549.8857421875,-0.0,815.4114990234375,1.0,283.1499938964844,288.3985595703125,292.57281494140625,293.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,17916.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055599629878998,1.0,0.0,0.0,0.3480331003665924,0.5123956203460693,8.246096250275059e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.687255859375,0.0,21.52432441711425,1895.4371337890625,0.0,125.11529541015624,0.2447100430727005,1.0,0.0,3.0,1.0,0.0
12390120,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.9733189344406128,0.2449192553758621,0.2202032953500747,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.895263671875,0.998593270778656,0.2825381457805633,0.254373699426651,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.9744871258735656,0.2458873987197876,0.1719230264425277,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8952941894531,0.9945281744003296,0.2644272446632385,0.2501663565635681,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8956604003906,0.9240102171897888,0.2119944989681244,0.953490138053894,288.8949890136719,287.6745910644531,291.9527587890625,289.53424072265625,291.95123291015625,297.3656005859375,288.8925170898437,1.0,0.3950755298137665,1.0,1.0,0.0,1.0,-2.2208845615386963,2.2208807468414307,3.971449132222915e-06,1.7171956300735474,0.2400053590536117,0.2400053590536117,0.0,50.28519058227539,75.0,7549.8857421875,-0.0,815.4114990234375,1.0,283.1499938964844,288.3985595703125,292.57281494140625,293.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,17916.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055599629878998,1.0,0.0,0.0,0.3480331003665924,0.5123956203460693,8.246096250275059e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.687255859375,0.0,21.52432441711425,1895.4371337890625,0.0,125.11529541015624,0.2447100430727005,1.0,0.0,3.0,1.0,0.0
12390180,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.93190598487854,0.2465615421533584,0.2218797653913498,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538818359375,0.9799093008041382,0.2846517264842987,0.2695757150650024,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.93339866399765,0.2475966066122055,0.1732857227325439,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539733886719,0.9590686559677124,0.2664766311645508,0.2523316442966461,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8543701171875,0.8840013146400452,0.2128333151340484,0.9583624601364136,288.8536376953125,287.59912109375,292.0136108398437,289.5563659667969,292.0120849609375,297.3561096191406,288.8506774902344,1.0,0.4045960605144501,1.0,1.0,0.0,1.0,-2.250798225402832,2.250794172286988,4.078186975675635e-06,1.740123629570007,0.2569549083709717,0.2569549083709717,0.0,56.288272857666016,95.0,7967.86962890625,-0.0,866.8058471679688,1.0,283.1499938964844,288.33380126953125,292.6177062988281,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,17904.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179180026054382,1.0,0.0,0.0,0.3713406026363373,0.5131798386573792,9.239813358874473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2820.417724609375,0.0,21.70075225830078,1895.4371337890625,0.0,144.73280334472656,0.2454872280359268,1.0,0.0,3.0,1.0,0.0
12390240,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.93190598487854,0.2465615421533584,0.2218797653913498,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538818359375,0.9799093008041382,0.2846517264842987,0.2695757150650024,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.93339866399765,0.2475966066122055,0.1732857227325439,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539733886719,0.9590686559677124,0.2664766311645508,0.2523316442966461,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8543701171875,0.8840013146400452,0.2128333151340484,0.9583624601364136,288.8536376953125,287.59912109375,292.0136108398437,289.5563659667969,292.0120849609375,297.3561096191406,288.8506774902344,1.0,0.4045960605144501,1.0,1.0,0.0,1.0,-2.250798225402832,2.250794172286988,4.078186975675635e-06,1.740123629570007,0.2569549083709717,0.2569549083709717,0.0,56.288272857666016,95.0,7967.86962890625,-0.0,866.8058471679688,1.0,283.1499938964844,288.33380126953125,292.6177062988281,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,17904.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179180026054382,1.0,0.0,0.0,0.3713406026363373,0.5131798386573792,9.239813358874473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2820.417724609375,0.0,21.70075225830078,1895.4371337890625,0.0,144.73280334472656,0.2454872280359268,1.0,0.0,3.0,1.0,0.0
12390300,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8280029296875,0.8954830169677734,0.247342050075531,0.2228006869554519,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277587890625,0.9443698525428772,0.2854259014129638,0.270510733127594,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8280029296875,0.8967653512954712,0.2483780235052108,0.174012616276741,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.827880859375,0.9209321737289428,0.2674287855625152,0.2534758150577545,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82830810546875,0.852390706539154,0.2131765335798263,0.9610707759857178,288.8275451660156,287.560791015625,292.0445251464844,289.56787109375,292.0429992675781,297.349853515625,288.8246459960937,1.0,0.4106725454330444,1.0,1.0,0.0,1.0,-2.25898814201355,2.258984088897705,4.108470875507919e-06,1.7468602657318115,0.2655225992202759,0.2655225992202759,0.0,62.22259140014648,95.0,8178.22705078125,-0.0,897.3923950195312,1.0,283.1499938964844,288.3011169433594,292.6379089355469,293.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,17898.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253787755966186,1.0,0.0,0.0,0.383727878332138,0.5135481357574463,9.833442504714185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2898.008056640625,0.0,21.79599952697754,1895.4371337890625,0.0,156.36978149414062,0.2459136843681335,1.0,0.0,3.0,1.0,0.0
12390360,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8004150390625,0.8653063178062439,0.248109683394432,0.2237415760755539,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8001708984375,0.9083693027496338,0.2862842381000519,0.2715431153774261,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8003845214844,0.8664790391921997,0.2491029798984527,0.1747297793626785,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8002624511719,0.8883240818977356,0.2683257162570953,0.2546079754829407,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8007202148437,0.8253208994865417,0.2134689688682556,0.963731050491333,288.7998962402344,287.5220031738281,292.0758056640625,289.5796813964844,292.0742492675781,297.3441467285156,288.7969055175781,1.0,0.4173942506313324,1.0,1.0,0.0,1.0,-2.266775369644165,2.2667713165283203,4.136713869229425e-06,1.752886176109314,0.2741539478302002,0.2741539478302002,0.0,69.08059692382812,115.0,8393.8505859375,-0.0,931.5391235351562,1.0,283.1499938964844,288.26593017578125,292.6557312011719,293.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17892.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333046734333038,1.0,0.0,0.0,0.3965963721275329,0.5139470100402832,1.0495273983224251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.434326171875,0.0,21.89780235290528,1895.4371337890625,0.0,168.62905883789062,0.2463674396276474,1.0,0.0,3.0,1.0,0.0
12390420,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74237060546875,0.8188470005989075,0.2495888173580169,0.2256581783294677,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.856351375579834,0.2881179451942444,0.2738439440727234,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74237060546875,0.8197305798530579,0.2504006326198578,0.1761154681444168,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.8389111161231995,0.2699683904647827,0.2568084001541137,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427062988281,0.7781273126602173,0.2139123827219009,0.9687978625297546,288.7418518066406,287.4432373046875,292.13934326171875,289.60430908203125,292.13775634765625,297.33380126953125,288.7386779785156,1.0,0.4321891665458679,1.0,1.0,0.0,1.0,-2.282235622406006,2.282231330871582,4.193092536297627e-06,1.7648509740829468,0.2916099429130554,0.2916099429130554,0.0,84.87468719482422,103.0,8841.1552734375,-0.0,1008.4840087890624,1.0,283.1499938964844,288.19122314453125,292.6846923828125,293.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,17877.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495222926139831,1.0,0.0,0.0,0.4238806068897247,0.5149518847465515,1.1988934289774988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.8466796875,0.0,22.12767219543457,1895.4371337890625,0.0,193.62745666503903,0.2473692297935485,1.0,0.0,3.0,1.0,0.0
12390480,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74237060546875,0.8188470005989075,0.2495888173580169,0.2256581783294677,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.856351375579834,0.2881179451942444,0.2738439440727234,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74237060546875,0.8197305798530579,0.2504006326198578,0.1761154681444168,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.8389111161231995,0.2699683904647827,0.2568084001541137,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427062988281,0.7781273126602173,0.2139123827219009,0.9687978625297546,288.7418518066406,287.4432373046875,292.13934326171875,289.60430908203125,292.13775634765625,297.33380126953125,288.7386779785156,1.0,0.4321891665458679,1.0,1.0,0.0,1.0,-2.282235622406006,2.282231330871582,4.193092536297627e-06,1.7648509740829468,0.2916099429130554,0.2916099429130554,0.0,84.87468719482422,103.0,8841.1552734375,-0.0,1008.4840087890624,1.0,283.1499938964844,288.19122314453125,292.6846923828125,293.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,17877.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495222926139831,1.0,0.0,0.0,0.4238806068897247,0.5149518847465515,1.1988934289774988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.8466796875,0.0,22.12767219543457,1895.4371337890625,0.0,193.62745666503903,0.2473692297935485,1.0,0.0,3.0,1.0,0.0
12390540,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866149902344,0.8059939742088318,0.2510200142860412,0.227161169052124,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6863708496094,0.8432037234306335,0.2900055944919586,0.2758409082889557,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866149902344,0.8066509962081909,0.2515491247177124,0.1771056950092315,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.8262256383895874,0.2714554369449615,0.2584702968597412,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869201660156,0.7644456624984741,0.2142058908939361,0.9713446497917176,288.6861572265625,287.3627319335937,292.2042541503906,289.6303100585937,292.2026672363281,297.3244934082031,288.683349609375,1.0,0.4375989437103271,1.0,1.0,0.0,1.0,-2.2926902770996094,2.292685985565185,4.231528237141902e-06,1.772988200187683,0.3094074726104736,0.3094074726104736,0.0,91.07362365722656,91.0,9326.7373046875,-0.0,1043.5892333984375,1.0,283.1499938964844,288.114013671875,292.7088623046875,293.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17856.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365286648273468,1.0,0.0,0.0,0.4534464478492737,0.5166700482368469,1.3719726688066204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.34228515625,0.0,22.414873123168945,1895.4371337890625,0.0,218.21548461914065,0.2485323399305343,1.0,0.0,3.0,1.0,0.0
12390600,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866149902344,0.8059939742088318,0.2510200142860412,0.227161169052124,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6863708496094,0.8432037234306335,0.2900055944919586,0.2758409082889557,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866149902344,0.8066509962081909,0.2515491247177124,0.1771056950092315,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.8262256383895874,0.2714554369449615,0.2584702968597412,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869201660156,0.7644456624984741,0.2142058908939361,0.9713446497917176,288.6861572265625,287.3627319335937,292.2042541503906,289.6303100585937,292.2026672363281,297.3244934082031,288.683349609375,1.0,0.4375989437103271,1.0,1.0,0.0,1.0,-2.2926902770996094,2.292685985565185,4.231528237141902e-06,1.772988200187683,0.3094074726104736,0.3094074726104736,0.0,91.07362365722656,91.0,9326.7373046875,-0.0,1043.5892333984375,1.0,283.1499938964844,288.114013671875,292.7088623046875,293.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17856.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365286648273468,1.0,0.0,0.0,0.4534464478492737,0.5166700482368469,1.3719726688066204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.34228515625,0.0,22.414873123168945,1895.4371337890625,0.0,218.21548461914065,0.2485323399305343,1.0,0.0,3.0,1.0,0.0
12390660,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.809786319732666,0.2525072693824768,0.2284431159496307,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63116455078125,0.8472040891647339,0.2919590473175049,0.2776292264461517,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.8100519180297852,0.2526558637619018,0.1778549700975418,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312866210937,0.8296971917152405,0.2728862166404724,0.2597929537296295,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6317443847656,0.7668370604515076,0.2144476771354675,0.9722957015037536,288.63092041015625,287.280517578125,292.2705383300781,289.65777587890625,292.2689208984375,297.3167724609375,288.6278991699219,1.0,0.4377060830593109,1.0,1.0,0.0,1.0,-2.300011396408081,2.300007104873657,4.258482022123644e-06,1.7786459922790527,0.3275956511497497,0.3275956511497497,0.0,90.35973358154295,79.0,9837.0263671875,-0.0,1048.54931640625,1.0,283.1499938964844,288.0385131835937,292.73443603515625,293.466796875,293.1499938964844,293.1499938964844,283.1499938964844,17825.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805894553661346,1.0,0.0,0.0,0.4855878353118896,0.5201122760772705,1.5733634839421032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.1611328125,0.0,22.81087875366211,1895.4371337890625,0.0,242.80116271972656,0.249933436512947,1.0,0.0,3.0,1.0,0.0
12390720,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.809786319732666,0.2525072693824768,0.2284431159496307,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63116455078125,0.8472040891647339,0.2919590473175049,0.2776292264461517,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.8100519180297852,0.2526558637619018,0.1778549700975418,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312866210937,0.8296971917152405,0.2728862166404724,0.2597929537296295,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6317443847656,0.7668370604515076,0.2144476771354675,0.9722957015037536,288.63092041015625,287.280517578125,292.2705383300781,289.65777587890625,292.2689208984375,297.3167724609375,288.6278991699219,1.0,0.4377060830593109,1.0,1.0,0.0,1.0,-2.300011396408081,2.300007104873657,4.258482022123644e-06,1.7786459922790527,0.3275956511497497,0.3275956511497497,0.0,90.35973358154295,79.0,9837.0263671875,-0.0,1048.54931640625,1.0,283.1499938964844,288.0385131835937,292.73443603515625,293.466796875,293.1499938964844,293.1499938964844,283.1499938964844,17825.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805894553661346,1.0,0.0,0.0,0.4855878353118896,0.5201122760772705,1.5733634839421032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.1611328125,0.0,22.81087875366211,1895.4371337890625,0.0,242.80116271972656,0.249933436512947,1.0,0.0,3.0,1.0,0.0
12390780,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.817681074142456,0.2535110116004944,0.2292158901691436,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.855640709400177,0.293239951133728,0.2787123918533325,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.8176414370536804,0.2533353269100189,0.1782516539096832,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.8373826146125793,0.2737675905227661,0.2605213820934295,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943298339844,0.7737952470779419,0.2145848572254181,0.9723932147026062,288.5934753417969,287.2269897460937,292.313720703125,289.6761474609375,292.31207275390625,297.3125,288.59033203125,1.0,0.4359002709388733,1.0,1.0,0.0,1.0,-2.303710460662842,2.303706169128418,4.272118076187326e-06,1.7814953327178955,0.3394030332565307,0.3394030332565307,0.0,87.59280395507812,79.0,10174.33203125,-0.0,1041.620849609375,1.0,283.1499938964844,287.9878845214844,292.7528991699219,293.51043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17795.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904080092906952,1.0,0.0,0.0,0.5074551105499268,0.5244876146316528,1.7182594902465098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.046875,0.0,23.17975425720215,1895.4371337890625,0.0,259.14801025390625,0.2510210573673248,1.0,0.0,3.0,1.0,0.0
12390840,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5723571777344,0.8236398100852966,0.2540934979915619,0.2296478748321533,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5721130371094,0.8622580170631409,0.2939692735671997,0.2793090939521789,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5723571777344,0.8234025835990906,0.2537054717540741,0.1784498691558838,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722351074219,0.843407392501831,0.2742497622966766,0.2608959078788757,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5727233886719,0.7793896198272705,0.2146563977003097,0.9723170399665833,288.5718688964844,287.1965637207031,292.3382568359375,289.6867370605469,292.33660888671875,297.3103332519531,288.5686340332031,1.0,0.4344173669815063,1.0,1.0,0.0,1.0,-2.3055429458618164,2.3055386543273926,4.278877440810902e-06,1.7829042673110962,0.3461006879806518,0.3461006879806518,0.0,85.46511840820312,67.0,10366.9443359375,-0.0,1035.206298828125,1.0,283.1499938964844,287.9587097167969,292.76397705078125,293.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,17770.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959970474243164,1.0,0.0,0.0,0.5201526284217834,0.5285835266113281,1.8053238903803503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.933837890625,0.0,23.466358184814453,1895.4371337890625,0.0,268.70538330078125,0.2517386078834533,1.0,0.0,3.0,1.0,0.0
12390900,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.8338010907173157,0.2549158930778503,0.2302432358264923,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.541748046875,0.8738031387329102,0.2949892878532409,0.2801250219345093,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.8332523703575134,0.2542069852352142,0.1787002384662628,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.8539549708366394,0.2749049365520477,0.261380523443222,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.789208173751831,0.2147490680217743,0.9720814824104308,288.54150390625,287.1539306640625,292.3726501464844,289.70184326171875,292.3709716796875,297.3074951171875,288.5382995605469,1.0,0.4319100975990295,1.0,1.0,0.0,1.0,-2.3078384399414062,2.3078341484069824,4.287347564968513e-06,1.7846660614013672,0.355474054813385,0.355474054813385,0.0,81.97075653076172,67.0,10635.2900390625,-0.0,1023.8964233398438,1.0,283.1499938964844,287.91766357421875,292.7801818847656,293.57330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17712.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038825929164886,1.0,0.0,0.0,0.5380670428276062,0.5386817455291748,1.9318182609140425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.009033203125,0.0,24.064422607421875,1895.4371337890625,0.0,282.5501708984375,0.2529621124267578,1.0,0.0,3.0,1.0,0.0
12390960,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.8465445041656494,0.255749762058258,0.2308323383331298,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.8883267045021057,0.2960163652896881,0.2809286713600158,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.8456262350082397,0.2546964287757873,0.1789268255233764,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.8673728704452515,0.2755457758903503,0.2618308663368225,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.8015382885932922,0.2148350328207016,0.971720814704895,288.511474609375,287.11083984375,292.4073791503906,289.71734619140625,292.4057006835937,297.30487060546875,288.5082397460937,1.0,0.4289796948432922,1.0,1.0,0.0,1.0,-2.309891700744629,2.309887409210205,4.294924110581633e-06,1.786238431930542,0.3649417459964752,0.3649417459964752,0.0,77.97503662109375,55.0,10904.015625,-0.0,1010.3360595703124,1.0,283.1499938964844,287.8768615722656,292.7972412109375,293.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17624.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119512438774109,1.0,0.0,0.0,0.5562677979469299,0.5562768578529358,2.0647206611101865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.9208984375,0.0,25.014116287231445,1895.4371337890625,0.0,297.20782470703125,0.2545928657054901,1.0,0.0,3.0,1.0,0.0
12391020,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.8829148411750793,0.2574333846569061,0.2319911420345306,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.9305763840675354,0.2980826497077942,0.28250852227211,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.8810527920722961,0.2556386291980743,0.1793236881494522,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9051650166511536,0.276784598827362,0.2626491487026214,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.8332300782203674,0.2149843722581863,0.9707027673721312,288.4482421875,287.0233154296875,292.4779663085937,289.7496643066406,292.47625732421875,297.3001403808594,288.4447631835937,1.0,0.4221588969230652,1.0,1.0,0.0,1.0,-2.3134188652038574,2.3134145736694336,4.307940798753407e-06,1.7889307737350464,0.38410684466362,0.38410684466362,0.0,68.88150787353516,43.0,11466.609375,-0.0,978.1964111328124,1.0,283.1499938964844,287.79248046875,292.8309936523437,293.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17492.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282586276531219,1.0,0.0,0.0,0.5956600904464722,0.5956637263298035,2.3675028160141665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.7265625,0.0,27.276323318481445,1895.4371337890625,0.0,328.6041564941406,0.2586723566055298,1.0,0.0,3.0,1.0,0.0
12391080,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.8829148411750793,0.2574333846569061,0.2319911420345306,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.9305763840675354,0.2980826497077942,0.28250852227211,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.8810527920722961,0.2556386291980743,0.1793236881494522,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9051650166511536,0.276784598827362,0.2626491487026214,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.8332300782203674,0.2149843722581863,0.9707027673721312,288.4482421875,287.0233154296875,292.4779663085937,289.7496643066406,292.47625732421875,297.3001403808594,288.4447631835937,1.0,0.4221588969230652,1.0,1.0,0.0,1.0,-2.3134188652038574,2.3134145736694336,4.307940798753407e-06,1.7889307737350464,0.38410684466362,0.38410684466362,0.0,68.88150787353516,43.0,11466.609375,-0.0,978.1964111328124,1.0,283.1499938964844,287.79248046875,292.8309936523437,293.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17492.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282586276531219,1.0,0.0,0.0,0.5956600904464722,0.5956637263298035,2.3675028160141665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.7265625,0.0,27.276323318481445,1895.4371337890625,0.0,328.6041564941406,0.2586723566055298,1.0,0.0,3.0,1.0,0.0
12391140,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9452525973320008,0.2591043710708618,0.2331117689609527,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.9909742474555968,0.3001464307308197,0.2840525507926941,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.941975235939026,0.2565168142318725,0.1796516925096511,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.9690575003623962,0.277952641248703,0.2633675038814544,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812255859375,0.8837242126464844,0.2150892168283462,0.9693293571472168,288.3802185058594,286.9339904785156,292.54998779296875,289.78375244140625,292.5482482910156,297.2958374023437,288.3764953613281,1.0,0.4144113063812256,1.0,1.0,0.0,1.0,-2.316060304641724,2.3160560131073,4.317698312661378e-06,1.7909445762634275,0.4035350978374481,0.4035350978374481,0.0,58.82347869873047,46.0,12057.234375,-0.0,941.313720703125,1.0,283.1499938964844,287.7021789550781,292.86529541015625,293.7677917480469,293.1499938964844,293.1499938964844,283.1499938964844,17390.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445765316486358,1.0,0.0,0.0,0.638748288154602,0.6387519240379333,2.7224063003927768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4560546875,0.0,29.93842506408692,1895.4371337890625,0.0,362.82330322265625,0.2636254131793976,1.0,0.0,3.0,1.0,0.0
12391200,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9452525973320008,0.2591043710708618,0.2331117689609527,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.9909742474555968,0.3001464307308197,0.2840525507926941,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.941975235939026,0.2565168142318725,0.1796516925096511,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.9690575003623962,0.277952641248703,0.2633675038814544,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812255859375,0.8837242126464844,0.2150892168283462,0.9693293571472168,288.3802185058594,286.9339904785156,292.54998779296875,289.78375244140625,292.5482482910156,297.2958374023437,288.3764953613281,1.0,0.4144113063812256,1.0,1.0,0.0,1.0,-2.316060304641724,2.3160560131073,4.317698312661378e-06,1.7909445762634275,0.4035350978374481,0.4035350978374481,0.0,58.82347869873047,46.0,12057.234375,-0.0,941.313720703125,1.0,283.1499938964844,287.7021789550781,292.86529541015625,293.7677917480469,293.1499938964844,293.1499938964844,283.1499938964844,17390.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445765316486358,1.0,0.0,0.0,0.638748288154602,0.6387519240379333,2.7224063003927768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4560546875,0.0,29.93842506408692,1895.4371337890625,0.0,362.82330322265625,0.2636254131793976,1.0,0.0,3.0,1.0,0.0
12391260,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9733929634094238,0.2607047855854034,0.2344378679990768,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.9990000128746032,0.3030400276184082,0.2722412943840027,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9695321321487428,0.2572533786296844,0.1800992637872696,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.9925905466079712,0.278976708650589,0.2642439305782318,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.907859206199646,0.2150855511426925,0.9688387513160706,288.3009948730469,286.8433837890625,292.6230773925781,289.8189392089844,292.6213073730469,297.2950134277344,288.29638671875,1.0,0.4101911783218384,1.0,1.0,0.0,1.0,-2.305043458938598,2.305039167404175,4.276692379789893e-06,1.7823278903961182,0.4230680763721466,0.4230680763721466,0.0,55.11222076416016,66.0,12644.5205078125,-0.0,915.317626953125,1.0,283.1499938964844,287.6022033691406,292.89990234375,293.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17309.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608363807201385,1.0,0.0,0.0,0.685388445854187,0.6853922009468079,3.134491066703049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.42822265625,0.0,33.041534423828125,1895.4371337890625,0.0,400.2228393554688,0.2692798674106598,1.0,0.0,3.0,1.0,0.0
12391320,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9733929634094238,0.2607047855854034,0.2344378679990768,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.9990000128746032,0.3030400276184082,0.2722412943840027,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.9695321321487428,0.2572533786296844,0.1800992637872696,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.9925905466079712,0.278976708650589,0.2642439305782318,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.907859206199646,0.2150855511426925,0.9688387513160706,288.3009948730469,286.8433837890625,292.6230773925781,289.8189392089844,292.6213073730469,297.2950134277344,288.29638671875,1.0,0.4101911783218384,1.0,1.0,0.0,1.0,-2.305043458938598,2.305039167404175,4.276692379789893e-06,1.7823278903961182,0.4230680763721466,0.4230680763721466,0.0,55.11222076416016,66.0,12644.5205078125,-0.0,915.317626953125,1.0,283.1499938964844,287.6022033691406,292.89990234375,293.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17309.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608363807201385,1.0,0.0,0.0,0.685388445854187,0.6853922009468079,3.134491066703049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.42822265625,0.0,33.041534423828125,1895.4371337890625,0.0,400.2228393554688,0.2692798674106598,1.0,0.0,3.0,1.0,0.0
12391380,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2295227050781,0.9634872674942015,0.2623100280761719,0.2359227240085601,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22930908203125,0.9990000128746032,0.3062677681446075,0.2827611267566681,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.9581682085990906,0.2578843533992767,0.1805930733680725,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294006347656,0.9834703207015992,0.2798959910869598,0.265184074640274,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2299499511719,0.8961334228515625,0.2150317728519439,0.9688992500305176,288.22906494140625,286.7520751953125,292.6967163085937,289.8544921875,292.6949462890625,297.2967529296875,288.2259826660156,1.0,0.4147229194641113,1.0,1.0,0.0,1.0,-2.3208260536193848,2.320821762084961,4.334727691457374e-06,1.7942410707473757,0.4428595602512359,0.4428595602512359,0.0,57.12174987792969,86.0,13299.8173828125,-0.0,939.3971557617188,1.0,283.1499938964844,287.5041809082031,292.9276428222656,293.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17230.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755293428897857,1.0,0.0,0.0,0.735542356967926,0.7355461716651917,3.6100139766404034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.51025390625,0.0,36.62537384033203,1895.4371337890625,0.0,437.27972412109375,0.2755714952945709,1.0,0.0,3.0,1.0,0.0
12391440,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2295227050781,0.9634872674942015,0.2623100280761719,0.2359227240085601,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22930908203125,0.9990000128746032,0.3062677681446075,0.2827611267566681,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22955322265625,0.9581682085990906,0.2578843533992767,0.1805930733680725,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294006347656,0.9834703207015992,0.2798959910869598,0.265184074640274,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2299499511719,0.8961334228515625,0.2150317728519439,0.9688992500305176,288.22906494140625,286.7520751953125,292.6967163085937,289.8544921875,292.6949462890625,297.2967529296875,288.2259826660156,1.0,0.4147229194641113,1.0,1.0,0.0,1.0,-2.3208260536193848,2.320821762084961,4.334727691457374e-06,1.7942410707473757,0.4428595602512359,0.4428595602512359,0.0,57.12174987792969,86.0,13299.8173828125,-0.0,939.3971557617188,1.0,283.1499938964844,287.5041809082031,292.9276428222656,293.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17230.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755293428897857,1.0,0.0,0.0,0.735542356967926,0.7355461716651917,3.6100139766404034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.51025390625,0.0,36.62537384033203,1895.4371337890625,0.0,437.27972412109375,0.2755714952945709,1.0,0.0,3.0,1.0,0.0
12391500,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.9399690628051758,0.2631120979785919,0.2367699444293975,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2003173828125,0.9890394806861876,0.3068558871746063,0.2906650900840759,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006225585937,0.9335281848907472,0.2581708431243896,0.1808991432189941,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.9621116518974304,0.2803252339363098,0.2657332122325897,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010192871094,0.8746627569198608,0.2149781137704849,0.9693495035171508,288.2001342773437,286.7061462402344,292.7337341308594,289.8724060058594,292.7319641113281,297.292236328125,288.1966857910156,1.0,0.4193108975887298,1.0,1.0,0.0,1.0,-2.3321282863616943,2.3321239948272705,4.377583991299616e-06,1.8033509254455569,0.4529894590377807,0.4529894590377807,0.0,60.76621627807617,86.0,13647.3408203125,-0.0,965.79248046875,1.0,283.1499938964844,287.4613647460937,292.9419860839844,293.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17184.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822999835014343,1.0,0.0,0.0,0.7622964978218079,0.7623003721237183,3.877406484775747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.8017578125,0.0,38.6390380859375,1895.4371337890625,0.0,455.5066223144531,0.2790022194385528,1.0,0.0,3.0,1.0,0.0
12391560,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16473388671875,0.9053261280059814,0.2638696134090423,0.2376765757799148,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.9587541818618774,0.3073953688144684,0.2913844883441925,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647644042969,0.8991585373878479,0.2584040760993957,0.1812420040369033,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1645812988281,0.9268698692321776,0.2807018458843231,0.2663319706916809,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1652526855469,0.8459276556968689,0.2148701697587967,0.9700258374214172,288.1641540527344,286.6600952148437,292.7709045410156,289.890380859375,292.7691345214844,297.2870788574219,288.1603088378906,1.0,0.4246247708797455,1.0,1.0,0.0,1.0,-2.336822271347046,2.336817979812622,4.39489940617932e-06,1.8068310022354128,0.4631195366382599,0.4631195366382599,0.0,66.49518585205078,106.0,13986.521484375,-0.0,993.1454467773438,1.0,283.1499938964844,287.41436767578125,292.9578552246094,293.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17137.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889327883720398,1.0,0.0,0.0,0.7899766564369202,0.7899805903434753,4.164107991755373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.29833984375,0.0,40.807411193847656,1895.4371337890625,0.0,474.115966796875,0.2826308608055115,1.0,0.0,3.0,1.0,0.0
