time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09259033203125,0.8511585593223572,0.2652670443058014,0.2394867539405822,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0922546386719,0.8952957987785339,0.3088034689426422,0.2931719422340393,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926513671875,0.844730019569397,0.2587400376796722,0.1819140166044235,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09246826171875,0.8678322434425354,0.2813260555267334,0.2675130665302276,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931091308594,0.7959750294685364,0.2145312279462814,0.9713124632835388,288.092041015625,286.5674743652344,292.8455810546875,289.926513671875,292.84381103515625,297.2789001464844,288.0882568359375,1.0,0.4370566010475158,1.0,1.0,0.0,1.0,-2.3449156284332275,2.3449110984802246,4.425244242156623e-06,1.8130545616149905,0.48358353972435,0.48358353972435,0.0,80.76458740234375,124.0,14717.48828125,-0.0,1058.678955078125,1.0,283.1499938964844,287.3268127441406,292.99285888671875,294.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17034.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021284222602844,1.0,0.0,0.0,0.8481233716011047,0.8481273651123047,4.799671415867125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.10205078125,0.0,45.65092849731445,1895.4371337890625,0.0,513.4940795898438,0.2905218005180359,1.0,0.0,3.0,1.0,0.0
12391680,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09259033203125,0.8511585593223572,0.2652670443058014,0.2394867539405822,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0922546386719,0.8952957987785339,0.3088034689426422,0.2931719422340393,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926513671875,0.844730019569397,0.2587400376796722,0.1819140166044235,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09246826171875,0.8678322434425354,0.2813260555267334,0.2675130665302276,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931091308594,0.7959750294685364,0.2145312279462814,0.9713124632835388,288.092041015625,286.5674743652344,292.8455810546875,289.926513671875,292.84381103515625,297.2789001464844,288.0882568359375,1.0,0.4370566010475158,1.0,1.0,0.0,1.0,-2.3449156284332275,2.3449110984802246,4.425244242156623e-06,1.8130545616149905,0.48358353972435,0.48358353972435,0.0,80.76458740234375,124.0,14717.48828125,-0.0,1058.678955078125,1.0,283.1499938964844,287.3268127441406,292.99285888671875,294.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17034.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021284222602844,1.0,0.0,0.0,0.8481233716011047,0.8481273651123047,4.799671415867125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.10205078125,0.0,45.65092849731445,1895.4371337890625,0.0,513.4940795898438,0.2905218005180359,1.0,0.0,3.0,1.0,0.0
12391740,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185852050781,0.8132122159004211,0.2665270268917084,0.2412350326776504,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0182800292969,0.8526912331581116,0.3103929162025451,0.2952611744403839,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.8058363199234009,0.2589260935783386,0.1825280934572219,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184631347656,0.827601432800293,0.2817951738834381,0.2686127126216888,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191345214844,0.7563874125480652,0.2140501588582992,0.9722629189491272,288.0180358886719,286.47430419921875,292.92071533203125,289.96295166015625,292.9189453125,297.2719421386719,288.0141296386719,1.0,0.4503975510597229,1.0,1.0,0.0,1.0,-2.352726697921753,2.35272216796875,4.45464729637024e-06,1.8190683126449585,0.5042968392372131,0.5042968392372131,0.0,96.7449951171875,112.0,15464.6767578125,-0.0,1131.2047119140625,1.0,283.1499938964844,287.2388000488281,293.0311584472656,294.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,16919.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157538056373596,1.0,0.0,0.0,0.9101512432098388,0.9101553559303284,5.52739578552064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.23681640625,0.0,51.2776985168457,1895.4371337890625,0.0,557.6874389648438,0.2993615269660949,1.0,0.0,3.0,1.0,0.0
12391800,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185852050781,0.8132122159004211,0.2665270268917084,0.2412350326776504,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0182800292969,0.8526912331581116,0.3103929162025451,0.2952611744403839,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0186462402344,0.8058363199234009,0.2589260935783386,0.1825280934572219,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184631347656,0.827601432800293,0.2817951738834381,0.2686127126216888,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0191345214844,0.7563874125480652,0.2140501588582992,0.9722629189491272,288.0180358886719,286.47430419921875,292.92071533203125,289.96295166015625,292.9189453125,297.2719421386719,288.0141296386719,1.0,0.4503975510597229,1.0,1.0,0.0,1.0,-2.352726697921753,2.35272216796875,4.45464729637024e-06,1.8190683126449585,0.5042968392372131,0.5042968392372131,0.0,96.7449951171875,112.0,15464.6767578125,-0.0,1131.2047119140625,1.0,283.1499938964844,287.2388000488281,293.0311584472656,294.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,16919.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157538056373596,1.0,0.0,0.0,0.9101512432098388,0.9101553559303284,5.52739578552064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.23681640625,0.0,51.2776985168457,1895.4371337890625,0.0,557.6874389648438,0.2993615269660949,1.0,0.0,3.0,1.0,0.0
12391860,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402160644531,0.8020058870315552,0.2676865458488464,0.2425101548433303,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398498535156,0.8416333198547363,0.3120313584804535,0.2970267832279205,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403076171875,0.7933793663978577,0.2589980959892273,0.1827657222747802,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9400939941406,0.8161346316337585,0.2821365892887115,0.2691922783851623,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408264160156,0.7447737455368042,0.2134595215320587,0.9708200693130492,287.93963623046875,286.3805847167969,292.9963073730469,289.99957275390625,292.9945068359375,297.2656555175781,287.9353942871094,1.0,0.4545131921768188,1.0,1.0,0.0,1.0,-2.35563325881958,2.355628728866577,4.465668553166324e-06,1.821335792541504,0.5251928567886353,0.5251928567886353,0.0,102.717529296875,100.0,16212.291015625,-0.0,1158.4161376953125,1.0,283.1499938964844,287.1473083496094,293.06951904296875,294.2225341796875,293.1499938964844,293.1499938964844,283.1499938964844,16791.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297684073448181,1.0,0.0,0.0,0.9759570360183716,0.9759612679481506,6.35557455552771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.1357421875,0.0,57.81634140014648,1895.4371337890625,0.0,607.2014770507812,0.3092468082904815,1.0,0.0,3.0,1.0,0.0
12391920,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402160644531,0.8020058870315552,0.2676865458488464,0.2425101548433303,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398498535156,0.8416333198547363,0.3120313584804535,0.2970267832279205,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403076171875,0.7933793663978577,0.2589980959892273,0.1827657222747802,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9400939941406,0.8161346316337585,0.2821365892887115,0.2691922783851623,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408264160156,0.7447737455368042,0.2134595215320587,0.9708200693130492,287.93963623046875,286.3805847167969,292.9963073730469,289.99957275390625,292.9945068359375,297.2656555175781,287.9353942871094,1.0,0.4545131921768188,1.0,1.0,0.0,1.0,-2.35563325881958,2.355628728866577,4.465668553166324e-06,1.821335792541504,0.5251928567886353,0.5251928567886353,0.0,102.717529296875,100.0,16212.291015625,-0.0,1158.4161376953125,1.0,283.1499938964844,287.1473083496094,293.06951904296875,294.2225341796875,293.1499938964844,293.1499938964844,283.1499938964844,16791.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297684073448181,1.0,0.0,0.0,0.9759570360183716,0.9759612679481506,6.35557455552771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.1357421875,0.0,57.81634140014648,1895.4371337890625,0.0,607.2014770507812,0.3092468082904815,1.0,0.0,3.0,1.0,0.0
12391980,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.8032422661781311,0.2684986293315887,0.2432343810796737,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807067871094,0.8430398106575012,0.3132337629795074,0.2981451451778412,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88116455078125,0.7938123941421509,0.2590166926383972,0.1827790290117263,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.816713809967041,0.2823385000228882,0.2693858444690704,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.744635820388794,0.2130051851272583,0.968779981136322,287.8804931640625,286.3127746582031,293.05096435546875,290.02606201171875,293.0491638183594,297.2615966796875,287.8761291503906,1.0,0.4541569352149963,1.0,1.0,0.0,1.0,-2.3556458950042725,2.355641365051269,4.465678557608044e-06,1.821324706077576,0.5403174757957458,0.5403174757957458,0.0,102.51751708984376,100.0,16748.80078125,-0.0,1157.626953125,1.0,283.1499938964844,287.0792541503906,293.0960388183594,294.2813415527344,293.1499938964844,293.1499938964844,283.1499938964844,16695.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398582816123962,1.0,0.0,0.0,1.025587797164917,1.0255922079086304,7.018416425808027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.96435546875,0.0,63.168731689453125,1895.4371337890625,0.0,645.5792236328125,0.3170518577098846,1.0,0.0,3.0,1.0,0.0
12392040,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.8051338791847229,0.2688121199607849,0.2434873133897781,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.8449755311012268,0.3137061595916748,0.2985575199127197,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.795375406742096,0.2590170204639435,0.182759553194046,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575744628906,0.8182599544525146,0.2824081480503082,0.2694257199764251,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.745781421661377,0.2128247767686844,0.9678378105163574,287.85711669921875,286.2863464355469,293.0722961425781,290.036376953125,293.07049560546875,297.2601318359375,287.85272216796875,1.0,0.4534709453582763,1.0,1.0,0.0,1.0,-2.3553383350372314,2.3553338050842285,4.464495759748388e-06,1.8210761547088623,0.5462164282798767,0.5462164282798767,0.0,101.74520111083984,88.0,16956.908203125,-0.0,1154.180908203125,1.0,283.1499938964844,287.052490234375,293.1061096191406,294.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,16657.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437418222427368,1.0,0.0,0.0,1.0453897714614868,1.0453941822052002,7.292054249319335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.93896484375,0.0,65.41062927246094,1895.4371337890625,0.0,660.9898071289062,0.3202472031116485,1.0,0.0,3.0,1.0,0.0
12392100,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155517578125,0.8101310133934021,0.2693692743778229,0.243907481431961,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8501608371734619,0.3145561814308166,0.2992697060108185,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8156433105469,0.7998548150062561,0.2590082585811615,0.182695522904396,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.8225848078727722,0.2825206518173218,0.2694548070430755,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.7493025660514832,0.2124988734722137,0.9659901261329652,287.81494140625,286.23907470703125,293.11041259765625,290.0548400878906,293.1086120605469,297.25762939453125,287.8105163574219,1.0,0.4516237378120422,1.0,1.0,0.0,1.0,-2.3544375896453857,2.354433059692383,4.461051048565423e-06,1.8203577995300293,0.556773841381073,0.556773841381073,0.0,99.58138275146484,88.0,17327.564453125,-0.0,1144.4873046875,1.0,283.1499938964844,287.0043640136719,293.1237487792969,294.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,16587.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505945086479187,1.0,0.0,0.0,1.0814462900161743,1.0814508199691772,7.803750889934238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.30908203125,0.0,69.65509033203125,1895.4371337890625,0.0,689.0794677734375,0.3261808753013611,1.0,0.0,3.0,1.0,0.0
12392160,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.8167930245399475,0.2699210345745086,0.2442944347858429,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77264404296875,0.857409656047821,0.3154128193855285,0.2999579012393951,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77313232421875,0.8062611222267151,0.2589891850948334,0.1826007068157196,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728881835937,0.8286877870559692,0.2826195955276489,0.2694392204284668,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.7545676827430725,0.2121693640947342,0.9639761447906494,287.7724304199219,286.19171142578125,293.14862060546875,290.0733337402344,293.1468200683594,297.2552490234375,287.7679443359375,1.0,0.4491364657878876,1.0,1.0,0.0,1.0,-2.353177547454834,2.35317325592041,4.456245278561255e-06,1.8193589448928835,0.5673608183860779,0.5673608183860779,0.0,96.61862182617188,76.0,17696.732421875,-0.0,1131.1968994140625,1.0,283.1499938964844,286.9559936523437,293.1411437988281,294.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,16517.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573207139968872,1.0,0.0,0.0,1.1183849573135376,1.1183894872665403,8.345955393451734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.67822265625,0.0,74.22744750976562,1895.4371337890625,0.0,717.796142578125,0.3324077427387237,1.0,0.0,3.0,1.0,0.0
12392220,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68731689453125,0.8348895311355591,0.2710002362728119,0.2449852377176284,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869201660156,0.8782325983047485,0.3171404600143432,0.3012823164463043,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874389648437,0.8235418796539307,0.2589247822761535,0.1823419630527496,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.8462826609611511,0.2827818989753723,0.269305557012558,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.7704130411148071,0.2115020453929901,0.9595879316329956,287.6867370605469,286.0966186523437,293.2253112792969,290.11041259765625,293.2234802246094,297.25079345703125,287.6822204589844,1.0,0.4427390992641449,1.0,1.0,0.0,1.0,-2.349856376647949,2.3498518466949463,4.443607394932769e-06,1.81673550605774,0.5886250138282776,0.5886250138282776,0.0,88.96234893798828,64.0,18429.384765625,-0.0,1096.8458251953125,1.0,283.1499938964844,286.8588256835937,293.17559814453125,294.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,16377.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703568458557129,1.0,0.0,0.0,1.1948696374893188,1.1948744058609009,9.526524280545345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.46142578125,0.0,84.4495849609375,1895.4371337890625,0.0,776.8179931640625,0.3457403481006622,1.0,0.0,3.0,1.0,0.0
12392280,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68731689453125,0.8348895311355591,0.2710002362728119,0.2449852377176284,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869201660156,0.8782325983047485,0.3171404600143432,0.3012823164463043,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874389648437,0.8235418796539307,0.2589247822761535,0.1823419630527496,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.8462826609611511,0.2827818989753723,0.269305557012558,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.7704130411148071,0.2115020453929901,0.9595879316329956,287.6867370605469,286.0966186523437,293.2253112792969,290.11041259765625,293.2234802246094,297.25079345703125,287.6822204589844,1.0,0.4427390992641449,1.0,1.0,0.0,1.0,-2.349856376647949,2.3498518466949463,4.443607394932769e-06,1.81673550605774,0.5886250138282776,0.5886250138282776,0.0,88.96234893798828,64.0,18429.384765625,-0.0,1096.8458251953125,1.0,283.1499938964844,286.8588256835937,293.17559814453125,294.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,16377.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703568458557129,1.0,0.0,0.0,1.1948696374893188,1.1948744058609009,9.526524280545345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.46142578125,0.0,84.4495849609375,1895.4371337890625,0.0,776.8179931640625,0.3457403481006622,1.0,0.0,3.0,1.0,0.0
12392340,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60137939453125,0.8614704012870789,0.2720377445220947,0.2455839961767196,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.9089077711105348,0.3188813924789428,0.3025606572628021,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015319824219,0.8480484485626221,0.2588289380073547,0.1820162683725357,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012878417969,0.872952938079834,0.2829009294509887,0.2690699100494385,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.7945117354393005,0.2108251750469207,0.9548699855804444,287.600830078125,286.0011901855469,293.3022766113281,290.1475830078125,293.3004455566406,297.2466125488281,287.5963134765625,1.0,0.4350062906742096,1.0,1.0,0.0,1.0,-2.3457696437835693,2.345765352249145,4.428096417541383e-06,1.8135148286819456,0.6100168228149414,0.6100168228149414,0.0,79.75817108154297,52.0,19152.359375,-0.0,1055.5755615234375,1.0,283.1499938964844,286.7617492675781,293.2099914550781,294.5387878417969,293.1499938964844,293.1499938964844,283.1499938964844,16239.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828369855880737,1.0,0.0,0.0,1.274753212928772,1.274758219718933,1.0842905595609409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.2998046875,0.0,96.2721710205078,1895.4371337890625,0.0,837.6873779296875,0.3602259457111358,1.0,0.0,3.0,1.0,0.0
12392400,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60137939453125,0.8614704012870789,0.2720377445220947,0.2455839961767196,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.9089077711105348,0.3188813924789428,0.3025606572628021,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015319824219,0.8480484485626221,0.2588289380073547,0.1820162683725357,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012878417969,0.872952938079834,0.2829009294509887,0.2690699100494385,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.7945117354393005,0.2108251750469207,0.9548699855804444,287.600830078125,286.0011901855469,293.3022766113281,290.1475830078125,293.3004455566406,297.2466125488281,287.5963134765625,1.0,0.4350062906742096,1.0,1.0,0.0,1.0,-2.3457696437835693,2.345765352249145,4.428096417541383e-06,1.8135148286819456,0.6100168228149414,0.6100168228149414,0.0,79.75817108154297,52.0,19152.359375,-0.0,1055.5755615234375,1.0,283.1499938964844,286.7617492675781,293.2099914550781,294.5387878417969,293.1499938964844,293.1499938964844,283.1499938964844,16239.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828369855880737,1.0,0.0,0.0,1.274753212928772,1.274758219718933,1.0842905595609409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.2998046875,0.0,96.2721710205078,1895.4371337890625,0.0,837.6873779296875,0.3602259457111358,1.0,0.0,3.0,1.0,0.0
12392460,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160217285156,0.9014464616775512,0.2730260491371155,0.2461054921150207,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.515625,0.9569063186645508,0.3206310868263244,0.3038116097450256,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5161437988281,0.8853803277015686,0.2587043941020965,0.1816431432962417,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51593017578125,0.9133360981941224,0.2829800248146057,0.2687593400478363,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.8280341029167175,0.2101395279169082,0.9499385952949524,287.51544189453125,285.9054260253906,293.3794860839844,290.184814453125,293.3776550292969,297.2426147460937,287.510986328125,1.0,0.4263868331909179,1.0,1.0,0.0,1.0,-2.341153860092163,2.34114956855774,4.410619112604763e-06,1.809881567955017,0.6315523982048035,0.6315523982048035,0.0,69.61206817626953,40.0,19862.658203125,-0.0,1010.1292114257812,1.0,283.1499938964844,286.6654052734375,293.2445678710937,294.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,16107.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594784677028656,1.0,0.0,0.0,1.357844591140747,1.3578499555587769,1.2302506036121488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.06298828125,0.0,109.89913940429688,1895.4371337890625,0.0,900.1765747070312,0.3758220672607422,1.0,0.0,3.0,1.0,0.0
12392520,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160217285156,0.9014464616775512,0.2730260491371155,0.2461054921150207,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.515625,0.9569063186645508,0.3206310868263244,0.3038116097450256,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5161437988281,0.8853803277015686,0.2587043941020965,0.1816431432962417,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51593017578125,0.9133360981941224,0.2829800248146057,0.2687593400478363,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.8280341029167175,0.2101395279169082,0.9499385952949524,287.51544189453125,285.9054260253906,293.3794860839844,290.184814453125,293.3776550292969,297.2426147460937,287.510986328125,1.0,0.4263868331909179,1.0,1.0,0.0,1.0,-2.341153860092163,2.34114956855774,4.410619112604763e-06,1.809881567955017,0.6315523982048035,0.6315523982048035,0.0,69.61206817626953,40.0,19862.658203125,-0.0,1010.1292114257812,1.0,283.1499938964844,286.6654052734375,293.2445678710937,294.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,16107.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594784677028656,1.0,0.0,0.0,1.357844591140747,1.3578499555587769,1.2302506036121488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.06298828125,0.0,109.89913940429688,1895.4371337890625,0.0,900.1765747070312,0.3758220672607422,1.0,0.0,3.0,1.0,0.0
12392580,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.9598846435546876,0.273943543434143,0.2466008216142654,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302978515625,0.9990000128746032,0.3224952518939972,0.2987831234931946,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.9401681423187256,0.2585372924804687,0.1812678128480911,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305725097656,0.970658242702484,0.2830058932304382,0.2684356272220611,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315490722656,0.8720085024833679,0.2094297558069229,0.9450758695602416,287.4300537109375,285.8094177246094,293.4569396972656,290.2220458984375,293.455078125,297.2388916015625,287.42449951171875,1.0,0.4168606698513031,1.0,1.0,0.0,1.0,-2.3290584087371826,2.32905387878418,4.36581785834278e-06,1.800818920135498,0.6532382369041443,0.6532382369041443,0.0,59.87245559692383,58.0,20554.853515625,-0.0,958.7216186523438,1.0,283.1499938964844,286.5721740722656,293.2792053222656,294.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,15983.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062136292457581,1.0,0.0,0.0,1.443894386291504,1.4438999891281128,1.391119042182254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.068359375,0.0,125.54347229003906,1895.4371337890625,0.0,963.9483032226562,0.3924674391746521,1.0,0.0,3.0,1.0,0.0
12392640,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.9598846435546876,0.273943543434143,0.2466008216142654,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302978515625,0.9990000128746032,0.3224952518939972,0.2987831234931946,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.9401681423187256,0.2585372924804687,0.1812678128480911,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305725097656,0.970658242702484,0.2830058932304382,0.2684356272220611,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315490722656,0.8720085024833679,0.2094297558069229,0.9450758695602416,287.4300537109375,285.8094177246094,293.4569396972656,290.2220458984375,293.455078125,297.2388916015625,287.42449951171875,1.0,0.4168606698513031,1.0,1.0,0.0,1.0,-2.3290584087371826,2.32905387878418,4.36581785834278e-06,1.800818920135498,0.6532382369041443,0.6532382369041443,0.0,59.87245559692383,58.0,20554.853515625,-0.0,958.7216186523438,1.0,283.1499938964844,286.5721740722656,293.2792053222656,294.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,15983.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062136292457581,1.0,0.0,0.0,1.443894386291504,1.4438999891281128,1.391119042182254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.068359375,0.0,125.54347229003906,1895.4371337890625,0.0,963.9483032226562,0.3924674391746521,1.0,0.0,3.0,1.0,0.0
12392700,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.965442717075348,0.2743424773216247,0.2469475269317627,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37921142578125,0.9990000128746032,0.3241636157035827,0.2942097783088684,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.9454852342605592,0.2584142088890075,0.1811679750680923,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.37945556640625,0.9753660559654236,0.2829777002334595,0.268390029668808,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804016113281,0.8759920597076416,0.2090507298707962,0.943254292011261,287.37896728515625,285.76129150390625,293.4957275390625,290.2406616210937,293.4938659667969,297.2407531738281,287.3741149902344,1.0,0.4157077372074127,1.0,1.0,0.0,1.0,-2.32158637046814,2.321582078933716,4.337163773016073e-06,1.7946081161499023,0.6639880537986755,0.6639880537986755,0.0,58.90167236328125,58.0,20902.03125,-0.0,947.2028198242188,1.0,283.1499938964844,286.525634765625,293.29669189453125,294.7297668457031,293.1499938964844,293.1499938964844,283.1499938964844,15932.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117602586746216,1.0,0.0,0.0,1.4876606464385986,1.487666368484497,1.476730204785781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.09423828125,0.0,134.1544189453125,1895.4371337890625,0.0,996.2353515625,0.4011204838752746,1.0,0.0,3.0,1.0,0.0
12392760,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.963224709033966,0.2747201323509216,0.2473089098930359,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373413085937,0.9990000128746032,0.3257337212562561,0.2966447472572326,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377685546875,0.94239342212677,0.2582824528217315,0.1810903847217559,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3375549316406,0.9728249907493592,0.2829404771327972,0.2683743834495544,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33837890625,0.873049259185791,0.2086749523878097,0.941639006137848,287.337158203125,285.713134765625,293.5345764160156,290.2592468261719,293.53271484375,297.24237060546875,287.3331604003906,1.0,0.4164595901966095,1.0,1.0,0.0,1.0,-2.3228816986083984,2.3228774070739746,4.341693511378253e-06,1.795445203781128,0.6748748421669006,0.6748748421669006,0.0,59.319278717041016,76.0,21279.365234375,-0.0,950.18798828125,1.0,283.1499938964844,286.48468017578125,293.314208984375,294.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,15880.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171993613243103,1.0,0.0,0.0,1.532018542289734,1.5320245027542114,1.5661071017802897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.6181640625,0.0,143.32437133789062,1895.4371337890625,0.0,1028.713134765625,0.409988671541214,1.0,0.0,3.0,1.0,0.0
12392820,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720031738281,0.9336664080619812,0.2754514515399933,0.2481446862220764,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716979980469,0.9890494346618652,0.3271742761135101,0.3100039958953857,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.9109231233596802,0.2580147981643677,0.181040346622467,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.9434199929237366,0.2828569412231445,0.2684817314147949,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.8474026918411255,0.2079162299633026,0.9391331672668456,287.2715759277344,285.6166687011719,293.61236572265625,290.2964172363281,293.6105041503906,297.2359924316406,287.26776123046875,1.0,0.4225353002548218,1.0,1.0,0.0,1.0,-2.336207628250122,2.3362033367156982,4.391751190269133e-06,1.8058886528015137,0.697131335735321,0.697131335735321,0.0,64.2546615600586,94.0,22075.73046875,-0.0,983.9130249023438,1.0,283.1499938964844,286.4147644042969,293.3519592285156,294.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,15769.5322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282381415367126,1.0,0.0,0.0,1.622908592224121,1.6229147911071775,1.7574440391854298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.07861328125,0.0,163.55389404296875,1895.4371337890625,0.0,1097.042236328125,0.4284195005893707,1.0,0.0,3.0,1.0,0.0
12392880,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720031738281,0.9336664080619812,0.2754514515399933,0.2481446862220764,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716979980469,0.9890494346618652,0.3271742761135101,0.3100039958953857,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.9109231233596802,0.2580147981643677,0.181040346622467,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.9434199929237366,0.2828569412231445,0.2684817314147949,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.8474026918411255,0.2079162299633026,0.9391331672668456,287.2715759277344,285.6166687011719,293.61236572265625,290.2964172363281,293.6105041503906,297.2359924316406,287.26776123046875,1.0,0.4225353002548218,1.0,1.0,0.0,1.0,-2.336207628250122,2.3362033367156982,4.391751190269133e-06,1.8058886528015137,0.697131335735321,0.697131335735321,0.0,64.2546615600586,94.0,22075.73046875,-0.0,983.9130249023438,1.0,283.1499938964844,286.4147644042969,293.3519592285156,294.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,15769.5322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282381415367126,1.0,0.0,0.0,1.622908592224121,1.6229147911071775,1.7574440391854298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.07861328125,0.0,163.55389404296875,1895.4371337890625,0.0,1097.042236328125,0.4284195005893707,1.0,0.0,3.0,1.0,0.0
12392940,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.8802388310432434,0.276028960943222,0.249117761850357,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976928710937,0.9366843104362488,0.3281662166118622,0.3112866282463074,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.8605477213859558,0.257644921541214,0.1811263561248779,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.8875553607940674,0.2826686501502991,0.2687696516513824,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.803127646446228,0.2070420086383819,0.9374304413795472,287.19757080078125,285.5200500488281,293.6902770996094,290.3335266113281,293.6884155273437,297.2263488769531,287.1937561035156,1.0,0.4317652583122253,1.0,1.0,0.0,1.0,-2.3381123542785645,2.3381080627441406,4.3986824493913446e-06,1.8072437047958367,0.7196492552757263,0.7196492552757263,0.0,75.4020767211914,112.0,22808.4609375,-0.0,1029.9798583984375,1.0,283.1499938964844,286.3396301269531,293.39013671875,294.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,15677.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396195292472839,1.0,0.0,0.0,1.7159650325775146,1.7159717082977295,1.964763356454569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.1142578125,0.0,186.46432495117188,1895.4371337890625,0.0,1170.752685546875,0.4476633071899414,1.0,0.0,3.0,1.0,0.0
12393000,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.8802388310432434,0.276028960943222,0.249117761850357,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976928710937,0.9366843104362488,0.3281662166118622,0.3112866282463074,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.8605477213859558,0.257644921541214,0.1811263561248779,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.8875553607940674,0.2826686501502991,0.2687696516513824,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.803127646446228,0.2070420086383819,0.9374304413795472,287.19757080078125,285.5200500488281,293.6902770996094,290.3335266113281,293.6884155273437,297.2263488769531,287.1937561035156,1.0,0.4317652583122253,1.0,1.0,0.0,1.0,-2.3381123542785645,2.3381080627441406,4.3986824493913446e-06,1.8072437047958367,0.7196492552757263,0.7196492552757263,0.0,75.4020767211914,112.0,22808.4609375,-0.0,1029.9798583984375,1.0,283.1499938964844,286.3396301269531,293.39013671875,294.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,15677.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396195292472839,1.0,0.0,0.0,1.7159650325775146,1.7159717082977295,1.964763356454569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.1142578125,0.0,186.46432495117188,1895.4371337890625,0.0,1170.752685546875,0.4476633071899414,1.0,0.0,3.0,1.0,0.0
12393060,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.8385202884674072,0.2764430344104767,0.2500428855419159,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.8877522349357605,0.3294646739959717,0.313006579875946,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269836425781,0.8202687501907349,0.2571738362312317,0.1812191754579544,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268005371094,0.8442704677581787,0.2823761999607086,0.2690648436546325,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.7623071670532227,0.2060703039169311,0.935778796672821,287.1264343261719,285.42333984375,293.7682800292969,290.3705139160156,293.76641845703125,297.2187805175781,287.122802734375,1.0,0.4429165124893188,1.0,1.0,0.0,1.0,-2.339771747589112,2.3397672176361084,4.404821993375663e-06,1.808478116989136,0.7425256967544556,0.7425256967544556,0.0,89.32483673095703,100.0,23519.82421875,-0.0,1087.252197265625,1.0,283.1499938964844,286.2664489746094,293.42510986328125,295.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,15604.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505735516548157,1.0,0.0,0.0,1.8104772567749023,1.810484409332276,2.187154990451745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.63916015625,0.0,212.146728515625,1895.4371337890625,0.0,1244.675537109375,0.4675401151180267,1.0,0.0,3.0,1.0,0.0
12393120,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.8385202884674072,0.2764430344104767,0.2500428855419159,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12652587890625,0.8877522349357605,0.3294646739959717,0.313006579875946,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269836425781,0.8202687501907349,0.2571738362312317,0.1812191754579544,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268005371094,0.8442704677581787,0.2823761999607086,0.2690648436546325,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.7623071670532227,0.2060703039169311,0.935778796672821,287.1264343261719,285.42333984375,293.7682800292969,290.3705139160156,293.76641845703125,297.2187805175781,287.122802734375,1.0,0.4429165124893188,1.0,1.0,0.0,1.0,-2.339771747589112,2.3397672176361084,4.404821993375663e-06,1.808478116989136,0.7425256967544556,0.7425256967544556,0.0,89.32483673095703,100.0,23519.82421875,-0.0,1087.252197265625,1.0,283.1499938964844,286.2664489746094,293.42510986328125,295.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,15604.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505735516548157,1.0,0.0,0.0,1.8104772567749023,1.810484409332276,2.187154990451745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.63916015625,0.0,212.146728515625,1895.4371337890625,0.0,1244.675537109375,0.4675401151180267,1.0,0.0,3.0,1.0,0.0
12393180,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.8284668922424316,0.2766974568367004,0.2504515945911407,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.8767890930175781,0.3305812776088714,0.3142164945602417,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.8095253109931946,0.2567558586597442,0.1810625791549682,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8335571885108948,0.2820939123630523,0.2689836025238037,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.7516107559204102,0.2052513659000396,0.9329784512519836,287.0703430175781,285.3459167480469,293.8307189941406,290.3999938964844,293.828857421875,297.2134704589844,287.0666198730469,1.0,0.4453941583633423,1.0,1.0,0.0,1.0,-2.3380706310272217,2.338066339492798,4.398451892484445e-06,1.8071705102920528,0.7610917091369629,0.7610917091369629,0.0,93.72262573242188,100.0,24057.83984375,-0.0,1102.91357421875,1.0,283.1499938964844,286.20867919921875,293.4518737792969,295.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,15561.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588321924209595,1.0,0.0,0.0,1.886711835861206,1.886719346046448,2.37522385759803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.6748046875,0.0,234.7343292236328,1895.4371337890625,0.0,1302.2547607421875,0.4837818741798401,1.0,0.0,3.0,1.0,0.0
12393240,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8278409242630005,0.2767576873302459,0.2505185604095459,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.8762504458427429,0.3308687210083008,0.3144955933094024,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.8087069392204285,0.2566522061824798,0.1809990108013153,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8328030705451965,0.2820223867893219,0.2689287662506103,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.7507365345954895,0.2050471603870391,0.9321199655532836,287.0562744140625,285.3265380859375,293.8463439941406,290.4073181152344,293.844482421875,297.2122802734375,287.0525817871094,1.0,0.4454515278339386,1.0,1.0,0.0,1.0,-2.337313413619995,2.337308883666992,4.395596533868229e-06,1.806577205657959,0.7657679915428162,0.7657679915428162,0.0,94.01022338867188,88.0,24187.716796875,-0.0,1103.2276611328125,1.0,283.1499938964844,286.1942443847656,293.4584350585937,295.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,15553.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608117818832397,1.0,0.0,0.0,1.9058008193969729,1.9058083295822144,2.4235299633801333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.17138671875,0.0,240.66305541992188,1895.4371337890625,0.0,1316.28466796875,0.4878757894039154,1.0,0.0,3.0,1.0,0.0
12393300,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.8284595012664795,0.2769054770469665,0.2506448626518249,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.877449095249176,0.3315996527671814,0.3151665031909942,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220642089844,0.8089422583580017,0.2563984096050262,0.1808135956525802,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.8331263661384583,0.2818455994129181,0.2687526643276214,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.7505947351455688,0.2045419365167617,0.929802179336548,287.021484375,285.27813720703125,293.8853759765625,290.4256896972656,293.8835144042969,297.2094116210937,287.017822265625,1.0,0.4447977542877197,1.0,1.0,0.0,1.0,-2.3350532054901123,2.3350486755371094,4.387083663459634e-06,1.804807186126709,0.7775264978408813,0.7775264978408813,0.0,93.72051239013672,88.0,24505.17578125,-0.0,1099.5965576171875,1.0,283.1499938964844,286.1585388183594,293.474609375,295.1224365234375,293.1499938964844,293.1499938964844,283.1499938964844,15537.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655975580215454,1.0,0.0,0.0,1.9535101652145384,1.95351791381836,2.5463890551691293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.04296875,0.0,255.97105407714844,1895.4371337890625,0.0,1350.5579833984375,0.4981509745121002,1.0,0.0,3.0,1.0,0.0
12393360,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8317341208457947,0.2770509421825409,0.2507234513759613,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8817595839500427,0.3323467075824737,0.3158066272735595,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.811919629573822,0.2561544477939605,0.1805991977453231,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.8361387252807617,0.2816740274429321,0.2685329914093017,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.752937912940979,0.2040469646453857,0.9272987246513368,286.9873352050781,285.229736328125,293.9244079589844,290.4440002441406,293.92254638671875,297.2068176269531,286.9837646484375,1.0,0.4431963264942169,1.0,1.0,0.0,1.0,-2.332388401031494,2.332383871078491,4.37705739386729e-06,1.8027199506759644,0.789386510848999,0.789386510848999,0.0,92.2300796508789,76.0,24812.5546875,-0.0,1090.75830078125,1.0,283.1499938964844,286.1234436035156,293.4906616210937,295.1571350097656,293.1499938964844,293.1499938964844,283.1499938964844,15527.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670151948928833,1.0,0.0,0.0,2.001122236251831,2.0011301040649414,2.6720255164036644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.41845703125,0.0,271.9613952636719,1895.4371337890625,0.0,1383.63330078125,0.5084632635116577,1.0,0.0,3.0,1.0,0.0
12393420,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.8451765775680542,0.2773395180702209,0.2507793605327606,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.8984274864196777,0.3338846862316131,0.3170267045497894,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.8243634104728699,0.2556981444358825,0.1801164895296096,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.8491789698600769,0.2813547551631927,0.2680104672908783,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.7641273736953735,0.2030979841947555,0.921970546245575,286.9216613769531,285.1329650878906,294.00244140625,290.4804382324219,294.0005798339844,297.20220947265625,286.91827392578125,1.0,0.4379063844680786,1.0,1.0,0.0,1.0,-2.3263134956359863,2.3263092041015625,4.354244538262719e-06,1.7979612350463867,0.81344074010849,0.81344074010849,0.0,86.6187744140625,64.0,25398.21875,-0.0,1061.9090576171875,1.0,283.1499938964844,286.0555725097656,293.522705078125,295.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,15525.9345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785974502563477,1.0,0.0,0.0,2.095653295516968,2.0956618785858154,2.930436266979086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.81640625,0.0,305.89666748046875,1895.4371337890625,0.0,1446.1162109375,0.5290939211845398,1.0,0.0,3.0,1.0,0.0
