time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.8451765775680542,0.2773395180702209,0.2507793605327606,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.8984274864196777,0.3338846862316131,0.3170267045497894,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.8243634104728699,0.2556981444358825,0.1801164895296096,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220275878906,0.8491789698600769,0.2813547551631927,0.2680104672908783,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.7641273736953735,0.2030979841947555,0.921970546245575,286.9216613769531,285.1329650878906,294.00244140625,290.4804382324219,294.0005798339844,297.20220947265625,286.91827392578125,1.0,0.4379063844680786,1.0,1.0,0.0,1.0,-2.3263134956359863,2.3263092041015625,4.354244538262719e-06,1.7979612350463867,0.81344074010849,0.81344074010849,0.0,86.6187744140625,64.0,25398.21875,-0.0,1061.9090576171875,1.0,283.1499938964844,286.0555725097656,293.522705078125,295.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,15525.9345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785974502563477,1.0,0.0,0.0,2.095653295516968,2.0956618785858154,2.930436266979086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.81640625,0.0,305.89666748046875,1895.4371337890625,0.0,1446.1162109375,0.5290939211845398,1.0,0.0,3.0,1.0,0.0
12393540,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8684676885604858,0.2776276767253876,0.2507458925247192,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.9278573989868164,0.3354778587818146,0.3182063996791839,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8453677892684937,0.2552771270275116,0.1795902103185653,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8721882700920105,0.2810744643211365,0.267429769039154,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.784354031085968,0.2022131979465484,0.9164771437644958,286.8602905273437,285.0362243652344,294.0804443359375,290.5166320800781,294.0785827636719,297.19830322265625,286.8571472167969,1.0,0.4306979477405548,1.0,1.0,0.0,1.0,-2.3197617530822754,2.3197572231292725,4.329707735450938e-06,1.7928271293640137,0.8379942178726196,0.8379942178726196,0.0,78.63298034667969,52.0,25946.447265625,-0.0,1023.3154907226562,1.0,283.1499938964844,285.9914855957031,293.5549011230469,295.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,15549.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862409710884094,1.0,0.0,0.0,2.188579559326172,2.1885886192321777,3.1960829005583946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.51220703125,0.0,342.2126770019531,1895.4371337890625,0.0,1503.907470703125,0.5495603680610657,1.0,0.0,3.0,1.0,0.0
12393600,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8684676885604858,0.2776276767253876,0.2507458925247192,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603210449219,0.9278573989868164,0.3354778587818146,0.3182063996791839,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8453677892684937,0.2552771270275116,0.1795902103185653,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8721882700920105,0.2810744643211365,0.267429769039154,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.784354031085968,0.2022131979465484,0.9164771437644958,286.8602905273437,285.0362243652344,294.0804443359375,290.5166320800781,294.0785827636719,297.19830322265625,286.8571472167969,1.0,0.4306979477405548,1.0,1.0,0.0,1.0,-2.3197617530822754,2.3197572231292725,4.329707735450938e-06,1.7928271293640137,0.8379942178726196,0.8379942178726196,0.0,78.63298034667969,52.0,25946.447265625,-0.0,1023.3154907226562,1.0,283.1499938964844,285.9914855957031,293.5549011230469,295.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,15549.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862409710884094,1.0,0.0,0.0,2.188579559326172,2.1885886192321777,3.1960829005583946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.51220703125,0.0,342.2126770019531,1895.4371337890625,0.0,1503.907470703125,0.5495603680610657,1.0,0.0,3.0,1.0,0.0
12393660,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9050604701042176,0.2779160141944885,0.2506577670574188,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.9710394144058228,0.3371244668960571,0.3193790018558502,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.8790132999420166,0.2549003362655639,0.1790503114461898,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9085975289344788,0.2808376848697662,0.2668315470218658,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.815524160861969,0.2013956755399704,0.9110100865364076,286.8038330078125,284.95001220703125,294.1583557128906,290.5525817871094,294.156494140625,297.1950378417969,286.80096435546875,1.0,0.4222620129585266,1.0,1.0,0.0,1.0,-2.3131299018859863,2.3131253719329834,4.304941739974311e-06,1.7876282930374146,0.8629671931266785,0.8629671931266785,0.0,69.18449401855469,40.0,26458.33203125,-0.0,979.0878295898438,1.0,283.1499938964844,285.9317626953125,293.5873107910156,295.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,15599.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931775212287903,1.0,0.0,0.0,2.2790327072143555,2.279042482376098,3.4657281844374666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.5166015625,0.0,380.5241088867188,1895.4371337890625,0.0,1557.3330078125,0.5696545243263245,1.0,0.0,3.0,1.0,0.0
12393720,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9050604701042176,0.2779160141944885,0.2506577670574188,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.9710394144058228,0.3371244668960571,0.3193790018558502,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.8790132999420166,0.2549003362655639,0.1790503114461898,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9085975289344788,0.2808376848697662,0.2668315470218658,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.815524160861969,0.2013956755399704,0.9110100865364076,286.8038330078125,284.95001220703125,294.1583557128906,290.5525817871094,294.156494140625,297.1950378417969,286.80096435546875,1.0,0.4222620129585266,1.0,1.0,0.0,1.0,-2.3131299018859863,2.3131253719329834,4.304941739974311e-06,1.7876282930374146,0.8629671931266785,0.8629671931266785,0.0,69.18449401855469,40.0,26458.33203125,-0.0,979.0878295898438,1.0,283.1499938964844,285.9317626953125,293.5873107910156,295.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,15599.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931775212287903,1.0,0.0,0.0,2.2790327072143555,2.279042482376098,3.4657281844374666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.5166015625,0.0,380.5241088867188,1895.4371337890625,0.0,1557.3330078125,0.5696545243263245,1.0,0.0,3.0,1.0,0.0
12393780,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485046386719,0.9535609483718872,0.2781701385974884,0.2506024837493896,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.9990000128746032,0.3391993045806885,0.3093229532241821,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.9222331047058104,0.2545400261878967,0.1785694807767868,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485046386719,0.9566843509674072,0.280613511800766,0.2663099765777588,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493591308594,0.8501690030097961,0.2006129324436187,0.90600323677063,286.74810791015625,284.95001220703125,294.23614501953125,290.58819580078125,294.2342834472656,297.1934814453125,286.7438049316406,1.0,0.4124825596809387,1.0,1.0,0.0,1.0,-2.293794870376587,2.293790817260742,4.233972504152916e-06,1.7729276418685913,0.8865889310836792,0.8865889310836792,0.0,60.488468170166016,58.0,26854.029296875,-0.0,925.2194213867188,1.0,283.1499938964844,285.8729858398437,293.6194152832031,295.41278076171875,293.1499938964844,293.1499938964844,283.1499938964844,15722.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994374990463257,1.0,0.0,0.0,2.364490270614624,2.3645005226135254,3.730512219135562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.52880859375,0.0,419.7741088867188,1895.4371337890625,0.0,1606.316650390625,0.5888392329216003,1.0,0.0,3.0,1.0,0.0
12393840,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485046386719,0.9535609483718872,0.2781701385974884,0.2506024837493896,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.9990000128746032,0.3391993045806885,0.3093229532241821,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.9222331047058104,0.2545400261878967,0.1785694807767868,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485046386719,0.9566843509674072,0.280613511800766,0.2663099765777588,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493591308594,0.8501690030097961,0.2006129324436187,0.90600323677063,286.74810791015625,284.95001220703125,294.23614501953125,290.58819580078125,294.2342834472656,297.1934814453125,286.7438049316406,1.0,0.4124825596809387,1.0,1.0,0.0,1.0,-2.293794870376587,2.293790817260742,4.233972504152916e-06,1.7729276418685913,0.8865889310836792,0.8865889310836792,0.0,60.488468170166016,58.0,26854.029296875,-0.0,925.2194213867188,1.0,283.1499938964844,285.8729858398437,293.6194152832031,295.41278076171875,293.1499938964844,293.1499938964844,283.1499938964844,15722.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994374990463257,1.0,0.0,0.0,2.364490270614624,2.3645005226135254,3.730512219135562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.52880859375,0.0,419.7741088867188,1895.4371337890625,0.0,1606.316650390625,0.5888392329216003,1.0,0.0,3.0,1.0,0.0
12393900,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.9587393999099731,0.278254747390747,0.2506576478481293,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153015136719,0.9990000128746032,0.3412709832191467,0.3047342598438263,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156677246094,0.9272941946983336,0.2543473243713379,0.1784113198518753,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.961526334285736,0.2804897427558899,0.2661603093147278,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.853705883026123,0.2002295702695846,0.9040892720222472,286.7152404785156,284.95001220703125,294.2749938964844,290.6058959960937,294.2731018066406,297.1986694335937,286.71258544921875,1.0,0.4111958146095276,1.0,1.0,0.0,1.0,-2.285649538040161,2.2856454849243164,4.203329353913432e-06,1.766205668449402,0.8980194330215454,0.8980194330215454,0.0,59.473907470703125,58.0,27027.041015625,-0.0,913.1175537109376,1.0,283.1499938964844,285.8419189453125,293.6337280273437,295.4369201660156,293.1499938964844,293.1499938964844,283.1499938964844,15799.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020631432533264,1.0,0.0,0.0,2.404836416244507,2.404846906661988,3.858908144138695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.271484375,0.0,439.3472900390625,1895.4371337890625,0.0,1627.0732421875,0.5979529619216919,1.0,0.0,3.0,1.0,0.0
12393960,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.9563958048820496,0.2783430218696594,0.2507477402687073,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.3431632220745086,0.306956946849823,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.9244335889816284,0.2541710138320923,0.1782930493354797,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.9589748978614808,0.2803830504417419,0.2660656273365021,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.8512142896652222,0.1998742073774337,0.9025040864944458,286.6950988769531,284.95001220703125,294.3138122558594,290.6234741210937,294.3118896484375,297.2032165527344,286.69342041015625,1.0,0.41182342171669,1.0,1.0,0.0,1.0,-2.2862563133239746,2.28625226020813,4.205271125101717e-06,1.7665151357650757,0.9094470739364624,0.9094470739364624,0.0,59.84928512573242,76.0,27253.560546875,-0.0,915.189208984375,1.0,283.1499938964844,285.8198547363281,293.6481628417969,295.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,15877.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043613791465759,1.0,0.0,0.0,2.4436492919921875,2.443660020828247,3.984474972185126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.73583984375,0.0,458.78033447265625,1895.4371337890625,0.0,1645.341064453125,0.6097394824028015,1.0,0.0,3.0,1.0,0.0
12394020,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.9354583024978638,0.278515100479126,0.2510227859020233,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584167480469,0.9990000128746032,0.3448997437953949,0.3257225453853607,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585693359375,0.903516948223114,0.2538513839244842,0.1781558692455291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.9377378225326538,0.2802038788795471,0.266012042760849,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.8343693017959595,0.199201300740242,0.9000455141067505,286.6584167480469,284.95001220703125,294.3912353515625,290.65838623046875,294.3893737792969,297.20037841796875,286.6575927734375,1.0,0.4180000722408294,1.0,1.0,0.0,1.0,-2.3059773445129395,2.305973052978516,4.277545485820156e-06,1.781587839126587,0.9319412708282472,0.9319412708282472,0.0,63.66614532470703,94.0,27944.751953125,-0.0,950.0133666992188,1.0,283.1499938964844,285.772705078125,293.6863708496094,295.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,16466.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098081707954407,1.0,0.0,0.0,2.549750566482544,2.549762010574341,4.337991867942037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.95458984375,0.0,516.8843994140625,1895.4371337890625,0.0,1689.0006103515625,0.6348135471343994,1.0,0.0,3.0,1.0,0.0
12394080,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.9354583024978638,0.278515100479126,0.2510227859020233,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584167480469,0.9990000128746032,0.3448997437953949,0.3257225453853607,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585693359375,0.903516948223114,0.2538513839244842,0.1781558692455291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.9377378225326538,0.2802038788795471,0.266012042760849,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.8343693017959595,0.199201300740242,0.9000455141067505,286.6584167480469,284.95001220703125,294.3912353515625,290.65838623046875,294.3893737792969,297.20037841796875,286.6575927734375,1.0,0.4180000722408294,1.0,1.0,0.0,1.0,-2.3059773445129395,2.305973052978516,4.277545485820156e-06,1.781587839126587,0.9319412708282472,0.9319412708282472,0.0,63.66614532470703,94.0,27944.751953125,-0.0,950.0133666992188,1.0,283.1499938964844,285.772705078125,293.6863708496094,295.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,16466.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098081707954407,1.0,0.0,0.0,2.549750566482544,2.549762010574341,4.337991867942037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.95458984375,0.0,516.8843994140625,1895.4371337890625,0.0,1689.0006103515625,0.6348135471343994,1.0,0.0,3.0,1.0,0.0
12394140,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.8886203169822693,0.2785404324531555,0.2514379620552063,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.9607547521591188,0.3451140522956848,0.3273371160030365,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.8611974120140076,0.2535215020179748,0.178218737244606,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.8902638554573059,0.2799917459487915,0.2662073373794555,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7967345714569092,0.1985599845647812,0.8990702629089355,286.6169128417969,284.95001220703125,294.455078125,290.6869506835937,294.4532165527344,297.1893005371094,286.6153564453125,1.0,0.4255580902099609,1.0,1.0,0.0,1.0,-2.3061740398406982,2.3061697483062744,4.282311692804797e-06,1.7840101718902588,0.949999988079071,0.949999988079071,0.0,73.06376647949219,94.0,28460.455078125,-0.0,987.7281494140624,1.0,283.1499938964844,285.7229309082031,293.7217712402344,295.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17163.90234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157284021377563,1.0,0.0,0.0,2.648967981338501,2.6489803791046143,4.682165695157892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.61083984375,0.0,576.296875,1895.4371337890625,0.0,1737.020263671875,0.6554889678955078,1.0,0.0,3.0,1.0,0.0
12394200,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.8808605074882507,0.2785232663154602,0.251508504152298,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.952081561088562,0.3452385365962982,0.3275026679039001,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101989746094,0.8539153337478638,0.2534375190734863,0.1782246530055999,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.8824316263198853,0.2799328863620758,0.2662389576435089,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.7895938158035278,0.1984104365110397,0.8988152146339417,286.6098327636719,284.95001220703125,294.4684753417969,290.69293212890625,294.46661376953125,297.18731689453125,286.607421875,1.0,0.4274049699306488,1.0,1.0,0.0,1.0,-2.307551383972168,2.307547092437744,4.28379598815809e-06,1.7830461263656616,0.9537540674209596,0.9537540674209596,0.0,75.03473663330078,112.0,28544.2421875,-0.0,996.3250122070312,1.0,283.1499938964844,285.7140808105469,293.7282409667969,295.6168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17268.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169985175132751,1.0,0.0,0.0,2.6660213470458984,2.666033983230591,4.742645103306131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.134765625,0.0,586.8607177734375,1895.4371337890625,0.0,1747.39697265625,0.6624521613121033,1.0,0.0,3.0,1.0,0.0
12394260,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.838631808757782,0.278311550617218,0.2518950402736664,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552978515625,0.9008125066757202,0.3462460935115814,0.3288882076740265,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556640625,0.8142378330230713,0.2528993189334869,0.1782786399126052,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555114746094,0.8398151993751526,0.2795403897762298,0.2664494514465332,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.75030118227005,0.1975027769804,0.8974911570549011,286.5552978515625,284.95001220703125,294.5454406738281,290.7270202636719,294.5435791015625,297.1788330078125,286.55303955078125,1.0,0.4386663734912872,1.0,1.0,0.0,1.0,-2.3084068298339844,2.3084025382995605,4.286891908122925e-06,1.7836683988571167,0.9747695922851562,0.9747695922851562,0.0,89.08547973632812,100.0,29120.138671875,-0.0,1052.4747314453125,1.0,283.1499938964844,285.6519775390625,293.7633972167969,295.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,18219.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243924140930176,1.0,0.0,0.0,2.7870192527771,2.7870328426361084,5.182905624678824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.2216796875,0.0,666.7220458984375,1895.4371337890625,0.0,1808.3118896484373,0.6913209557533264,1.0,0.0,3.0,1.0,0.0
12394320,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.838631808757782,0.278311550617218,0.2518950402736664,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552978515625,0.9008125066757202,0.3462460935115814,0.3288882076740265,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556640625,0.8142378330230713,0.2528993189334869,0.1782786399126052,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555114746094,0.8398151993751526,0.2795403897762298,0.2664494514465332,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.75030118227005,0.1975027769804,0.8974911570549011,286.5552978515625,284.95001220703125,294.5454406738281,290.7270202636719,294.5435791015625,297.1788330078125,286.55303955078125,1.0,0.4386663734912872,1.0,1.0,0.0,1.0,-2.3084068298339844,2.3084025382995605,4.286891908122925e-06,1.7836683988571167,0.9747695922851562,0.9747695922851562,0.0,89.08547973632812,100.0,29120.138671875,-0.0,1052.4747314453125,1.0,283.1499938964844,285.6519775390625,293.7633972167969,295.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,18219.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243924140930176,1.0,0.0,0.0,2.7870192527771,2.7870328426361084,5.182905624678824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.2216796875,0.0,666.7220458984375,1895.4371337890625,0.0,1808.3118896484373,0.6913209557533264,1.0,0.0,3.0,1.0,0.0
12394380,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.8275246620178223,0.2779388427734375,0.2517801225185394,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.8889020681381226,0.3473269343376159,0.3300559818744659,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067138671875,0.8025143146514893,0.2523731887340545,0.178056314587593,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.8286185264587402,0.2791370451450348,0.2662667334079742,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50714111328125,0.7395998239517212,0.1966660618782043,0.894651472568512,286.5063171386719,284.95001220703125,294.6129150390625,290.7566223144531,294.6110534667969,297.173095703125,286.5038757324219,1.0,0.4412389993667602,1.0,1.0,0.0,1.0,-2.3057782649993896,2.305773973464966,4.277186235412955e-06,1.781645894050598,0.9926536679267884,0.9926536679267884,0.0,93.75154876708984,100.0,29594.5078125,-0.0,1068.0035400390625,1.0,283.1499938964844,285.59625244140625,293.791259765625,295.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,19173.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305123805999756,1.0,0.0,0.0,2.8971314430236816,2.897145986557007,5.600537633654312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.16455078125,0.0,745.8538208007812,1895.4371337890625,0.0,1859.3636474609373,0.7147148251533508,1.0,0.0,3.0,1.0,0.0
12394440,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50115966796875,0.827097475528717,0.2778826951980591,0.2517377138137817,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.8885851502418518,0.3474839627742767,0.3302057385444641,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50128173828125,0.8020346164703369,0.2523032426834106,0.1780115216970443,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50115966796875,0.8281903862953186,0.2790828049182892,0.2662214934825897,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.7391330003738403,0.1965540796518325,0.8941752910614014,286.5009155273437,284.95001220703125,294.6221008300781,290.7606201171875,294.6202392578125,297.1724548339844,286.49853515625,1.0,0.4412519335746765,1.0,1.0,0.0,1.0,-2.305227279663086,2.305223226547241,4.275142146070721e-06,1.7812156677246094,0.9950671195983888,0.9950671195983888,0.0,93.90973663330078,88.0,29645.732421875,-0.0,1068.034423828125,1.0,283.1499938964844,285.5901184082031,293.7947082519531,295.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19269.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312795519828796,1.0,0.0,0.0,2.909224510192871,2.9092390537261963,5.647390253216145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.91357421875,0.0,754.8485107421875,1895.4371337890625,0.0,1865.802734375,0.7205464243888855,1.0,0.0,3.0,1.0,0.0
12394500,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8272107839584351,0.2776356637477875,0.2515201866626739,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711303710937,0.8895452618598938,0.3481505811214447,0.3308156132698059,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8020730018615723,0.2520149648189544,0.1778041273355484,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8283143043518066,0.2788574695587158,0.2660022974014282,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.738888680934906,0.1960931718349456,0.8920608758926392,286.4711608886719,284.95001220703125,294.6603088378906,290.7772521972656,294.6584777832031,297.1699523925781,286.4684143066406,1.0,0.4405995905399322,1.0,1.0,0.0,1.0,-2.302647113800049,2.302642822265625,4.265575171302771e-06,1.7792006731033323,1.0,1.0,0.0,93.67778778076172,88.0,29914.3984375,-0.0,1064.3616943359375,1.0,283.1499938964844,285.5562438964844,293.80975341796875,295.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,19984.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344430088996887,1.0,0.0,0.0,2.9773483276367188,2.977363586425781,5.914970984122192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.85107421875,0.0,807.9199829101562,1895.4371337890625,0.0,1892.4425048828125,0.7341300249099731,1.0,0.0,3.0,1.0,0.0
12394560,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.8299272060394287,0.2773836553096771,0.2512437105178833,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.8936503529548645,0.3488416969776153,0.3313990831375122,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.8049120903015137,0.2517415583133697,0.177567720413208,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.8310635089874268,0.2786404490470886,0.2657389044761657,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.7409864664077759,0.1956488043069839,0.8897740840911865,286.4497375488281,284.95001220703125,294.6984558105469,290.79376220703125,294.69659423828125,297.1678466796875,286.44781494140625,1.0,0.4389857649803161,1.0,1.0,0.0,1.0,-2.299668788909912,2.2996647357940674,4.254544819559669e-06,1.7768734693527222,1.0,1.0,0.0,92.23846435546876,76.0,30099.31640625,-0.0,1055.5419921875,1.0,283.1499938964844,285.5325927734375,293.8235778808594,295.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,20610.81640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372997999191284,1.0,0.0,0.0,3.0239295959472656,3.0239453315734863,6.101500957811368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.33642578125,0.0,846.4119873046875,1895.4371337890625,0.0,1916.6220703125,0.7482739686965942,1.0,0.0,3.0,1.0,0.0
12394620,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8421318531036377,0.2769062221050262,0.250607281923294,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9102530479431152,0.350302904844284,0.3325381875038147,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.8172224760055542,0.2512652277946472,0.1770630180835724,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8433906435966492,0.2782553434371948,0.2651485204696655,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.7513426542282104,0.1948312222957611,0.885000467300415,286.4078674316406,284.95001220703125,294.7744140625,290.8263854980469,294.7725830078125,297.1650085449219,286.40631103515625,1.0,0.4336497187614441,1.0,1.0,0.0,1.0,-2.2932231426239014,2.2932190895080566,4.230713784636464e-06,1.7718312740325928,1.0,1.0,0.0,86.68701171875,64.0,30485.03125,-0.0,1027.0093994140625,1.0,283.1499938964844,285.4844665527344,293.8509216308594,295.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,22011.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422343492507935,1.0,0.0,0.0,3.12500548362732,3.1250224113464355,6.51620723601809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.69384765625,0.0,934.15576171875,1895.4371337890625,0.0,1958.6531982421875,0.7729827165603638,1.0,0.0,3.0,1.0,0.0
12394680,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8421318531036377,0.2769062221050262,0.250607281923294,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9102530479431152,0.350302904844284,0.3325381875038147,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.8172224760055542,0.2512652277946472,0.1770630180835724,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8433906435966492,0.2782553434371948,0.2651485204696655,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.7513426542282104,0.1948312222957611,0.885000467300415,286.4078674316406,284.95001220703125,294.7744140625,290.8263854980469,294.7725830078125,297.1650085449219,286.40631103515625,1.0,0.4336497187614441,1.0,1.0,0.0,1.0,-2.2932231426239014,2.2932190895080566,4.230713784636464e-06,1.7718312740325928,1.0,1.0,0.0,86.68701171875,64.0,30485.03125,-0.0,1027.0093994140625,1.0,283.1499938964844,285.4844665527344,293.8509216308594,295.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,22011.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422343492507935,1.0,0.0,0.0,3.12500548362732,3.1250224113464355,6.51620723601809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.69384765625,0.0,934.15576171875,1895.4371337890625,0.0,1958.6531982421875,0.7729827165603638,1.0,0.0,3.0,1.0,0.0
12394740,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.8638208508491516,0.2764763832092285,0.2499210238456726,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37237548828125,0.9403917789459229,0.351858526468277,0.3336741626262665,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.8374383449554443,0.250889390707016,0.1765573471784591,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.865297794342041,0.2779494524002075,0.2645346224308014,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.770322859287262,0.1941146552562713,0.8802227973937988,286.3724060058594,284.95001220703125,294.8500061035156,290.8584289550781,294.8481750488281,297.1637268066406,286.37109375,1.0,0.4263923168182373,1.0,1.0,0.0,1.0,-2.286679267883301,2.286675214767456,4.206585344945779e-06,1.7667081356048584,1.0,1.0,0.0,78.72279357910156,52.0,30829.115234375,-0.0,989.1314086914062,1.0,283.1499938964844,285.4425964355469,293.8785400390625,295.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,23331.474609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462654709815979,1.0,0.0,0.0,3.2173259258270264,3.217343807220459,6.906904559400573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.87451171875,0.0,1019.41796875,1895.4371337890625,0.0,1993.23046875,0.7955769896507263,1.0,0.0,3.0,1.0,0.0
12394800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.8638208508491516,0.2764763832092285,0.2499210238456726,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37237548828125,0.9403917789459229,0.351858526468277,0.3336741626262665,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.8374383449554443,0.250889390707016,0.1765573471784591,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.865297794342041,0.2779494524002075,0.2645346224308014,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.770322859287262,0.1941146552562713,0.8802227973937988,286.3724060058594,284.95001220703125,294.8500061035156,290.8584289550781,294.8481750488281,297.1637268066406,286.37109375,1.0,0.4263923168182373,1.0,1.0,0.0,1.0,-2.286679267883301,2.286675214767456,4.206585344945779e-06,1.7667081356048584,1.0,1.0,0.0,78.72279357910156,52.0,30829.115234375,-0.0,989.1314086914062,1.0,283.1499938964844,285.4425964355469,293.8785400390625,295.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,23331.474609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462654709815979,1.0,0.0,0.0,3.2173259258270264,3.217343807220459,6.906904559400573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.87451171875,0.0,1019.41796875,1895.4371337890625,0.0,1993.23046875,0.7955769896507263,1.0,0.0,3.0,1.0,0.0
12394860,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.898261547088623,0.2760889232158661,0.2492186874151229,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.9804489016532898,0.3534940183162689,0.3348298370838165,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8693182468414307,0.2506068646907806,0.1760749369859695,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.9000204801559448,0.2777229249477386,0.263937383890152,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.8005294799804688,0.193494513630867,0.8756057620048523,286.3420104980469,284.95001220703125,294.92529296875,290.8905639648437,294.9234619140625,297.1636657714844,286.3409423828125,1.0,0.4179185330867767,1.0,1.0,0.0,1.0,-2.280380725860596,2.280376434326172,4.183430519333342e-06,1.7617778778076172,1.0,1.0,0.0,69.2766342163086,40.0,31146.609375,-0.0,945.9562377929688,1.0,283.1499938964844,285.4057312011719,293.9072570800781,295.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,24591.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496198415756226,1.0,0.0,0.0,3.303067684173584,3.303086519241333,7.279947453753266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.89111328125,0.0,1103.1119384765625,1895.4371337890625,0.0,2022.1629638671875,0.8165818452835083,1.0,0.0,3.0,1.0,0.0
12394920,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.898261547088623,0.2760889232158661,0.2492186874151229,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.9804489016532898,0.3534940183162689,0.3348298370838165,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8693182468414307,0.2506068646907806,0.1760749369859695,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.9000204801559448,0.2777229249477386,0.263937383890152,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.8005294799804688,0.193494513630867,0.8756057620048523,286.3420104980469,284.95001220703125,294.92529296875,290.8905639648437,294.9234619140625,297.1636657714844,286.3409423828125,1.0,0.4179185330867767,1.0,1.0,0.0,1.0,-2.280380725860596,2.280376434326172,4.183430519333342e-06,1.7617778778076172,1.0,1.0,0.0,69.2766342163086,40.0,31146.609375,-0.0,945.9562377929688,1.0,283.1499938964844,285.4057312011719,293.9072570800781,295.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,24591.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496198415756226,1.0,0.0,0.0,3.303067684173584,3.303086519241333,7.279947453753266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.89111328125,0.0,1103.1119384765625,1895.4371337890625,0.0,2022.1629638671875,0.8165818452835083,1.0,0.0,3.0,1.0,0.0
12394980,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.9387323260307312,0.2756745815277099,0.2485933601856231,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.9990000128746032,0.3559587001800537,0.3199726939201355,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.905051290988922,0.2503523528575897,0.1756882816553115,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.9410327672958374,0.27751624584198,0.2634605765342712,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.8309233784675598,0.192912295460701,0.8716286420822144,286.3056945800781,284.95001220703125,295.0004577636719,290.9233703613281,294.9986267089844,297.16748046875,286.3030090332031,1.0,0.4078269004821777,1.0,1.0,0.0,1.0,-2.256119966506958,2.2561159133911133,4.0956724660645705e-06,1.743245244026184,1.0,1.0,0.0,61.13354110717773,28.0,31296.55078125,-0.0,890.3299560546875,1.0,283.1499938964844,285.364013671875,293.9369201660156,296.00225830078125,293.1499938964844,293.1499938964844,283.1499938964844,25808.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752397894859314,1.0,0.0,0.0,3.3838112354278564,3.383831024169922,7.640214789716993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.66162109375,0.0,1186.002685546875,1895.4371337890625,0.0,2046.23193359375,0.8363779783248901,1.0,0.0,3.0,1.0,0.0
12395040,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.9387323260307312,0.2756745815277099,0.2485933601856231,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.9990000128746032,0.3559587001800537,0.3199726939201355,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.905051290988922,0.2503523528575897,0.1756882816553115,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.9410327672958374,0.27751624584198,0.2634605765342712,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.8309233784675598,0.192912295460701,0.8716286420822144,286.3056945800781,284.95001220703125,295.0004577636719,290.9233703613281,294.9986267089844,297.16748046875,286.3030090332031,1.0,0.4078269004821777,1.0,1.0,0.0,1.0,-2.256119966506958,2.2561159133911133,4.0956724660645705e-06,1.743245244026184,1.0,1.0,0.0,61.13354110717773,28.0,31296.55078125,-0.0,890.3299560546875,1.0,283.1499938964844,285.364013671875,293.9369201660156,296.00225830078125,293.1499938964844,293.1499938964844,283.1499938964844,25808.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752397894859314,1.0,0.0,0.0,3.3838112354278564,3.383831024169922,7.640214789716993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.66162109375,0.0,1186.002685546875,1895.4371337890625,0.0,2046.23193359375,0.8363779783248901,1.0,0.0,3.0,1.0,0.0
12395100,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748413085937,0.9569905400276184,0.2753937244415283,0.2482644170522689,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.9990000128746032,0.3588687777519226,0.3033868968486786,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.9229681491851808,0.2501853108406067,0.1755021959543228,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748413085937,0.9593076109886168,0.2773729562759399,0.2632311880588531,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.8443514108657837,0.1926067024469375,0.8697559237480164,286.2745361328125,284.95001220703125,295.0379943847656,290.9400329589844,295.0361328125,297.1785888671875,286.2711181640625,1.0,0.4017329216003418,1.0,1.0,0.0,1.0,-2.232935667037964,2.232931613922119,4.01226498070173e-06,1.725263595581055,1.0,1.0,0.0,57.68693161010742,28.0,31277.1875,-0.0,854.823486328125,1.0,283.1499938964844,285.33306884765625,293.9494934082031,296.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,26528.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531542778015137,1.0,0.0,0.0,3.430687665939331,3.4307079315185547,7.853363399590307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.15380859375,0.0,1235.9783935546875,1895.4371337890625,0.0,2052.801513671875,0.8450757265090942,1.0,0.0,3.0,1.0,0.0
12395160,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.9766971468925476,0.2750701010227203,0.2478851526975631,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.9990000128746032,0.3629263937473297,0.2848868370056152,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.9452161192893982,0.2499974519014358,0.1752942651510238,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.9788942337036132,0.2772080600261688,0.2629720866680145,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.8611360192298889,0.1923097521066665,0.8678620457649231,286.246337890625,284.95001220703125,295.07550048828125,290.9568176269531,295.0736083984375,297.1962280273437,286.2430725097656,1.0,0.3950910866260528,1.0,1.0,0.0,1.0,-2.207425355911255,2.2074215412139893,3.921492407243932e-06,1.7054471969604492,1.0,1.0,0.0,54.03473281860352,48.0,31181.86328125,-0.0,817.0221557617188,1.0,283.1499938964844,285.3072509765625,293.96026611328125,296.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,26994.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532047033309937,1.0,0.0,0.0,3.460681915283203,3.460702657699585,7.991285997377418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.6962890625,0.0,1268.680908203125,1895.4371337890625,0.0,2053.240234375,0.8552363514900208,1.0,0.0,3.0,1.0,0.0
12395220,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9832169413566588,0.2744477093219757,0.2472749948501587,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9990000128746032,0.3715869188308716,0.2778786122798919,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9533942937850952,0.2496865689754486,0.175028845667839,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.985636591911316,0.2769394814968109,0.2626541256904602,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.8674629330635071,0.19186332821846,0.8654388785362244,286.210205078125,284.95001220703125,295.150390625,290.99090576171875,295.14849853515625,297.2373962402344,286.2098693847656,1.0,0.3931057453155517,1.0,1.0,0.0,1.0,-2.194617986679077,2.1946139335632324,3.875355105265044e-06,1.6949131488800049,1.0,1.0,0.0,52.5927963256836,68.0,31354.884765625,-0.0,799.8310546875,1.0,283.1499938964844,285.27117919921875,293.98687744140625,296.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,28158.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521899342536926,1.0,0.0,0.0,3.534509420394897,3.5345308780670166,8.335882171195408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.24609375,0.0,1351.6207275390625,1895.4371337890625,0.0,2044.427001953125,0.8733565807342529,1.0,0.0,3.0,1.0,0.0
12395280,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9832169413566588,0.2744477093219757,0.2472749948501587,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9990000128746032,0.3715869188308716,0.2778786122798919,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9533942937850952,0.2496865689754486,0.175028845667839,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.985636591911316,0.2769394814968109,0.2626541256904602,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.8674629330635071,0.19186332821846,0.8654388785362244,286.210205078125,284.95001220703125,295.150390625,290.99090576171875,295.14849853515625,297.2373962402344,286.2098693847656,1.0,0.3931057453155517,1.0,1.0,0.0,1.0,-2.194617986679077,2.1946139335632324,3.875355105265044e-06,1.6949131488800049,1.0,1.0,0.0,52.5927963256836,68.0,31354.884765625,-0.0,799.8310546875,1.0,283.1499938964844,285.27117919921875,293.98687744140625,296.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,28158.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521899342536926,1.0,0.0,0.0,3.534509420394897,3.5345308780670166,8.335882171195408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.24609375,0.0,1351.6207275390625,1895.4371337890625,0.0,2044.427001953125,0.8733565807342529,1.0,0.0,3.0,1.0,0.0
