time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395340,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9633813500404358,0.2739574313163757,0.246904969215393,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.9990000128746032,0.3766343295574188,0.2960193157196045,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9307324290275574,0.2495163381099701,0.1749632954597473,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9666218757629396,0.2768068313598633,0.2626016736030578,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8493548035621643,0.1915580630302429,0.8644606471061707,286.210205078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2232666015625,297.2546691894531,286.2115173339844,1.0,0.39915731549263,1.0,1.0,0.0,1.0,-2.2146248817443848,2.214621067047119,3.945614935219055e-06,1.7102246284484863,1.0,1.0,0.0,55.941368103027344,88.0,31853.83203125,-0.0,830.93603515625,1.0,283.1499938964844,285.2608337402344,294.0294189453125,296.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,29306.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527675032615662,1.0,0.0,0.0,3.605858087539673,3.605880498886109,8.675820595271944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.94677734375,0.0,1435.1373291015625,1895.4371337890625,0.0,2049.441650390625,0.8908746242523193,1.0,0.0,3.0,1.0,0.0
12395400,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9633813500404358,0.2739574313163757,0.246904969215393,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.9990000128746032,0.3766343295574188,0.2960193157196045,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9307324290275574,0.2495163381099701,0.1749632954597473,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9666218757629396,0.2768068313598633,0.2626016736030578,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8493548035621643,0.1915580630302429,0.8644606471061707,286.210205078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2232666015625,297.2546691894531,286.2115173339844,1.0,0.39915731549263,1.0,1.0,0.0,1.0,-2.2146248817443848,2.214621067047119,3.945614935219055e-06,1.7102246284484863,1.0,1.0,0.0,55.941368103027344,88.0,31853.83203125,-0.0,830.93603515625,1.0,283.1499938964844,285.2608337402344,294.0294189453125,296.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,29306.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527675032615662,1.0,0.0,0.0,3.605858087539673,3.605880498886109,8.675820595271944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.94677734375,0.0,1435.1373291015625,1895.4371337890625,0.0,2049.441650390625,0.8908746242523193,1.0,0.0,3.0,1.0,0.0
12395460,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9230605959892272,0.2736182808876037,0.2467895299196243,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.9990000128746032,0.3767962157726288,0.3317297995090484,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8928353190422058,0.2495026141405105,0.175098717212677,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.9271105527877808,0.2768303751945495,0.2628195583820343,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8195040225982666,0.1912943720817566,0.8643758893013,286.2337951660156,284.95001220703125,295.2997741699219,291.0608215332031,295.2979431152344,297.2388610839844,286.2362060546875,1.0,0.4114083349704742,1.0,1.0,0.0,1.0,-2.257687568664551,2.257683515548706,4.099739271623548e-06,1.743535399436951,1.0,1.0,0.0,63.19236373901367,108.0,32585.884765625,-0.0,899.8580322265625,1.0,283.1499938964844,285.2677001953125,294.0800170898437,296.2024230957031,293.1499938964844,293.1499938964844,283.1499938964844,30443.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565913200378418,1.0,0.0,0.0,3.6751418113708496,3.6751651763916016,9.01242174222716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.8349609375,0.0,1519.46240234375,1895.4371337890625,0.0,2082.741943359375,0.9078901410102844,1.0,0.0,3.0,1.0,0.0
12395520,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9230605959892272,0.2736182808876037,0.2467895299196243,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.9990000128746032,0.3767962157726288,0.3317297995090484,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8928353190422058,0.2495026141405105,0.175098717212677,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.9271105527877808,0.2768303751945495,0.2628195583820343,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8195040225982666,0.1912943720817566,0.8643758893013,286.2337951660156,284.95001220703125,295.2997741699219,291.0608215332031,295.2979431152344,297.2388610839844,286.2362060546875,1.0,0.4114083349704742,1.0,1.0,0.0,1.0,-2.257687568664551,2.257683515548706,4.099739271623548e-06,1.743535399436951,1.0,1.0,0.0,63.19236373901367,108.0,32585.884765625,-0.0,899.8580322265625,1.0,283.1499938964844,285.2677001953125,294.0800170898437,296.2024230957031,293.1499938964844,293.1499938964844,283.1499938964844,30443.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565913200378418,1.0,0.0,0.0,3.6751418113708496,3.6751651763916016,9.01242174222716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.8349609375,0.0,1519.46240234375,1895.4371337890625,0.0,2082.741943359375,0.9078901410102844,1.0,0.0,3.0,1.0,0.0
12395580,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.8679665327072144,0.2733310461044311,0.2470132261514663,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9703139066696168,0.37327441573143,0.3549624681472778,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.8427463173866272,0.2495485693216323,0.1754983365535736,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.8716242909431458,0.2769176661968231,0.2633970379829407,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7726715803146362,0.1909480690956115,0.8653579354286194,286.2586975097656,284.95001220703125,295.37127685546875,291.0950927734375,295.3694763183594,297.2005310058594,286.2587280273437,1.0,0.4263359308242798,1.0,1.0,0.0,1.0,-2.288257837295532,2.2882537841796875,4.21212598666898e-06,1.767789006233215,1.0,1.0,0.0,76.52716064453125,108.0,33218.80078125,0.0,982.202880859375,1.0,283.1499938964844,285.27301025390625,294.1275329589844,296.29522705078125,293.1499938964844,293.1499938964844,283.1499938964844,31541.95703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630091309547424,1.0,0.0,0.0,3.740832805633545,3.740856885910034,9.337484243587824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.32373046875,0.0,1602.406005859375,1895.4371337890625,0.0,2139.017578125,0.9210399389266968,1.0,0.0,3.0,1.0,0.0
12395640,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8653925061225891,0.2733138501644134,0.2470286935567855,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9673683643341064,0.3731692135334015,0.3548543751239776,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8403965830802917,0.2495467960834503,0.1755204051733017,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.8690400719642639,0.2769179344177246,0.263428658246994,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7703611254692078,0.1909278929233551,0.8654203414916992,286.2587280273437,284.95001220703125,295.374267578125,291.0965270996094,295.3724365234375,297.1991882324219,286.2587280273437,1.0,0.426945149898529,1.0,1.0,0.0,1.0,-2.288285732269287,2.2882816791534424,4.2122628656215966e-06,1.7678302526474,1.0,1.0,0.0,77.2847900390625,126.0,33230.0390625,0.0,985.185302734375,1.0,283.1499938964844,285.2726745605469,294.1291809082031,296.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,31572.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763290286064148,1.0,0.0,0.0,3.7426598072052,3.7426838874816895,9.346607043880796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.4228515625,0.0,1604.7550048828125,1895.4371337890625,0.0,2141.49365234375,0.9244752526283264,1.0,0.0,3.0,1.0,0.0
12395700,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8384864330291748,0.2730598747730255,0.2471803128719329,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.932421863079071,0.3723434805870056,0.3539911806583404,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527160644531,0.8153294920921326,0.249501034617424,0.1757734268903732,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8420267701148987,0.2769005000591278,0.2637956142425537,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.7461652755737305,0.190653309226036,0.8660277724266052,286.2526550292969,284.95001220703125,295.4114685058594,291.11456298828125,295.4096374511719,297.18658447265625,286.2522888183594,1.0,0.4343364834785461,1.0,1.0,0.0,1.0,-2.288904905319214,2.28890061378479,4.214527507429011e-06,1.7683056592941284,1.0,1.0,0.0,86.54903411865234,126.0,33415.13671875,0.0,1021.9486083984376,1.0,283.1499938964844,285.2616882324219,294.14727783203125,296.3321533203125,293.1499938964844,293.1499938964844,283.1499938964844,32269.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666040658950806,1.0,0.0,0.0,3.7837073802948,3.7837319374084473,9.552749133945326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.93603515625,0.0,1658.1368408203125,1895.4371337890625,0.0,2170.742431640625,0.9317467212677002,1.0,0.0,3.0,1.0,0.0
12395760,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.8175346851348877,0.2727585136890411,0.2472735792398452,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.9039639234542848,0.3721623420715332,0.3538891673088074,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.7936304807662964,0.2494280785322189,0.1759984344244003,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.8212028741836548,0.2768585681915283,0.2641283571720123,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.727616012096405,0.1903552561998367,0.8664573431015015,286.25128173828125,284.95001220703125,295.4486083984375,291.1327209472656,295.4468078613281,297.1791076660156,286.2513427734375,1.0,0.4416878521442413,1.0,1.0,0.0,1.0,-2.290079593658448,2.2900753021240234,4.218838057568064e-06,1.7692137956619265,1.0,1.0,0.0,95.75386810302734,114.0,33564.109375,0.0,1059.0906982421875,1.0,283.1499938964844,285.2568054199219,294.161376953125,296.3574523925781,293.1499938964844,293.1499938964844,283.1499938964844,32695.005859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692790627479553,1.0,0.0,0.0,3.808593988418579,3.8086190223693848,9.678825563241844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.40576171875,0.0,1691.071044921875,1895.4371337890625,0.0,2194.438720703125,0.9406738877296448,1.0,0.0,3.0,1.0,0.0
12395820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.8017898797988892,0.272107183933258,0.2469790577888488,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.8867446184158325,0.3727955520153045,0.3544946908950805,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7782707810401917,0.2492640167474746,0.1761022359132766,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.8062418699264526,0.2767540216445923,0.2643266320228576,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.714139997959137,0.1897526681423187,0.8651420474052429,286.2434387207031,284.95001220703125,295.5228271484375,291.1693420410156,295.5210266113281,297.1719665527344,286.24334716796875,1.0,0.4465186595916748,1.0,1.0,0.0,1.0,-2.289239883422852,2.289235830307007,4.215849003230687e-06,1.768617033958435,1.0,1.0,0.0,103.18983459472656,102.0,33871.41015625,0.0,1087.197265625,1.0,283.1499938964844,285.2407531738281,294.18896484375,296.4047241210937,293.1499938964844,293.1499938964844,283.04998779296875,33813.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732048630714417,1.0,0.0,0.0,3.873197078704834,3.873223066329956,1.000996348921035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.693359375,0.0,1778.5933837890625,1895.4371337890625,0.0,2229.350341796875,0.9555468559265136,1.0,0.0,3.0,1.0,0.0
12395880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.8017898797988892,0.272107183933258,0.2469790577888488,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.8867446184158325,0.3727955520153045,0.3544946908950805,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7782707810401917,0.2492640167474746,0.1761022359132766,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.8062418699264526,0.2767540216445923,0.2643266320228576,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.714139997959137,0.1897526681423187,0.8651420474052429,286.2434387207031,284.95001220703125,295.5228271484375,291.1693420410156,295.5210266113281,297.1719665527344,286.24334716796875,1.0,0.4465186595916748,1.0,1.0,0.0,1.0,-2.289239883422852,2.289235830307007,4.215849003230687e-06,1.768617033958435,1.0,1.0,0.0,103.18983459472656,102.0,33871.41015625,0.0,1087.197265625,1.0,283.1499938964844,285.2407531738281,294.18896484375,296.4047241210937,293.1499938964844,293.1499938964844,283.04998779296875,33813.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732048630714417,1.0,0.0,0.0,3.873197078704834,3.873223066329956,1.000996348921035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.693359375,0.0,1778.5933837890625,1895.4371337890625,0.0,2229.350341796875,0.9555468559265136,1.0,0.0,3.0,1.0,0.0
12395940,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.8008885383605957,0.2712390422821045,0.2462726086378097,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.8874227404594421,0.3738335072994232,0.3554356694221496,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.7779065370559692,0.2489695698022842,0.1759335547685623,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.8059446215629578,0.2765136659145355,0.2641505002975464,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7132676243782043,0.1890899986028671,0.8623064160346985,286.1706237792969,284.95001220703125,295.596923828125,291.20635986328125,295.5950927734375,297.1679077148437,286.1698303222656,1.0,0.4457427263259887,1.0,1.0,0.0,1.0,-2.2857038974761963,2.2856996059417725,4.202925538265845e-06,1.7659051418304443,1.0,1.0,0.0,103.14167022705078,90.0,34506.40625,0.0,1083.212890625,1.0,283.05206298828125,285.1538391113281,294.2369079589844,296.5018310546875,293.1499938964844,293.1499938964844,282.75,34751.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806335091590881,1.0,0.0,0.0,3.926567077636719,3.926593780517578,1.0287725444868556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.57763671875,0.0,1853.1348876953125,1895.4371337890625,0.0,2295.830078125,0.9665751457214355,1.0,0.0,3.0,1.0,0.0
12396000,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.8008885383605957,0.2712390422821045,0.2462726086378097,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.8874227404594421,0.3738335072994232,0.3554356694221496,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.7779065370559692,0.2489695698022842,0.1759335547685623,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.8059446215629578,0.2765136659145355,0.2641505002975464,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7132676243782043,0.1890899986028671,0.8623064160346985,286.1706237792969,284.95001220703125,295.596923828125,291.20635986328125,295.5950927734375,297.1679077148437,286.1698303222656,1.0,0.4457427263259887,1.0,1.0,0.0,1.0,-2.2857038974761963,2.2856996059417725,4.202925538265845e-06,1.7659051418304443,1.0,1.0,0.0,103.14167022705078,90.0,34506.40625,0.0,1083.212890625,1.0,283.05206298828125,285.1538391113281,294.2369079589844,296.5018310546875,293.1499938964844,293.1499938964844,282.75,34751.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806335091590881,1.0,0.0,0.0,3.926567077636719,3.926593780517578,1.0287725444868556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.57763671875,0.0,1853.1348876953125,1895.4371337890625,0.0,2295.830078125,0.9665751457214355,1.0,0.0,3.0,1.0,0.0
12396060,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8075268268585205,0.269682228565216,0.2449165731668472,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.8970065712928772,0.3744381666183471,0.3560000956058502,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.7849746942520142,0.2481641620397567,0.1753699332475662,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.813176691532135,0.275764912366867,0.2634406089782715,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7188844680786133,0.188086912035942,0.8575770854949951,285.9649353027344,284.95001220703125,295.6708679199219,291.24371337890625,295.6690368652344,297.1591796875,285.9628295898437,1.0,0.4412655830383301,1.0,1.0,0.0,1.0,-2.2775471210479736,2.277543067932129,4.1731514102139045e-06,1.7596251964569092,1.0,1.0,0.0,98.94612884521484,78.0,35802.27734375,0.0,1058.214599609375,1.0,282.7560119628906,284.9225769042969,294.3051452636719,296.6748352050781,293.1499938964844,293.1499938964844,282.45001220703125,35254.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968041896820068,1.0,0.0,0.0,3.954866886138916,3.9548938274383545,1.0436551747261549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.189453125,0.0,1893.4925537109373,1895.4371337890625,0.0,2442.242919921875,0.9733080267906188,1.0,0.0,3.0,1.0,0.0
12396120,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8075268268585205,0.269682228565216,0.2449165731668472,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.8970065712928772,0.3744381666183471,0.3560000956058502,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.7849746942520142,0.2481641620397567,0.1753699332475662,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.813176691532135,0.275764912366867,0.2634406089782715,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7188844680786133,0.188086912035942,0.8575770854949951,285.9649353027344,284.95001220703125,295.6708679199219,291.24371337890625,295.6690368652344,297.1591796875,285.9628295898437,1.0,0.4412655830383301,1.0,1.0,0.0,1.0,-2.2775471210479736,2.277543067932129,4.1731514102139045e-06,1.7596251964569092,1.0,1.0,0.0,98.94612884521484,78.0,35802.27734375,0.0,1058.214599609375,1.0,282.7560119628906,284.9225769042969,294.3051452636719,296.6748352050781,293.1499938964844,293.1499938964844,282.45001220703125,35254.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968041896820068,1.0,0.0,0.0,3.954866886138916,3.9548938274383545,1.0436551747261549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.189453125,0.0,1893.4925537109373,1895.4371337890625,0.0,2442.242919921875,0.9733080267906188,1.0,0.0,3.0,1.0,0.0
12396180,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.818741500377655,0.2676298916339874,0.2429315596818924,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9133206009864808,0.3745524287223816,0.3559622168540954,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7972076535224915,0.2468902319669723,0.1743706613779068,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8250017166137695,0.2745323479175567,0.2621327042579651,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7285136580467224,0.1867230683565139,0.8506637215614319,285.7508544921875,284.95001220703125,295.7446594238281,291.2814025878906,295.74285888671875,297.1449890136719,285.7486572265625,1.0,0.434213250875473,1.0,1.0,0.0,1.0,-2.264044761657715,2.26404070854187,4.123986855120165e-06,1.7491588592529297,1.0,1.0,0.0,92.30751037597656,66.0,37011.21484375,0.0,1018.3893432617188,1.0,282.4559631347656,284.6860656738281,294.3385314941406,296.7900390625,293.1499938964844,293.1499938964844,282.1499938964844,35555.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115650415420532,1.0,0.0,0.0,3.971732616424561,3.971759796142578,1.0525756124479813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.54296875,0.0,1917.8206787109373,1895.4371337890625,0.0,2577.61328125,0.9773199558258056,1.0,0.0,3.0,1.0,0.0
12396240,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.818741500377655,0.2676298916339874,0.2429315596818924,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9133206009864808,0.3745524287223816,0.3559622168540954,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7972076535224915,0.2468902319669723,0.1743706613779068,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8250017166137695,0.2745323479175567,0.2621327042579651,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7285136580467224,0.1867230683565139,0.8506637215614319,285.7508544921875,284.95001220703125,295.7446594238281,291.2814025878906,295.74285888671875,297.1449890136719,285.7486572265625,1.0,0.434213250875473,1.0,1.0,0.0,1.0,-2.264044761657715,2.26404070854187,4.123986855120165e-06,1.7491588592529297,1.0,1.0,0.0,92.30751037597656,66.0,37011.21484375,0.0,1018.3893432617188,1.0,282.4559631347656,284.6860656738281,294.3385314941406,296.7900390625,293.1499938964844,293.1499938964844,282.1499938964844,35555.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115650415420532,1.0,0.0,0.0,3.971732616424561,3.971759796142578,1.0525756124479813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.54296875,0.0,1917.8206787109373,1895.4371337890625,0.0,2577.61328125,0.9773199558258056,1.0,0.0,3.0,1.0,0.0
12396300,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.8261827826499939,0.2665294706821441,0.2418511509895324,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.9250219464302064,0.3745124638080597,0.3558287918567657,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.805469274520874,0.2461653500795364,0.1737876236438751,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.8328526020050049,0.2738174796104431,0.2613556683063507,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.7350091338157654,0.1859626621007919,0.8467119336128235,285.59576416015625,284.95001220703125,295.7815246582031,291.3003234863281,295.7796936035156,297.1377258300781,285.58203125,1.0,0.4299867749214172,1.0,1.0,0.0,1.0,-2.25620698928833,2.2562029361724854,4.095559688721551e-06,1.7430658340454102,1.0,1.0,0.0,88.30143737792969,66.0,38075.2890625,0.0,994.8919067382812,1.0,282.1932678222656,284.4989929199219,294.3786315917969,296.9439697265625,293.1499938964844,293.1499938964844,282.1499938964844,35657.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82047438621521,1.0,0.0,0.0,3.977398633956909,3.977425813674927,1.0555808103163145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.9384765625,0.0,1926.0401611328125,1895.4371337890625,0.0,2659.96484375,0.9786676168441772,1.0,0.0,3.0,1.0,0.0
12396360,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8347399830818176,0.2653412520885467,0.2406389862298965,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.9385364651679992,0.374371737241745,0.355549544095993,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.814622163772583,0.2453566938638687,0.1731158345937729,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.8419663906097412,0.2730133235454559,0.2604550719261169,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.7425856590270996,0.1851325333118438,0.8423126339912415,285.5343933105469,284.95001220703125,295.8183288574219,291.3193359375,295.8164978027344,297.129638671875,285.5321044921875,1.0,0.4253726899623871,1.0,1.0,0.0,1.0,-2.247243642807007,2.247239589691162,4.063175765622873e-06,1.736096978187561,1.0,1.0,0.0,84.02859497070312,54.0,38149.24609375,0.0,969.3909912109376,1.0,282.1557922363281,284.4485168457031,294.3648376464844,296.88677978515625,293.1499938964844,293.1499938964844,281.8500061035156,35735.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236351609230042,1.0,0.0,0.0,3.981767654418945,3.981794834136963,1.0579011586742126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.01611328125,0.0,1932.394287109375,1895.4371337890625,0.0,2689.279052734375,0.9797068238258362,1.0,0.0,3.0,1.0,0.0
12396420,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.8577854633331299,0.2629006505012512,0.2381568402051925,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9705291986465454,0.3739860355854034,0.3548861742019653,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.8372041583061218,0.2436650544404983,0.171706423163414,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.8664690256118774,0.2713102400302887,0.2585432529449463,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.7631220817565918,0.1833967119455337,0.8330392241477966,285.31597900390625,284.95001220703125,295.8918762207031,291.3575134277344,295.8900451660156,297.1142883300781,285.3135986328125,1.0,0.4152601957321167,1.0,1.0,0.0,1.0,-2.2283380031585693,2.2283339500427246,3.995276074419962e-06,1.7213720083236694,1.0,1.0,0.0,74.67508697509766,42.0,39230.93359375,0.0,914.9426879882812,1.0,281.8558349609375,284.21002197265625,294.3939208984375,296.9813842773437,293.1499938964844,293.1499938964844,281.54998779296875,35842.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338080644607544,1.0,0.0,0.0,3.9877328872680655,3.987760305404663,1.0610733625071589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.708984375,0.0,1941.0924072265625,1895.4371337890625,0.0,2783.9228515625,0.9811256527900696,1.0,0.0,3.0,1.0,0.0
12396480,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.8577854633331299,0.2629006505012512,0.2381568402051925,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9705291986465454,0.3739860355854034,0.3548861742019653,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.8372041583061218,0.2436650544404983,0.171706423163414,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.8664690256118774,0.2713102400302887,0.2585432529449463,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.7631220817565918,0.1833967119455337,0.8330392241477966,285.31597900390625,284.95001220703125,295.8918762207031,291.3575134277344,295.8900451660156,297.1142883300781,285.3135986328125,1.0,0.4152601957321167,1.0,1.0,0.0,1.0,-2.2283380031585693,2.2283339500427246,3.995276074419962e-06,1.7213720083236694,1.0,1.0,0.0,74.67508697509766,42.0,39230.93359375,0.0,914.9426879882812,1.0,281.8558349609375,284.21002197265625,294.3939208984375,296.9813842773437,293.1499938964844,293.1499938964844,281.54998779296875,35842.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338080644607544,1.0,0.0,0.0,3.9877328872680655,3.987760305404663,1.0610733625071589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.708984375,0.0,1941.0924072265625,1895.4371337890625,0.0,2783.9228515625,0.9811256527900696,1.0,0.0,3.0,1.0,0.0
12396540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8838712573051453,0.2608770728111267,0.2361219227313995,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9972811341285706,0.3735495507717132,0.3542468845844269,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8620799779891968,0.2422416061162948,0.1705322861671447,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8938558101654053,0.2698627114295959,0.2569345831871032,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7863116264343262,0.1819520145654678,0.8253383636474609,285.109619140625,284.95001220703125,295.94970703125,291.3876953125,295.9478454589844,297.10235595703125,285.1044006347656,1.0,0.4066257178783417,1.0,1.0,0.0,1.0,-2.2125344276428223,2.212530374526977,3.9389642552123405e-06,1.7090510129928589,1.0,1.0,0.0,66.79467010498047,42.0,40269.80078125,0.0,869.8699951171875,1.0,281.5635986328125,283.9815368652344,294.4340209960937,297.1011962890625,293.1499938964844,293.1499938964844,281.54998779296875,35895.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427624702453613,1.0,0.0,0.0,3.9906704425811768,3.990697860717773,1.0626371249600195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.6982421875,0.0,1945.3851318359373,1895.4371337890625,0.0,2867.535400390625,0.981824278831482,1.0,0.0,3.0,1.0,0.0
12396600,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8895702958106995,0.2603370249271393,0.2355637103319168,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.3734908998012543,0.350834459066391,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.867624044418335,0.2418560981750488,0.1702127754688263,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8998453617095947,0.2694676518440246,0.2564955353736877,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7913544774055481,0.1815556585788726,0.8232741355895996,285.0946655273437,284.95001220703125,295.9652709960937,291.3958435058594,295.9634094238281,297.0993347167969,285.0913391113281,1.0,0.4040621221065521,1.0,1.0,0.0,1.0,-2.2042152881622314,2.2042112350463867,3.9099459172575735e-06,1.7028337717056274,1.0,1.0,0.0,65.14175415039062,30.0,40228.78125,0.0,855.8225708007812,1.0,281.5558166503906,283.9687194824219,294.4266662597656,297.07684326171875,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428465127944946,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.39013671875,0.0,1946.271728515625,1895.4371337890625,0.0,2868.3212890625,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396660,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9150647521018982,0.2575322687625885,0.2329083681106567,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9990000128746032,0.3761241734027862,0.320220023393631,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8922255635261536,0.2398374825716018,0.1686873883008957,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9280742406845092,0.2673770487308502,0.2543777823448181,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.812897264957428,0.1795337200164795,0.8134066462516785,284.838134765625,284.95001220703125,296.0385437011719,291.434326171875,296.0366516113281,297.097412109375,284.8330383300781,1.0,0.3903490602970123,1.0,1.0,0.0,1.0,-2.1482157707214355,2.14821195602417,3.714748345373664e-06,1.659248113632202,0.9976500868797302,0.9976500868797302,0.0,58.05360794067383,33.0,40751.765625,0.0,778.1273803710938,1.0,281.2558288574219,283.70068359375,294.4555358886719,297.148193359375,293.1499938964844,293.1499938964844,280.95001220703125,36008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501425981521606,1.0,0.0,0.0,3.991732597351074,3.99176025390625,1.0632029443513602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.40673828125,0.0,1947.7073974609373,1895.4371337890625,0.0,2936.6064453125,0.9821218252182008,1.0,0.0,3.0,1.0,0.0
12396720,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9150647521018982,0.2575322687625885,0.2329083681106567,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9990000128746032,0.3761241734027862,0.320220023393631,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8922255635261536,0.2398374825716018,0.1686873883008957,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9280742406845092,0.2673770487308502,0.2543777823448181,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.812897264957428,0.1795337200164795,0.8134066462516785,284.838134765625,284.95001220703125,296.0385437011719,291.434326171875,296.0366516113281,297.097412109375,284.8330383300781,1.0,0.3903490602970123,1.0,1.0,0.0,1.0,-2.1482157707214355,2.14821195602417,3.714748345373664e-06,1.659248113632202,0.9976500868797302,0.9976500868797302,0.0,58.05360794067383,33.0,40751.765625,0.0,778.1273803710938,1.0,281.2558288574219,283.70068359375,294.4555358886719,297.148193359375,293.1499938964844,293.1499938964844,280.95001220703125,36008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501425981521606,1.0,0.0,0.0,3.991732597351074,3.99176025390625,1.0632029443513602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.40673828125,0.0,1947.7073974609373,1895.4371337890625,0.0,2936.6064453125,0.9821218252182008,1.0,0.0,3.0,1.0,0.0
12396780,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9310520887374878,0.2553709745407104,0.2309083640575409,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.9990000128746032,0.3803172707557678,0.3035883903503418,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100769042969,0.9066761136054992,0.2382572740316391,0.1675328761339187,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094970703125,0.9449541568756104,0.2656857967376709,0.2527278959751129,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.8243149518966675,0.1779762208461761,0.8060145378112793,284.6087646484375,284.95001220703125,296.0931396484375,291.463134765625,296.0912170410156,297.107421875,284.6008605957031,1.0,0.3827390074729919,1.0,1.0,0.0,1.0,-2.1135761737823486,2.113572597503662,3.5962366382591422e-06,1.6320043802261353,0.9922808408737184,0.9922808408737184,0.0,54.30709838867188,33.0,41417.74609375,0.0,734.2568359375,1.0,280.9660339355469,283.4567565917969,294.4918212890625,297.2442321777344,293.1499938964844,293.1499938964844,280.95001220703125,36164.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557702302932739,1.0,0.0,0.0,3.987355709075928,3.987383127212525,1.0608725915517423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.265625,0.0,1943.2213134765625,1895.4371337890625,0.0,2989.342529296875,0.9812077283859252,1.0,0.0,3.0,1.0,0.0
12396840,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.935090184211731,0.2546633183956146,0.2302121669054031,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838928222656,0.9990000128746032,0.3818408548831939,0.299316942691803,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9105836153030396,0.2377363592386245,0.1671301573514938,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.9491414427757264,0.2651107609272003,0.2521409392356872,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.8271414041519165,0.177455186843872,0.8034752011299133,284.5839233398437,284.95001220703125,296.1116638183594,291.4729309082031,296.1097412109375,297.111328125,284.5800170898437,1.0,0.3805412650108337,1.0,1.0,0.0,1.0,-2.1033689975738525,2.103365659713745,3.561737685231492e-06,1.6239932775497437,0.9907490015029908,0.9907490015029908,0.0,53.33615493774414,36.0,41326.171875,0.0,722.056884765625,1.0,280.955810546875,283.4381103515625,294.4827880859375,297.2071838378906,293.1499938964844,293.1499938964844,280.6499938964844,36203.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548651933670044,1.0,0.0,0.0,3.985000133514404,3.985027551651001,1.0596195352263749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.59130859375,0.0,1940.448486328125,1895.4371337890625,0.0,2980.858642578125,0.9807081818580629,1.0,0.0,3.0,1.0,0.0
12396900,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.9417403936386108,0.2532629668712616,0.2289315611124038,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.9990000128746032,0.384805291891098,0.2922095358371734,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9173545837402344,0.2367109060287475,0.1663897633552551,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172058105469,0.9559467434883118,0.263959527015686,0.2510331273078918,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224853515625,0.8317994475364685,0.1764305979013443,0.7987015247344971,284.41571044921875,284.95001220703125,296.148193359375,291.4922180175781,296.146240234375,297.1187438964844,284.3990478515625,1.0,0.3767305612564087,1.0,1.0,0.0,1.0,-2.08533787727356,2.085334539413452,3.501215587675688e-06,1.6098301410675049,0.9855821132659912,0.9855821132659912,0.0,51.716827392578125,36.0,42109.25390625,0.0,701.1123657226562,1.0,280.6930847167969,283.2410583496094,294.5255126953125,297.3477783203125,293.1499938964844,293.1499938964844,280.6499938964844,36316.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593800067901611,1.0,0.0,0.0,3.9788386821746826,3.9788661003112793,1.0563453542999923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.72021484375,0.0,1933.297607421875,1895.4371337890625,0.0,3023.190185546875,0.979356050491333,1.0,0.0,3.0,1.0,0.0
12396960,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.945932149887085,0.251821368932724,0.2275934368371963,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.3875663876533508,0.2871072590351105,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9219743609428406,0.2356651723384857,0.1656248122453689,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.9603307247161864,0.2627584636211395,0.2498672008514404,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.8347852826118469,0.1753837913274765,0.7938305735588074,284.3443908691406,284.95001220703125,296.1846618652344,291.51153564453125,296.1827087402344,297.1242370605469,284.3411865234375,1.0,0.3735361397266388,1.0,1.0,0.0,1.0,-2.069430589675904,2.069427251815796,3.448270490480354e-06,1.597323656082153,0.98076730966568,0.98076730966568,0.0,50.493412017822266,54.0,41997.7109375,0.0,683.6341552734375,1.0,280.6558532714844,283.18719482421875,294.5183410644531,297.2802429199219,293.1499938964844,293.1499938964844,280.3500061035156,36426.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589458465576172,1.0,0.0,0.0,3.970123052597046,3.9701504707336426,1.051722620104556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93701171875,0.0,1922.8095703125,1895.4371337890625,0.0,3019.11865234375,0.9774749875068665,1.0,0.0,3.0,1.0,0.0
12397020,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351623535156,0.9293925166130066,0.2490179240703582,0.2251337468624115,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.9990000128746032,0.3909734189510345,0.297355592250824,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351928710937,0.9070226550102234,0.2336653769016266,0.1642676293849945,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.9452183842658995,0.2604407668113708,0.2477233558893203,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8228591084480286,0.1733589470386505,0.784997820854187,284.1350402832031,284.95001220703125,296.2575378417969,291.5502014160156,296.25555419921875,297.1263122558594,284.1346740722656,1.0,0.3747312426567077,1.0,1.0,0.0,1.0,-2.0639445781707764,2.063941240310669,3.4294748729735147e-06,1.5926015377044678,0.9681587815284728,0.9681587815284728,0.0,51.931400299072266,72.0,43026.984375,0.0,684.2096557617188,1.0,280.3560485839844,282.9628295898437,294.5607604980469,297.37506103515625,293.1499938964844,293.1499938964844,280.04998779296875,36670.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637312650680542,1.0,0.0,0.0,3.946205377578736,3.946232318878174,1.0390887155153905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4990234375,0.0,1893.78076171875,1895.4371337890625,0.0,3064.003662109375,0.9722217917442322,1.0,0.0,3.0,1.0,0.0
12397080,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351623535156,0.9293925166130066,0.2490179240703582,0.2251337468624115,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.9990000128746032,0.3909734189510345,0.297355592250824,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351928710937,0.9070226550102234,0.2336653769016266,0.1642676293849945,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.9452183842658995,0.2604407668113708,0.2477233558893203,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8228591084480286,0.1733589470386505,0.784997820854187,284.1350402832031,284.95001220703125,296.2575378417969,291.5502014160156,296.25555419921875,297.1263122558594,284.1346740722656,1.0,0.3747312426567077,1.0,1.0,0.0,1.0,-2.0639445781707764,2.063941240310669,3.4294748729735147e-06,1.5926015377044678,0.9681587815284728,0.9681587815284728,0.0,51.931400299072266,72.0,43026.984375,0.0,684.2096557617188,1.0,280.3560485839844,282.9628295898437,294.5607604980469,297.37506103515625,293.1499938964844,293.1499938964844,280.04998779296875,36670.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637312650680542,1.0,0.0,0.0,3.946205377578736,3.946232318878174,1.0390887155153905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4990234375,0.0,1893.78076171875,1895.4371337890625,0.0,3064.003662109375,0.9722217917442322,1.0,0.0,3.0,1.0,0.0
12397140,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8951867818832397,0.2461891919374466,0.2227915525436401,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.3892977833747864,0.3257839977741241,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.962646484375,0.8767021298408508,0.2316795438528061,0.1630204319953918,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.9099379777908324,0.2582551836967468,0.2458182573318481,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.795724630355835,0.1713404506444931,0.7768539190292358,283.9627685546875,284.95001220703125,296.33026123046875,291.5887756347656,296.32830810546875,297.10430908203125,283.9642944335937,1.0,0.3821244835853576,1.0,1.0,0.0,1.0,-2.081693410873413,2.0816898345947266,3.487790763756493e-06,1.6061677932739258,0.9535209536552428,0.9535209536552428,0.0,57.13416290283203,90.0,44398.4140625,0.0,717.3005981445312,1.0,280.0561828613281,282.7673645019531,294.61065673828125,297.50164794921875,293.1499938964844,293.1499938964844,279.75,36924.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708257079124451,1.0,0.0,0.0,3.912919282913208,3.9129459857940674,1.0216333521384513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.54052734375,0.0,1853.236328125,1895.4371337890625,0.0,3130.55615234375,0.9648716449737548,1.0,0.0,3.0,1.0,0.0
12397200,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.8951867818832397,0.2461891919374466,0.2227915525436401,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.3892977833747864,0.3257839977741241,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.962646484375,0.8767021298408508,0.2316795438528061,0.1630204319953918,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.9099379777908324,0.2582551836967468,0.2458182573318481,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.795724630355835,0.1713404506444931,0.7768539190292358,283.9627685546875,284.95001220703125,296.33026123046875,291.5887756347656,296.32830810546875,297.10430908203125,283.9642944335937,1.0,0.3821244835853576,1.0,1.0,0.0,1.0,-2.081693410873413,2.0816898345947266,3.487790763756493e-06,1.6061677932739258,0.9535209536552428,0.9535209536552428,0.0,57.13416290283203,90.0,44398.4140625,0.0,717.3005981445312,1.0,280.0561828613281,282.7673645019531,294.61065673828125,297.50164794921875,293.1499938964844,293.1499938964844,279.75,36924.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708257079124451,1.0,0.0,0.0,3.912919282913208,3.9129459857940674,1.0216333521384513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.54052734375,0.0,1853.236328125,1895.4371337890625,0.0,3130.55615234375,0.9648716449737548,1.0,0.0,3.0,1.0,0.0
