time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190002441406,0.8562460541725159,0.2432310283184051,0.2204700708389282,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.997753381729126,0.3821214735507965,0.3643546104431152,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.8405277132987976,0.2296752333641052,0.1618565171957016,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190612792969,0.8706386089324951,0.2561633288860321,0.244134321808815,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8185119628906,0.7610694766044617,0.1692762821912765,0.7691255211830139,283.8192749023437,284.95001220703125,296.40283203125,291.6272888183594,296.4009094238281,297.0606689453125,283.822021484375,1.0,0.3941128849983215,1.0,1.0,0.0,1.0,-2.113279104232788,2.1132755279541016,3.593829660530901e-06,1.6308984756469729,0.937170684337616,0.937170684337616,0.0,65.79560852050781,93.0,45983.80859375,0.0,775.0943603515625,1.0,279.7564392089844,282.5951843261719,294.6608581542969,297.64654541015625,293.1499938964844,293.1499938964844,279.45001220703125,37189.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802956938743591,1.0,0.0,0.0,3.8697803020477295,3.869806528091431,9.99230906018056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.22021484375,0.0,1801.143798828125,1895.4371337890625,0.0,3219.3515625,0.9553259015083312,1.0,0.0,3.0,1.0,0.0
12397320,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190002441406,0.8562460541725159,0.2432310283184051,0.2204700708389282,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194885253906,0.997753381729126,0.3821214735507965,0.3643546104431152,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.8405277132987976,0.2296752333641052,0.1618565171957016,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190612792969,0.8706386089324951,0.2561633288860321,0.244134321808815,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8185119628906,0.7610694766044617,0.1692762821912765,0.7691255211830139,283.8192749023437,284.95001220703125,296.40283203125,291.6272888183594,296.4009094238281,297.0606689453125,283.822021484375,1.0,0.3941128849983215,1.0,1.0,0.0,1.0,-2.113279104232788,2.1132755279541016,3.593829660530901e-06,1.6308984756469729,0.937170684337616,0.937170684337616,0.0,65.79560852050781,93.0,45983.80859375,0.0,775.0943603515625,1.0,279.7564392089844,282.5951843261719,294.6608581542969,297.64654541015625,293.1499938964844,293.1499938964844,279.45001220703125,37189.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802956938743591,1.0,0.0,0.0,3.8697803020477295,3.869806528091431,9.99230906018056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.22021484375,0.0,1801.143798828125,1895.4371337890625,0.0,3219.3515625,0.9553259015083312,1.0,0.0,3.0,1.0,0.0
12397380,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.626220703125,0.8129246234893799,0.2398875206708908,0.2180553078651428,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6258239746094,0.9458860754966736,0.375649631023407,0.3578681051731109,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62628173828125,0.7983097434043884,0.2273968160152435,0.1607058942317962,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62615966796875,0.8270587921142578,0.2538735866546631,0.2425559312105178,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268005371094,0.7228917479515076,0.1669796556234359,0.7615551352500916,283.6259765625,284.95001220703125,296.47528076171875,291.6656799316406,296.4733581542969,297.024658203125,283.6244812011719,1.0,0.4011431932449341,1.0,1.0,0.0,1.0,-2.0895028114318848,2.0894992351531982,3.5140965337632224e-06,1.6124392747879028,0.9179994463920592,0.9179994463920592,0.0,78.11675262451172,81.0,46677.43359375,0.0,798.5413818359375,1.0,279.4567565917969,282.3827209472656,294.69683837890625,297.7493896484375,293.1499938964844,293.1499938964844,279.1499938964844,37527.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889625608921051,1.0,0.0,0.0,3.814655065536499,3.814681053161621,9.70965629676357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.2197265625,0.0,1736.12939453125,1895.4371337890625,0.0,3306.706298828125,0.9431419372558594,1.0,0.0,3.0,1.0,0.0
12397440,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.626220703125,0.8129246234893799,0.2398875206708908,0.2180553078651428,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6258239746094,0.9458860754966736,0.375649631023407,0.3578681051731109,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62628173828125,0.7983097434043884,0.2273968160152435,0.1607058942317962,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62615966796875,0.8270587921142578,0.2538735866546631,0.2425559312105178,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6268005371094,0.7228917479515076,0.1669796556234359,0.7615551352500916,283.6259765625,284.95001220703125,296.47528076171875,291.6656799316406,296.4733581542969,297.024658203125,283.6244812011719,1.0,0.4011431932449341,1.0,1.0,0.0,1.0,-2.0895028114318848,2.0894992351531982,3.5140965337632224e-06,1.6124392747879028,0.9179994463920592,0.9179994463920592,0.0,78.11675262451172,81.0,46677.43359375,0.0,798.5413818359375,1.0,279.4567565917969,282.3827209472656,294.69683837890625,297.7493896484375,293.1499938964844,293.1499938964844,279.1499938964844,37527.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889625608921051,1.0,0.0,0.0,3.814655065536499,3.814681053161621,9.70965629676357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.2197265625,0.0,1736.12939453125,1895.4371337890625,0.0,3306.706298828125,0.9431419372558594,1.0,0.0,3.0,1.0,0.0
12397500,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4843444824219,0.8032851219177246,0.2382039874792099,0.2166714519262313,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808349609375,0.9333696961402892,0.3737835884094238,0.3559173345565796,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4848937988281,0.789096474647522,0.226227268576622,0.1599906831979751,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837951660156,0.8184847235679626,0.2526916861534118,0.241580381989479,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4888610839844,0.7147858738899231,0.165817454457283,0.7569425702095032,283.4821472167969,284.95001220703125,296.5114440917969,291.684814453125,296.509521484375,297.0156555175781,283.4676818847656,1.0,0.401550829410553,1.0,1.0,0.0,1.0,-2.077928066253662,2.077924489974976,3.475454377621645e-06,1.60334050655365,0.9068545699119568,0.9068545699119568,0.0,80.77162170410156,81.0,47411.73828125,0.0,797.7811889648438,1.0,279.1973876953125,282.2112731933594,294.73193359375,297.8866271972656,293.1499938964844,293.1499938964844,279.1499938964844,37736.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951717615127563,1.0,0.0,0.0,3.781646013259888,3.781671524047852,9.542343377688669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.716796875,0.0,1698.0816650390625,1895.4371337890625,0.0,3358.537841796875,0.935834527015686,1.0,0.0,3.0,1.0,0.0
12397560,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283752441406,0.7983855605125427,0.2364999949932098,0.2151649743318557,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4280700683594,0.9278366565704346,0.3722919225692749,0.3543529510498047,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.7847933769226074,0.2250263541936874,0.1591792851686477,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283142089844,0.8144704699516296,0.2514689564704895,0.2404673397541046,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4288635253906,0.7105910181999207,0.164641186594963,0.7518380284309387,283.4281921386719,284.95001220703125,296.547607421875,291.7038879394531,296.545654296875,297.01031494140625,283.4270935058594,1.0,0.4005447030067444,1.0,1.0,0.0,1.0,-2.065798282623291,2.065794944763184,3.435200142121176e-06,1.5938003063201904,0.8961067795753479,0.8961067795753479,0.0,81.58744049072266,69.0,47262.06640625,0.0,790.0565795898438,1.0,279.1571350097656,282.17529296875,294.7207336425781,297.8131408691406,293.1499938964844,293.1499938964844,279.45001220703125,37949.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955391645431519,1.0,0.0,0.0,3.743740320205689,3.743765592575073,9.352004894935816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.4921875,0.0,1654.943115234375,1895.4371337890625,0.0,3361.968017578125,0.9275228977203368,1.0,0.0,3.0,1.0,0.0
12397620,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65460205078125,0.8016390800476074,0.2345891296863556,0.2129033803939819,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557922363281,0.9343929290771484,0.3714885413646698,0.3528244197368622,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6544494628906,0.7887621521949768,0.2237751483917236,0.157957524061203,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6548156738281,0.8184105753898621,0.250116229057312,0.2387365847826004,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65313720703125,0.7132010459899902,0.1631115525960922,0.7432222366333008,283.65533447265625,284.95001220703125,296.6197814941406,291.7418518066406,296.6177978515625,297.01239013671875,283.66033935546875,1.0,0.3955568075180053,1.0,1.0,0.0,1.0,-2.0473439693450928,2.0473406314849854,3.374208290551905e-06,1.579132318496704,0.8805249333381653,0.8805249333381653,0.0,78.74964904785156,57.0,45973.91796875,0.0,764.2210083007812,1.0,279.44256591796875,282.43115234375,294.68017578125,297.614013671875,293.1499938964844,293.1499938964844,279.75,37966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787668943405151,1.0,0.0,0.0,3.669399976730346,3.669424533843994,8.984282544588496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.51220703125,0.0,1569.6544189453125,1895.4371337890625,0.0,3205.023193359375,0.9109760522842408,1.0,0.0,3.0,1.0,0.0
12397680,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65460205078125,0.8016390800476074,0.2345891296863556,0.2129033803939819,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557922363281,0.9343929290771484,0.3714885413646698,0.3528244197368622,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6544494628906,0.7887621521949768,0.2237751483917236,0.157957524061203,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6548156738281,0.8184105753898621,0.250116229057312,0.2387365847826004,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65313720703125,0.7132010459899902,0.1631115525960922,0.7432222366333008,283.65533447265625,284.95001220703125,296.6197814941406,291.7418518066406,296.6177978515625,297.01239013671875,283.66033935546875,1.0,0.3955568075180053,1.0,1.0,0.0,1.0,-2.0473439693450928,2.0473406314849854,3.374208290551905e-06,1.579132318496704,0.8805249333381653,0.8805249333381653,0.0,78.74964904785156,57.0,45973.91796875,0.0,764.2210083007812,1.0,279.44256591796875,282.43115234375,294.68017578125,297.614013671875,293.1499938964844,293.1499938964844,279.75,37966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787668943405151,1.0,0.0,0.0,3.669399976730346,3.669424533843994,8.984282544588496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.51220703125,0.0,1569.6544189453125,1895.4371337890625,0.0,3205.023193359375,0.9109760522842408,1.0,0.0,3.0,1.0,0.0
12397740,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176330566406,0.8199502229690552,0.2341764718294143,0.2119926959276199,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.9605090618133544,0.3726564645767212,0.353264182806015,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.808079183101654,0.2237998396158218,0.1575785726308822,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178771972656,0.8365730047225952,0.2499999552965164,0.238096609711647,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.7284440398216248,0.1626093983650207,0.7386189699172974,283.9184875488281,284.95001220703125,296.6918334960937,291.7795715332031,296.6898498535156,297.0244140625,283.92437744140625,1.0,0.3882904350757599,1.0,1.0,0.0,1.0,-2.0400197505950928,2.0400164127349854,3.3499720757390605e-06,1.573184609413147,0.8687652349472046,0.8687652349472046,0.0,71.62336730957031,45.0,44868.05859375,0.0,733.2391357421875,1.0,279.7416381835937,282.71270751953125,294.71490478515625,297.5592041015625,293.1499938964844,293.1499938964844,280.04998779296875,37795.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626331090927124,1.0,0.0,0.0,3.6011970043182373,3.6012210845947266,8.65340609834675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.33203125,0.0,1492.801025390625,1895.4371337890625,0.0,3053.7021484375,0.8956799507141113,1.0,0.0,3.0,1.0,0.0
12397800,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176330566406,0.8199502229690552,0.2341764718294143,0.2119926959276199,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91900634765625,0.9605090618133544,0.3726564645767212,0.353264182806015,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174499511719,0.808079183101654,0.2237998396158218,0.1575785726308822,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178771972656,0.8365730047225952,0.2499999552965164,0.238096609711647,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.7284440398216248,0.1626093983650207,0.7386189699172974,283.9184875488281,284.95001220703125,296.6918334960937,291.7795715332031,296.6898498535156,297.0244140625,283.92437744140625,1.0,0.3882904350757599,1.0,1.0,0.0,1.0,-2.0400197505950928,2.0400164127349854,3.3499720757390605e-06,1.573184609413147,0.8687652349472046,0.8687652349472046,0.0,71.62336730957031,45.0,44868.05859375,0.0,733.2391357421875,1.0,279.7416381835937,282.71270751953125,294.71490478515625,297.5592041015625,293.1499938964844,293.1499938964844,280.04998779296875,37795.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626331090927124,1.0,0.0,0.0,3.6011970043182373,3.6012210845947266,8.65340609834675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.33203125,0.0,1492.801025390625,1895.4371337890625,0.0,3053.7021484375,0.8956799507141113,1.0,0.0,3.0,1.0,0.0
12397860,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.8515746593475342,0.234581708908081,0.2118449509143829,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.996887743473053,0.374879390001297,0.3547683656215668,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859436035156,0.8398145437240601,0.2245946377515792,0.1577387303113937,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864013671875,0.8701592087745667,0.2506479024887085,0.2381742000579834,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.184326171875,0.7562073469161987,0.1628093421459198,0.7370286583900452,284.18701171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7617492675781,297.0435791015625,284.1931457519531,1.0,0.3798457384109497,1.0,1.0,0.0,1.0,-2.040019989013672,2.0400166511535645,3.3496817195555195e-06,1.57299542427063,0.8606227040290833,0.8606227040290833,0.0,62.15959548950195,33.0,43904.72265625,0.0,700.3616943359375,1.0,280.04107666015625,282.9953308105469,294.76593017578125,297.5462341308594,293.1499938964844,293.1499938964844,280.3500061035156,37503.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498266935348511,1.0,0.0,0.0,3.543621301651001,3.543644666671753,8.378917755180737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.03759765625,0.0,1428.924560546875,1895.4371337890625,0.0,2933.6474609375,0.8826785683631897,1.0,0.0,3.0,1.0,0.0
12397920,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.8515746593475342,0.234581708908081,0.2118449509143829,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.996887743473053,0.374879390001297,0.3547683656215668,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859436035156,0.8398145437240601,0.2245946377515792,0.1577387303113937,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864013671875,0.8701592087745667,0.2506479024887085,0.2381742000579834,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.184326171875,0.7562073469161987,0.1628093421459198,0.7370286583900452,284.18701171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7617492675781,297.0435791015625,284.1931457519531,1.0,0.3798457384109497,1.0,1.0,0.0,1.0,-2.040019989013672,2.0400166511535645,3.3496817195555195e-06,1.57299542427063,0.8606227040290833,0.8606227040290833,0.0,62.15959548950195,33.0,43904.72265625,0.0,700.3616943359375,1.0,280.04107666015625,282.9953308105469,294.76593017578125,297.5462341308594,293.1499938964844,293.1499938964844,280.3500061035156,37503.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498266935348511,1.0,0.0,0.0,3.543621301651001,3.543644666671753,8.378917755180737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.03759765625,0.0,1428.924560546875,1895.4371337890625,0.0,2933.6474609375,0.8826785683631897,1.0,0.0,3.0,1.0,0.0
12397980,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.8806194067001343,0.2353299558162689,0.2122299820184707,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.9990000128746032,0.3805523216724396,0.325575053691864,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158630371094,0.8682838678359985,0.2257428169250488,0.158316895365715,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41607666015625,0.9008801579475404,0.2516572773456573,0.2388254255056381,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7820615768432617,0.1633744984865188,0.7381001114845276,284.4163513183594,284.95001220703125,296.83551025390625,291.8539428710937,296.83349609375,297.0751647949219,284.41876220703125,1.0,0.3690676689147949,1.0,1.0,0.0,1.0,-2.0082154273986816,2.008212089538574,3.247330141675775e-06,1.5483473539352417,0.8553465008735657,0.8553465008735657,0.0,55.13256454467773,25.0,42521.66015625,0.0,650.6204223632812,1.0,280.3406066894531,283.2415771484375,294.8091735839844,297.5193176269531,293.1499938964844,293.1499938964844,280.6499938964844,37168.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386253714561462,1.0,0.0,0.0,3.4989025592803955,3.4989254474639893,8.168776730599348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.49169921875,0.0,1379.850830078125,1895.4371337890625,0.0,2828.874755859375,0.8724962472915649,1.0,0.0,3.0,1.0,0.0
12398040,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.8806194067001343,0.2353299558162689,0.2122299820184707,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.9990000128746032,0.3805523216724396,0.325575053691864,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158630371094,0.8682838678359985,0.2257428169250488,0.158316895365715,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41607666015625,0.9008801579475404,0.2516572773456573,0.2388254255056381,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7820615768432617,0.1633744984865188,0.7381001114845276,284.4163513183594,284.95001220703125,296.83551025390625,291.8539428710937,296.83349609375,297.0751647949219,284.41876220703125,1.0,0.3690676689147949,1.0,1.0,0.0,1.0,-2.0082154273986816,2.008212089538574,3.247330141675775e-06,1.5483473539352417,0.8553465008735657,0.8553465008735657,0.0,55.13256454467773,25.0,42521.66015625,0.0,650.6204223632812,1.0,280.3406066894531,283.2415771484375,294.8091735839844,297.5193176269531,293.1499938964844,293.1499938964844,280.6499938964844,37168.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386253714561462,1.0,0.0,0.0,3.4989025592803955,3.4989254474639893,8.168776730599348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.49169921875,0.0,1379.850830078125,1895.4371337890625,0.0,2828.874755859375,0.8724962472915649,1.0,0.0,3.0,1.0,0.0
12398100,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8976389169692993,0.2357777059078216,0.2124804407358169,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.9990000128746032,0.3856704831123352,0.3082425594329834,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.8851489424705505,0.2263670861721038,0.1586476564407348,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55401611328125,0.9196786284446716,0.2522091269493103,0.2392053008079528,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.7972057461738586,0.1637360453605651,0.7390182018280029,284.55548095703125,284.95001220703125,296.871337890625,291.8722839355469,296.86932373046875,297.1034545898437,284.5713195800781,1.0,0.3634593784809112,1.0,1.0,0.0,1.0,-1.98965585231781,1.989652633666992,3.1880758797342423e-06,1.5337443351745603,0.8540261387825012,0.8540261387825012,0.0,51.71430206298828,25.0,41390.26953125,0.0,624.5877685546875,1.0,280.59423828125,283.4147644042969,294.8013000488281,297.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,36998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302606344223022,1.0,0.0,0.0,3.480713367462158,3.480736017227173,8.084065825642028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.0537109375,0.0,1359.9822998046875,1895.4371337890625,0.0,2750.8720703125,0.8683750629425049,1.0,0.0,3.0,1.0,0.0
12398160,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.918340802192688,0.2363498657941818,0.212857961654663,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.9990000128746032,0.3919257223606109,0.2899340093135834,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.9047400951385498,0.2270617038011551,0.1590397506952285,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.942448079586029,0.2528433203697204,0.2396717816591262,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8142763376235962,0.1641913652420044,0.7403663992881775,284.6195068359375,284.95001220703125,296.9071350097656,291.8905029296875,296.90509033203125,297.1415100097656,284.6215515136719,1.0,0.35770383477211,1.0,1.0,0.0,1.0,-1.9707728624343872,1.9707697629928589,3.128431899313e-06,1.518903136253357,0.8525272607803345,0.8525272607803345,0.0,48.302921295166016,28.0,41069.91015625,0.0,598.7879028320312,1.0,280.6401672363281,283.4685974121094,294.8392944335937,297.4637756347656,293.1499938964844,293.1499938964844,280.95001220703125,36832.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258684277534485,1.0,0.0,0.0,3.466596364974976,3.466618776321411,8.018624271244335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.900390625,0.0,1344.4517822265625,1895.4371337890625,0.0,2710.01904296875,0.8650739789009094,1.0,0.0,3.0,1.0,0.0
12398220,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.9551376104354858,0.2376562058925628,0.2138152718544006,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.9990000128746032,0.4060861468315124,0.2619810998439789,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.94136381149292,0.2285225838422775,0.1599142253398895,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.976764440536499,0.2542283236980438,0.2407688349485397,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8411951661109924,0.165318489074707,0.7442928552627563,284.8267822265625,284.95001220703125,296.9786376953125,291.9266052246094,296.9765930175781,297.2289733886719,284.82989501953125,1.0,0.3501718938350677,1.0,1.0,0.0,1.0,-1.9454245567321773,1.945421576499939,3.0490434710372938e-06,1.498766541481018,0.8524631261825562,0.8524631261825562,0.0,43.633827209472656,48.0,39831.52734375,0.0,564.5858764648438,1.0,280.9399108886719,283.6973876953125,294.8713073730469,297.4145812988281,293.1499938964844,293.1499938964844,281.25,36477.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812078058719635,1.0,0.0,0.0,3.447514772415161,3.4475369453430176,7.93059143688879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.10302734375,0.0,1322.71728515625,1895.4371337890625,0.0,2582.34326171875,0.860569953918457,1.0,0.0,3.0,1.0,0.0
12398280,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.9551376104354858,0.2376562058925628,0.2138152718544006,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.9990000128746032,0.4060861468315124,0.2619810998439789,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.94136381149292,0.2285225838422775,0.1599142253398895,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.976764440536499,0.2542283236980438,0.2407688349485397,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8411951661109924,0.165318489074707,0.7442928552627563,284.8267822265625,284.95001220703125,296.9786376953125,291.9266052246094,296.9765930175781,297.2289733886719,284.82989501953125,1.0,0.3501718938350677,1.0,1.0,0.0,1.0,-1.9454245567321773,1.945421576499939,3.0490434710372938e-06,1.498766541481018,0.8524631261825562,0.8524631261825562,0.0,43.633827209472656,48.0,39831.52734375,0.0,564.5858764648438,1.0,280.9399108886719,283.6973876953125,294.8713073730469,297.4145812988281,293.1499938964844,293.1499938964844,281.25,36477.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812078058719635,1.0,0.0,0.0,3.447514772415161,3.4475369453430176,7.93059143688879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.10302734375,0.0,1322.71728515625,1895.4371337890625,0.0,2582.34326171875,0.860569953918457,1.0,0.0,3.0,1.0,0.0
12398340,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9589314460754396,0.2392380684614181,0.2151608169078827,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.4191026389598846,0.2605772316455841,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9456132054328918,0.2302223443984985,0.1610411554574966,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.98003089427948,0.2559004127979278,0.2422581017017364,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8447076678276062,0.1667938530445099,0.7504690885543823,285.0662536621094,284.95001220703125,297.04998779296875,291.9621887207031,297.0479736328125,297.31103515625,285.0726623535156,1.0,0.3524574339389801,1.0,1.0,0.0,1.0,-1.9558793306350708,1.9558762311935425,3.0807634630036773e-06,1.5064655542373655,0.8557620644569397,0.8557620644569397,0.0,43.7014274597168,68.0,39133.06640625,0.0,572.4134521484375,1.0,281.23980712890625,283.9495849609375,294.9134826660156,297.3993835449219,293.1499938964844,293.1499938964844,281.54998779296875,36077.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994668483734131,1.0,0.0,0.0,3.443183660507202,3.4432058334350586,7.910678050393471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.521484375,0.0,1315.56689453125,1895.4371337890625,0.0,2466.55126953125,0.8593050241470337,1.0,0.0,3.0,1.0,0.0
12398400,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9589314460754396,0.2392380684614181,0.2151608169078827,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.4191026389598846,0.2605772316455841,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9456132054328918,0.2302223443984985,0.1610411554574966,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.98003089427948,0.2559004127979278,0.2422581017017364,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8447076678276062,0.1667938530445099,0.7504690885543823,285.0662536621094,284.95001220703125,297.04998779296875,291.9621887207031,297.0479736328125,297.31103515625,285.0726623535156,1.0,0.3524574339389801,1.0,1.0,0.0,1.0,-1.9558793306350708,1.9558762311935425,3.0807634630036773e-06,1.5064655542373655,0.8557620644569397,0.8557620644569397,0.0,43.7014274597168,68.0,39133.06640625,0.0,572.4134521484375,1.0,281.23980712890625,283.9495849609375,294.9134826660156,297.3993835449219,293.1499938964844,293.1499938964844,281.54998779296875,36077.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994668483734131,1.0,0.0,0.0,3.443183660507202,3.4432058334350586,7.910678050393471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.521484375,0.0,1315.56689453125,1895.4371337890625,0.0,2466.55126953125,0.8593050241470337,1.0,0.0,3.0,1.0,0.0
12398460,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.92438542842865,0.2388569265604019,0.2153491377830505,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9990000128746032,0.4246156215667724,0.2884030044078827,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.911214292049408,0.2301174104213714,0.1613361984491348,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.9486470818519592,0.2557146251201629,0.2426057308912277,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8191849589347839,0.1661637425422668,0.7505497336387634,285.3345642089844,284.95001220703125,297.1206970214844,291.9964294433594,297.11871337890625,297.3382873535156,285.3417053222656,1.0,0.3621346652507782,1.0,1.0,0.0,1.0,-1.9903786182403564,1.990375518798828,3.1888100693322485e-06,1.5332648754119873,0.8628822565078735,0.8628822565078735,0.0,48.53541564941406,88.0,38814.67578125,0.0,614.3843994140625,1.0,281.53985595703125,284.2174987792969,294.9663391113281,297.42578125,293.1499938964844,293.1499938964844,281.8500061035156,35634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907174825668335,1.0,0.0,0.0,3.4555885791778564,3.455610752105713,7.967780675244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.970703125,0.0,1324.8505859375,1895.4371337890625,0.0,2386.878662109375,0.8617153167724609,1.0,0.0,3.0,1.0,0.0
12398520,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.92438542842865,0.2388569265604019,0.2153491377830505,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9990000128746032,0.4246156215667724,0.2884030044078827,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.911214292049408,0.2301174104213714,0.1613361984491348,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.9486470818519592,0.2557146251201629,0.2426057308912277,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8191849589347839,0.1661637425422668,0.7505497336387634,285.3345642089844,284.95001220703125,297.1206970214844,291.9964294433594,297.11871337890625,297.3382873535156,285.3417053222656,1.0,0.3621346652507782,1.0,1.0,0.0,1.0,-1.9903786182403564,1.990375518798828,3.1888100693322485e-06,1.5332648754119873,0.8628822565078735,0.8628822565078735,0.0,48.53541564941406,88.0,38814.67578125,0.0,614.3843994140625,1.0,281.53985595703125,284.2174987792969,294.9663391113281,297.42578125,293.1499938964844,293.1499938964844,281.8500061035156,35634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907174825668335,1.0,0.0,0.0,3.4555885791778564,3.455610752105713,7.967780675244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.970703125,0.0,1324.8505859375,1895.4371337890625,0.0,2386.878662109375,0.8617153167724609,1.0,0.0,3.0,1.0,0.0
12398580,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.881586492061615,0.2393634468317031,0.2159050852060318,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.9990000128746032,0.4251018762588501,0.330147385597229,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8712145090103149,0.2312930077314376,0.1621605455875396,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.9026686549186708,0.2567281723022461,0.2435814440250396,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.783316969871521,0.1663810908794403,0.7519882321357727,285.6156005859375,284.95001220703125,297.19012451171875,292.0285949707031,297.188232421875,297.33062744140625,285.6234130859375,1.0,0.3774496018886566,1.0,1.0,0.0,1.0,-2.045053005218506,2.0450496673583984,3.3643461847532308e-06,1.5757979154586792,0.8738340139389038,0.8738340139389038,0.0,56.8559799194336,108.0,38764.60546875,0.0,686.0362548828125,1.0,281.8400573730469,284.4913635253906,295.0175476074219,297.4701843261719,293.1499938964844,293.1499938964844,282.1499938964844,35185.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858760952949524,1.0,0.0,0.0,3.4848287105560303,3.4848508834838867,8.103192499220313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5625,0.0,1351.23583984375,1895.4371337890625,0.0,2343.055419921875,0.8678725361824036,1.0,0.0,3.0,1.0,0.0
12398640,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.881586492061615,0.2393634468317031,0.2159050852060318,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.9990000128746032,0.4251018762588501,0.330147385597229,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8712145090103149,0.2312930077314376,0.1621605455875396,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.9026686549186708,0.2567281723022461,0.2435814440250396,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.783316969871521,0.1663810908794403,0.7519882321357727,285.6156005859375,284.95001220703125,297.19012451171875,292.0285949707031,297.188232421875,297.33062744140625,285.6234130859375,1.0,0.3774496018886566,1.0,1.0,0.0,1.0,-2.045053005218506,2.0450496673583984,3.3643461847532308e-06,1.5757979154586792,0.8738340139389038,0.8738340139389038,0.0,56.8559799194336,108.0,38764.60546875,0.0,686.0362548828125,1.0,281.8400573730469,284.4913635253906,295.0175476074219,297.4701843261719,293.1499938964844,293.1499938964844,282.1499938964844,35185.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858760952949524,1.0,0.0,0.0,3.4848287105560303,3.4848508834838867,8.103192499220313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5625,0.0,1351.23583984375,1895.4371337890625,0.0,2343.055419921875,0.8678725361824036,1.0,0.0,3.0,1.0,0.0
12398700,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.8615540266036987,0.239790678024292,0.2163804471492767,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.9990000128746032,0.4238409698009491,0.3542868494987488,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.8522946238517761,0.2321676313877105,0.1628291010856628,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.8821061253547668,0.25751394033432,0.2444043457508087,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.7654851078987122,0.1666703075170517,0.7538390159606934,285.79638671875,284.95001220703125,297.2243347167969,292.0438842773437,297.2225036621094,297.3130798339844,285.8168640136719,1.0,0.3867763578891754,1.0,1.0,0.0,1.0,-2.0786232948303223,2.078619956970215,3.474706772976788e-06,1.601938247680664,0.8812048435211182,0.8812048435211182,0.0,62.167442321777344,108.0,38394.6796875,0.0,732.554443359375,1.0,282.09429931640625,284.6871337890625,295.0166931152344,297.3995361328125,293.1499938964844,293.1499938964844,282.1499938964844,34962.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824001312255859,1.0,0.0,0.0,3.5052473545074463,3.505270004272461,8.198429668482277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.09521484375,0.0,1370.5540771484375,1895.4371337890625,0.0,2311.716064453125,0.8722864985466003,1.0,0.0,3.0,1.0,0.0
12398760,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.843233048915863,0.2404754012823104,0.2170901596546173,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.9990000128746032,0.4217996001243591,0.3798441886901855,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8350036144256592,0.2332271337509155,0.1636647135019302,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.8628965020179749,0.2584810256958008,0.2454482018947601,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.7490976452827454,0.1670713871717453,0.7563859224319458,285.90435791015625,284.95001220703125,297.2581787109375,292.0587158203125,297.2563781738281,297.2870788574219,285.9120788574219,1.0,0.3969876766204834,1.0,1.0,0.0,1.0,-2.1154816150665283,2.115478038787842,3.5980947359348647e-06,1.6306332349777222,0.8887081146240234,0.8887081146240234,0.0,68.18571472167969,111.0,38901.68359375,0.0,785.9302368164062,1.0,282.1404113769531,284.7670288085937,295.06329345703125,297.5234069824219,293.1499938964844,293.1499938964844,282.45001220703125,34756.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841789722442627,1.0,0.0,0.0,3.5301952362060547,3.5302178859710693,8.315545869663765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.99951171875,0.0,1394.9215087890625,1895.4371337890625,0.0,2327.74072265625,0.8776587843894958,1.0,0.0,3.0,1.0,0.0
12398820,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8104687333106995,0.2421259433031082,0.2189422100782394,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.975781500339508,0.4178276062011719,0.3969373703002929,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.8028243780136108,0.2355116307735443,0.1655686199665069,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.8291759490966797,0.2605790495872497,0.2478494346141815,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7201199531555176,0.1679320186376571,0.7623950839042664,286.1568298339844,284.95001220703125,297.32470703125,292.0868225097656,297.322998046875,297.2414245605469,286.15948486328125,1.0,0.4117852747440338,1.0,1.0,0.0,1.0,-2.1498966217041016,2.149893045425415,3.716583023560816e-06,1.6581460237503052,0.9068350195884703,0.9068350195884703,0.0,81.06939697265625,99.0,38600.43359375,0.0,864.2368774414062,1.0,282.4408874511719,285.0090026855469,295.09820556640625,297.55914306640625,293.1499938964844,293.1499938964844,282.1499938964844,34402.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840410470962524,1.0,0.0,0.0,3.589229106903076,3.589252233505249,8.595985718784505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.47705078125,0.0,1454.84716796875,1895.4371337890625,0.0,2326.497314453125,0.8905788064002991,1.0,0.0,3.0,1.0,0.0
12398880,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8104687333106995,0.2421259433031082,0.2189422100782394,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.975781500339508,0.4178276062011719,0.3969373703002929,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.8028243780136108,0.2355116307735443,0.1655686199665069,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.8291759490966797,0.2605790495872497,0.2478494346141815,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7201199531555176,0.1679320186376571,0.7623950839042664,286.1568298339844,284.95001220703125,297.32470703125,292.0868225097656,297.322998046875,297.2414245605469,286.15948486328125,1.0,0.4117852747440338,1.0,1.0,0.0,1.0,-2.1498966217041016,2.149893045425415,3.716583023560816e-06,1.6581460237503052,0.9068350195884703,0.9068350195884703,0.0,81.06939697265625,99.0,38600.43359375,0.0,864.2368774414062,1.0,282.4408874511719,285.0090026855469,295.09820556640625,297.55914306640625,293.1499938964844,293.1499938964844,282.1499938964844,34402.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840410470962524,1.0,0.0,0.0,3.589229106903076,3.589252233505249,8.595985718784505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.47705078125,0.0,1454.84716796875,1895.4371337890625,0.0,2326.497314453125,0.8905788064002991,1.0,0.0,3.0,1.0,0.0
12398940,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7989311814308167,0.2425726950168609,0.219867005944252,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.960290551185608,0.4171823263168335,0.3961202800273895,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7919242978096008,0.2365998029708862,0.1666743606328964,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.818658709526062,0.261557400226593,0.2492304593324661,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7101473212242126,0.1682076454162597,0.7653403878211975,285.9906005859375,284.95001220703125,297.3724060058594,292.1061706542969,297.3707275390625,297.22705078125,285.98370361328125,1.0,0.4164710938930511,1.0,1.0,0.0,1.0,-2.1573314666748047,2.157327651977539,3.7421439174067928e-06,1.6639018058776855,0.9156293272972108,0.9156293272972108,0.0,86.1960678100586,99.0,39910.34765625,0.0,889.7007446289062,1.0,282.1713562011719,284.80780029296875,295.2029724121094,297.83282470703125,293.1499938964844,293.1499938964844,282.1499938964844,34472.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023231029510498,1.0,0.0,0.0,3.631579637527466,3.631603240966797,8.800035971034958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.720703125,0.0,1501.40234375,1895.4371337890625,0.0,2492.68408203125,0.9000616073608398,1.0,0.0,3.0,1.0,0.0
12399000,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7967151999473572,0.242521733045578,0.219925656914711,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.9573627710342408,0.4171038866043091,0.3959927856922149,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.7900251150131226,0.2368191331624984,0.1669020056724548,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8167828917503357,0.2617408633232116,0.2495040297508239,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.708191990852356,0.1681946814060211,0.7656566500663757,285.967529296875,284.95001220703125,297.3896484375,292.1130065917969,297.3879699707031,297.2226257324219,285.9644470214844,1.0,0.4172691106796264,1.0,1.0,0.0,1.0,-2.158232450485229,2.158228635787964,3.745293497559032e-06,1.664626955986023,0.9189937710762024,0.9189937710762024,0.0,87.15626525878906,87.0,40022.98828125,0.0,894.0814208984375,1.0,282.1580505371094,284.78619384765625,295.2007751464844,297.8290100097656,293.1499938964844,293.1499938964844,281.8500061035156,34503.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064169883728027,1.0,0.0,0.0,3.646105289459229,3.64612889289856,8.870573537933524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.07666015625,0.0,1517.6544189453125,1895.4371337890625,0.0,2530.2373046875,0.903350293636322,1.0,0.0,3.0,1.0,0.0
12399060,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7937995791435242,0.2414425909519195,0.2193212509155273,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.9544177055358888,0.4167153239250183,0.3957216739654541,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7883281111717224,0.2368585914373397,0.1671791821718216,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.814980149269104,0.2616376280784607,0.2497492581605911,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.7057476043701172,0.1676059961318969,0.764192521572113,285.6462707519531,284.95001220703125,297.4528503417969,292.13726806640625,297.36724853515625,297.2044982910156,285.63055419921875,1.0,0.416765809059143,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.1560518741607666,1.3908649682998655,0.7651870250701904,0.9005286693572998,0.9261940121650696,0.9261940121650696,0.0,87.67609405517578,75.0,39062.98046875,0.0,892.4645385742188,1.0,281.85809326171875,284.40576171875,295.19744873046875,297.8623046875,293.1499938964844,293.1499938964844,281.54998779296875,34794.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228058218955994,1.0,0.0,0.0,3.692767381668091,3.692791700363159,9.099074418372766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.0654296875,0.0,1572.1458740234375,1895.4371337890625,0.0,2681.58251953125,0.913984715938568,1.0,0.0,3.0,1.0,0.0
