time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7937995791435242,0.2414425909519195,0.2193212509155273,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.9544177055358888,0.4167153239250183,0.3957216739654541,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7883281111717224,0.2368585914373397,0.1671791821718216,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.814980149269104,0.2616376280784607,0.2497492581605911,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.7057476043701172,0.1676059961318969,0.764192521572113,285.6462707519531,284.95001220703125,297.4528503417969,292.13726806640625,297.36724853515625,297.2044982910156,285.63055419921875,1.0,0.416765809059143,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.1560518741607666,1.3908649682998655,0.7651870250701904,0.9005286693572998,0.9261940121650696,0.9261940121650696,0.0,87.67609405517578,75.0,39062.98046875,0.0,892.4645385742188,1.0,281.85809326171875,284.40576171875,295.19744873046875,297.8623046875,293.1499938964844,293.1499938964844,281.54998779296875,34794.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228058218955994,1.0,0.0,0.0,3.692767381668091,3.692791700363159,9.099074418372766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.0654296875,0.0,1572.1458740234375,1895.4371337890625,0.0,2681.58251953125,0.913984715938568,1.0,0.0,3.0,1.0,0.0
12399180,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.798151969909668,0.2388402074575424,0.2172134816646576,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.9620213508605956,0.4152136743068695,0.3944989144802093,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7940335273742676,0.2355473786592483,0.1664163768291473,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8203539848327637,0.2601437568664551,0.2485561966896057,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7099778056144714,0.1660325080156326,0.7577301859855652,285.169189453125,284.95001220703125,297.5141906738281,292.15972900390625,297.2525939941406,297.1764831542969,285.1603088378906,1.0,0.4121447503566742,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.141942262649536,0.2334534972906112,1.908488631248474,-0.2521539032459259,0.9256397485733032,0.9256397485733032,0.0,84.2297134399414,63.0,36572.3125,0.0,867.7025146484375,1.0,281.5577697753906,283.9140319824219,295.1170959472656,297.63055419921875,293.1499938964844,293.1499938964844,281.25,35304.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173643946647644,1.0,0.0,0.0,3.720672130584717,3.720696926116944,9.237110134563408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.3388671875,0.0,1607.9200439453125,1895.4371337890625,0.0,2631.169677734375,0.9205738306045532,1.0,0.0,3.0,1.0,0.0
12399240,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.798151969909668,0.2388402074575424,0.2172134816646576,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.9620213508605956,0.4152136743068695,0.3944989144802093,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7940335273742676,0.2355473786592483,0.1664163768291473,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8203539848327637,0.2601437568664551,0.2485561966896057,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7099778056144714,0.1660325080156326,0.7577301859855652,285.169189453125,284.95001220703125,297.5141906738281,292.15972900390625,297.2525939941406,297.1764831542969,285.1603088378906,1.0,0.4121447503566742,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.141942262649536,0.2334534972906112,1.908488631248474,-0.2521539032459259,0.9256397485733032,0.9256397485733032,0.0,84.2297134399414,63.0,36572.3125,0.0,867.7025146484375,1.0,281.5577697753906,283.9140319824219,295.1170959472656,297.63055419921875,293.1499938964844,293.1499938964844,281.25,35304.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173643946647644,1.0,0.0,0.0,3.720672130584717,3.720696926116944,9.237110134563408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.3388671875,0.0,1607.9200439453125,1895.4371337890625,0.0,2631.169677734375,0.9205738306045532,1.0,0.0,3.0,1.0,0.0
12399300,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8024472594261169,0.237390249967575,0.2158196121454239,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.968444526195526,0.4143424928188324,0.3935741186141968,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7990084290504456,0.2346998453140258,0.1657695174217224,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8250086903572083,0.2591701745986938,0.2475758045911789,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7137928605079651,0.1650591045618057,0.7530747652053833,284.9941711425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2484130859375,297.1623229980469,284.9771423339844,1.0,0.4086695313453674,0.0,0.0,1.0,1.0,-2.131614446640014,1.1842226740554906e-05,2.1316027641296387,-0.4830547273159027,0.9242426753044128,0.9242426753044128,0.0,81.5580825805664,63.0,37394.72265625,0.0,849.1442260742188,1.0,281.29931640625,283.7177734375,295.1279602050781,297.6907958984375,293.1499938964844,293.1499938964844,281.25,35520.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127882480621338,1.0,0.0,0.0,3.7284438610076895,3.728468418121338,9.275738079850272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.27001953125,0.0,1618.54248046875,1895.4371337890625,0.0,2588.893310546875,0.9224541783332824,1.0,0.0,3.0,1.0,0.0
12399360,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8084180355072021,0.2360304147005081,0.2144258320331573,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9764840602874756,0.4135673642158508,0.392654687166214,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8056585192680359,0.2338939011096954,0.1650928556919098,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8311981558799744,0.2582087814807892,0.2465289533138275,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7188079357147217,0.1640775501728058,0.7480905055999756,284.9126892089844,284.95001220703125,297.5735778808594,292.18035888671875,297.2453918457031,297.149658203125,284.90826416015625,1.0,0.4045531451702118,0.01200632750988,0.01200632750988,1.0,1.0,-2.120779275894165,9.69018856267212e-06,2.120769739151001,-0.4806749820709228,0.923117220401764,0.923117220401764,0.0,78.4015121459961,51.0,37327.9140625,0.0,827.8278198242188,1.0,281.25762939453125,283.652587890625,295.1204528808594,297.61041259765625,293.1499938964844,293.1499938964844,280.95001220703125,35702.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060092926025391,1.0,0.0,0.0,3.732529401779175,3.732554197311402,9.296078360421234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.94921875,0.0,1624.6663818359375,1895.4371337890625,0.0,2526.4921875,0.92352557182312,1.0,0.0,3.0,1.0,0.0
12399420,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8264671564102173,0.2335773855447769,0.2118940502405166,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9974446296691896,0.4122774600982666,0.3910974860191345,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8249869346618652,0.2324795424938202,0.1638585478067398,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.850627601146698,0.2564088702201843,0.2445176094770431,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.7341374158859253,0.1621874570846557,0.7381712198257446,284.6689758300781,284.95001220703125,297.6308898925781,292.1992492675781,297.2423400878906,297.1288452148437,284.6648254394531,1.0,0.3949946165084839,0.0360189825296402,0.0360189825296402,1.0,1.0,-2.1000537872314453,0.0001316049456363,2.099922180175781,-0.4759989380836487,0.9174745678901672,0.9174745678901672,0.0,70.46409606933594,39.0,38034.1015625,0.0,780.8383178710938,1.0,280.95758056640625,283.3983154296875,295.1786804199219,297.70538330078125,293.1499938964844,293.1499938964844,280.6499938964844,36071.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046653866767883,1.0,0.0,0.0,3.731003522872925,3.731028318405152,9.288478963753732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.09228515625,0.0,1625.7197265625,1895.4371337890625,0.0,2514.15625,0.9234298467636108,1.0,0.0,3.0,1.0,0.0
12399480,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8264671564102173,0.2335773855447769,0.2118940502405166,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9974446296691896,0.4122774600982666,0.3910974860191345,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8249869346618652,0.2324795424938202,0.1638585478067398,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.850627601146698,0.2564088702201843,0.2445176094770431,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.7341374158859253,0.1621874570846557,0.7381712198257446,284.6689758300781,284.95001220703125,297.6308898925781,292.1992492675781,297.2423400878906,297.1288452148437,284.6648254394531,1.0,0.3949946165084839,0.0360189825296402,0.0360189825296402,1.0,1.0,-2.1000537872314453,0.0001316049456363,2.099922180175781,-0.4759989380836487,0.9174745678901672,0.9174745678901672,0.0,70.46409606933594,39.0,38034.1015625,0.0,780.8383178710938,1.0,280.95758056640625,283.3983154296875,295.1786804199219,297.70538330078125,293.1499938964844,293.1499938964844,280.6499938964844,36071.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046653866767883,1.0,0.0,0.0,3.731003522872925,3.731028318405152,9.288478963753732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.09228515625,0.0,1625.7197265625,1895.4371337890625,0.0,2514.15625,0.9234298467636108,1.0,0.0,3.0,1.0,0.0
12399540,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.842136025428772,0.2311780452728271,0.2095457464456558,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.407470703125,0.9990000128746032,0.4129601418972015,0.3681536614894867,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.8417484760284424,0.2310982197523117,0.1627430170774459,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8685367703437805,0.2545686066150665,0.2425915747880935,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41082763671875,0.7476377487182617,0.1602744907140731,0.7286339998245239,284.4080810546875,284.95001220703125,297.6860046386719,292.21649169921875,297.2463073730469,297.1175842285156,284.4018859863281,1.0,0.3829507231712341,0.0600316412746906,0.0600316412746906,1.0,1.0,-2.0545969009399414,0.0011668480001389,2.0534300804138184,-0.4647643268108368,0.908285677433014,0.908285677433014,0.0,63.7199592590332,27.0,38348.76953125,0.0,718.1297607421875,1.0,280.6576843261719,283.13055419921875,295.2181091308594,297.77984619140625,293.1499938964844,293.1499938964844,280.3500061035156,36461.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808285117149353,1.0,0.0,0.0,3.715269804000856,3.715294599533081,9.210304483531218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.44384765625,0.0,1610.5167236328125,1895.4371337890625,0.0,2547.40966796875,0.9201579689979552,1.0,0.0,3.0,1.0,0.0
12399600,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.842136025428772,0.2311780452728271,0.2095457464456558,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.407470703125,0.9990000128746032,0.4129601418972015,0.3681536614894867,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.8417484760284424,0.2310982197523117,0.1627430170774459,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8685367703437805,0.2545686066150665,0.2425915747880935,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41082763671875,0.7476377487182617,0.1602744907140731,0.7286339998245239,284.4080810546875,284.95001220703125,297.6860046386719,292.21649169921875,297.2463073730469,297.1175842285156,284.4018859863281,1.0,0.3829507231712341,0.0600316412746906,0.0600316412746906,1.0,1.0,-2.0545969009399414,0.0011668480001389,2.0534300804138184,-0.4647643268108368,0.908285677433014,0.908285677433014,0.0,63.7199592590332,27.0,38348.76953125,0.0,718.1297607421875,1.0,280.6576843261719,283.13055419921875,295.2181091308594,297.77984619140625,293.1499938964844,293.1499938964844,280.3500061035156,36461.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808285117149353,1.0,0.0,0.0,3.715269804000856,3.715294599533081,9.210304483531218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.44384765625,0.0,1610.5167236328125,1895.4371337890625,0.0,2547.40966796875,0.9201579689979552,1.0,0.0,3.0,1.0,0.0
12399660,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13287353515625,0.8638210892677307,0.2287299335002899,0.2071381956338882,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.9990000128746032,0.417885959148407,0.3364744782447815,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1328430175781,0.8646500110626221,0.2296474426984787,0.1615731865167617,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324768066406,0.8929286599159241,0.2525980472564697,0.2405334264039993,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.7665140628814697,0.1583293080329895,0.7188277244567871,284.13189697265625,284.95001220703125,297.73883056640625,292.23211669921875,297.2686767578125,297.1305847167969,284.1251525878906,1.0,0.3686305284500122,0.0650195777416229,0.0650195777416229,1.0,1.0,-1.9980123043060305,0.0017522218404337,1.996260046958924,-0.4518267512321472,0.8952856063842773,0.8952856063842773,0.0,56.2972526550293,30.0,38360.41015625,0.0,646.8905639648438,1.0,280.3578491210937,282.85308837890625,295.2315368652344,297.8045654296875,293.1499938964844,293.1499938964844,280.6499938964844,36901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111944794654846,1.0,0.0,0.0,3.683282375335693,3.683306932449341,9.052391192199138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4462890625,0.0,1577.3182373046875,1895.4371337890625,0.0,2574.197509765625,0.9132910966873168,1.0,0.0,3.0,1.0,0.0
12399720,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13287353515625,0.8638210892677307,0.2287299335002899,0.2071381956338882,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.9990000128746032,0.417885959148407,0.3364744782447815,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1328430175781,0.8646500110626221,0.2296474426984787,0.1615731865167617,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324768066406,0.8929286599159241,0.2525980472564697,0.2405334264039993,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.7665140628814697,0.1583293080329895,0.7188277244567871,284.13189697265625,284.95001220703125,297.73883056640625,292.23211669921875,297.2686767578125,297.1305847167969,284.1251525878906,1.0,0.3686305284500122,0.0650195777416229,0.0650195777416229,1.0,1.0,-1.9980123043060305,0.0017522218404337,1.996260046958924,-0.4518267512321472,0.8952856063842773,0.8952856063842773,0.0,56.2972526550293,30.0,38360.41015625,0.0,646.8905639648438,1.0,280.3578491210937,282.85308837890625,295.2315368652344,297.8045654296875,293.1499938964844,293.1499938964844,280.6499938964844,36901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111944794654846,1.0,0.0,0.0,3.683282375335693,3.683306932449341,9.052391192199138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4462890625,0.0,1577.3182373046875,1895.4371337890625,0.0,2574.197509765625,0.9132910966873168,1.0,0.0,3.0,1.0,0.0
12399780,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28240966796875,0.8835935592651367,0.2275978326797485,0.2055540084838867,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.9990000128746032,0.4266603589057922,0.3122309446334839,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28240966796875,0.8855260014533997,0.2292486876249313,0.1609007269144058,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825012207031,0.9149380326271056,0.2515664100646972,0.2390576899051666,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818603515625,0.7833970189094543,0.1571210622787475,0.7113914489746094,284.2826232910156,284.95001220703125,297.7892150878906,292.24615478515625,297.3177185058594,297.1786804199219,284.2836608886719,1.0,0.3584617078304291,0.0700075179338455,0.0700075179338455,1.0,1.0,-1.955466628074646,0.0024867195170372,1.9529799222946167,-0.4420987367630005,0.8875107169151306,0.8875107169151306,0.0,51.02202987670898,33.0,36625.52734375,0.0,596.7470092773438,1.0,280.64227294921875,283.040283203125,295.15264892578125,297.541259765625,293.1499938964844,293.1499938964844,280.95001220703125,36936.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78777015209198,1.0,0.0,0.0,3.647372245788574,3.647396326065064,8.876739343577356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.19970703125,0.0,1537.2525634765625,1895.4371337890625,0.0,2360.17626953125,0.9053394794464112,1.0,0.0,3.0,1.0,0.0
12399840,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28240966796875,0.8835935592651367,0.2275978326797485,0.2055540084838867,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.9990000128746032,0.4266603589057922,0.3122309446334839,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28240966796875,0.8855260014533997,0.2292486876249313,0.1609007269144058,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825012207031,0.9149380326271056,0.2515664100646972,0.2390576899051666,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818603515625,0.7833970189094543,0.1571210622787475,0.7113914489746094,284.2826232910156,284.95001220703125,297.7892150878906,292.24615478515625,297.3177185058594,297.1786804199219,284.2836608886719,1.0,0.3584617078304291,0.0700075179338455,0.0700075179338455,1.0,1.0,-1.955466628074646,0.0024867195170372,1.9529799222946167,-0.4420987367630005,0.8875107169151306,0.8875107169151306,0.0,51.02202987670898,33.0,36625.52734375,0.0,596.7470092773438,1.0,280.64227294921875,283.040283203125,295.15264892578125,297.541259765625,293.1499938964844,293.1499938964844,280.95001220703125,36936.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78777015209198,1.0,0.0,0.0,3.647372245788574,3.647396326065064,8.876739343577356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.19970703125,0.0,1537.2525634765625,1895.4371337890625,0.0,2360.17626953125,0.9053394794464112,1.0,0.0,3.0,1.0,0.0
12399900,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.8931592106819153,0.2275120019912719,0.2052807658910751,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42071533203125,0.9990000128746032,0.4317929446697235,0.3021666705608368,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.895604133605957,0.2295300066471099,0.1609386056661605,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186706542969,0.9261913895606996,0.251498281955719,0.2387890070676803,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7915129661560059,0.1568883955478668,0.7094823718070984,284.419921875,284.95001220703125,297.8134460449219,292.25262451171875,297.3484191894531,297.2110900878906,284.43621826171875,1.0,0.354630172252655,0.0725014880299568,0.0725014880299568,1.0,1.0,-1.9404778480529783,0.0029601939022541,1.9375176429748533,-0.438432902097702,0.8852616548538208,0.8852616548538208,0.0,48.9994010925293,33.0,35471.26953125,0.0,579.0112915039062,1.0,280.8985290527344,283.2135009765625,295.1241149902344,297.37713623046875,293.1499938964844,293.1499938964844,280.95001220703125,36876.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730554938316345,1.0,0.0,0.0,3.630804538726807,3.630828380584717,8.796279189482448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.3388671875,0.0,1518.4395751953125,1895.4371337890625,0.0,2228.01953125,0.9016480445861816,1.0,0.0,3.0,1.0,0.0
12399960,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.9025327563285828,0.2276539951562881,0.2052840590476989,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.9990000128746032,0.4372383058071136,0.2931281626224518,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.9055671095848083,0.2300877720117569,0.1612076312303543,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851379394531,0.9372193813323976,0.2516909837722778,0.2388146072626114,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.7995209097862244,0.1568829417228698,0.7087470293045044,284.4853515625,284.95001220703125,297.8370361328125,292.2587280273437,297.3821105957031,297.24761962890625,284.48797607421875,1.0,0.3515455424785614,0.0749746188521385,0.0749746188521385,1.0,1.0,-1.929094076156616,0.0035153739154338,1.9255787134170528,-0.4354561567306518,0.8828786611557007,0.8828786611557007,0.0,47.28268814086914,36.0,35213.2734375,0.0,565.1168823242188,1.0,280.94171142578125,283.2654724121094,295.1600341796875,297.4360656738281,293.1499938964844,293.1499938964844,281.25,36792.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643213272094727,1.0,0.0,0.0,3.6168503761291504,3.616874217987061,8.728796387913462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.220703125,0.0,1502.4725341796875,1895.4371337890625,0.0,2150.580810546875,0.8984441757202148,1.0,0.0,3.0,1.0,0.0
12400020,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.920083224773407,0.2282265126705169,0.2056213766336441,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.9990000128746032,0.448423683643341,0.2786892056465149,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.9249984622001648,0.2316808849573135,0.1621371060609817,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9558549523353576,0.2525256276130676,0.2393669635057449,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8134991526603699,0.1573105305433273,0.7095786333084106,284.70458984375,284.95001220703125,297.8822326660156,292.2698669433594,297.45068359375,297.3230285644531,284.7081604003906,1.0,0.3473266065120697,0.0799208730459213,0.0799208730459213,1.0,1.0,-1.9149309396743768,0.0049330322071909,1.9099979400634768,-0.4310195446014404,0.8812853693962097,0.8812853693962097,0.0,44.73490524291992,56.0,34060.79296875,0.0,546.6979370117188,1.0,281.2413635253906,283.50177001953125,295.1926574707031,297.3908386230469,293.1499938964844,293.1499938964844,281.54998779296875,36545.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745864987373352,1.0,0.0,0.0,3.595366239547729,3.5953898429870605,8.625406167084293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.7919921875,0.0,1477.2550048828125,1895.4371337890625,0.0,1989.7860107421875,0.8934881091117859,1.0,0.0,3.0,1.0,0.0
12400080,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.920083224773407,0.2282265126705169,0.2056213766336441,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.9990000128746032,0.448423683643341,0.2786892056465149,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.9249984622001648,0.2316808849573135,0.1621371060609817,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9558549523353576,0.2525256276130676,0.2393669635057449,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8134991526603699,0.1573105305433273,0.7095786333084106,284.70458984375,284.95001220703125,297.8822326660156,292.2698669433594,297.45068359375,297.3230285644531,284.7081604003906,1.0,0.3473266065120697,0.0799208730459213,0.0799208730459213,1.0,1.0,-1.9149309396743768,0.0049330322071909,1.9099979400634768,-0.4310195446014404,0.8812853693962097,0.8812853693962097,0.0,44.73490524291992,56.0,34060.79296875,0.0,546.6979370117188,1.0,281.2413635253906,283.50177001953125,295.1926574707031,297.3908386230469,293.1499938964844,293.1499938964844,281.54998779296875,36545.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745864987373352,1.0,0.0,0.0,3.595366239547729,3.5953898429870605,8.625406167084293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.7919921875,0.0,1477.2550048828125,1895.4371337890625,0.0,1989.7860107421875,0.8934881091117859,1.0,0.0,3.0,1.0,0.0
12400140,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9114651083946228,0.2292556911706924,0.206466406583786,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.4581490457057953,0.2868484556674957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9178704023361206,0.2338346093893051,0.1635763198137283,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9475849866867064,0.2538811266422272,0.2405718564987182,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8072528839111328,0.1582193076610565,0.7133780121803284,284.9503173828125,284.95001220703125,297.9246520996094,292.2796325683594,297.50262451171875,297.3780212402344,284.9563903808594,1.0,0.352189689874649,0.0848671346902847,0.0848671346902847,1.0,1.0,-1.9334521293640137,0.0070255333557724,1.9264265298843384,-0.4331654608249664,0.8831109404563904,0.8831109404563904,0.0,46.407676696777344,76.0,33345.98046875,0.0,565.3711547851562,1.0,281.5412292480469,283.7580871582031,295.2257995605469,297.371826171875,293.1499938964844,293.1499938964844,281.8500061035156,36222.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732131838798523,1.0,0.0,0.0,3.585734844207764,3.585758209228516,8.57925613217958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8251953125,0.0,1464.473388671875,1895.4371337890625,0.0,1872.9658203125,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12400200,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9114651083946228,0.2292556911706924,0.206466406583786,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.4581490457057953,0.2868484556674957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9178704023361206,0.2338346093893051,0.1635763198137283,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9475849866867064,0.2538811266422272,0.2405718564987182,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8072528839111328,0.1582193076610565,0.7133780121803284,284.9503173828125,284.95001220703125,297.9246520996094,292.2796325683594,297.50262451171875,297.3780212402344,284.9563903808594,1.0,0.352189689874649,0.0848671346902847,0.0848671346902847,1.0,1.0,-1.9334521293640137,0.0070255333557724,1.9264265298843384,-0.4331654608249664,0.8831109404563904,0.8831109404563904,0.0,46.407676696777344,76.0,33345.98046875,0.0,565.3711547851562,1.0,281.5412292480469,283.7580871582031,295.2257995605469,297.371826171875,293.1499938964844,293.1499938964844,281.8500061035156,36222.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732131838798523,1.0,0.0,0.0,3.585734844207764,3.585758209228516,8.57925613217958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8251953125,0.0,1464.473388671875,1895.4371337890625,0.0,1872.9658203125,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12400260,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.8850085735321045,0.2307686656713485,0.2078863233327865,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9990000128746032,0.4637008905410766,0.3142981231212616,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.8920135498046875,0.2364553064107895,0.165453240275383,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9173886179924012,0.2556681334972381,0.2423308789730072,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7845935821533203,0.1594186574220657,0.7193043231964111,285.2191772460937,284.95001220703125,297.96417236328125,292.2881164550781,297.5221252441406,297.39208984375,285.22607421875,1.0,0.3640615344047546,0.0897470489144325,0.0897470489144325,1.0,1.0,-1.9795870780944824,0.0100525831803679,1.9695345163345337,-0.4401821196079254,0.8887066841125488,0.8887066841125488,0.0,51.95673370361328,94.0,32951.69140625,0.0,617.9918212890625,1.0,281.8412170410156,284.02838134765625,295.2579345703125,297.37603759765625,293.1499938964844,293.1499938964844,282.1499938964844,35841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231839895248413,1.0,0.0,0.0,3.590350866317749,3.59037446975708,8.601359695603605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.09765625,0.0,1466.6446533203125,1895.4371337890625,0.0,1798.2979736328125,0.8918793201446533,1.0,0.0,3.0,1.0,0.0
12400320,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.8850085735321045,0.2307686656713485,0.2078863233327865,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9990000128746032,0.4637008905410766,0.3142981231212616,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.8920135498046875,0.2364553064107895,0.165453240275383,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9173886179924012,0.2556681334972381,0.2423308789730072,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7845935821533203,0.1594186574220657,0.7193043231964111,285.2191772460937,284.95001220703125,297.96417236328125,292.2881164550781,297.5221252441406,297.39208984375,285.22607421875,1.0,0.3640615344047546,0.0897470489144325,0.0897470489144325,1.0,1.0,-1.9795870780944824,0.0100525831803679,1.9695345163345337,-0.4401821196079254,0.8887066841125488,0.8887066841125488,0.0,51.95673370361328,94.0,32951.69140625,0.0,617.9918212890625,1.0,281.8412170410156,284.02838134765625,295.2579345703125,297.37603759765625,293.1499938964844,293.1499938964844,282.1499938964844,35841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231839895248413,1.0,0.0,0.0,3.590350866317749,3.59037446975708,8.601359695603605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.09765625,0.0,1466.6446533203125,1895.4371337890625,0.0,1798.2979736328125,0.8918793201446533,1.0,0.0,3.0,1.0,0.0
12400380,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8535606265068054,0.2326096594333648,0.2097272425889969,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.4650531709194183,0.3533017039299011,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.861257016658783,0.239398717880249,0.1676528751850128,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8830993175506592,0.2577923536300659,0.2445300370454788,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.756892204284668,0.160747691988945,0.726448655128479,285.493408203125,284.95001220703125,298.000732421875,292.2953796386719,297.5133361816406,297.37042236328125,285.5001220703125,1.0,0.3805028200149536,0.0946269631385803,0.0946269631385803,1.0,1.0,-2.0424904823303223,0.0143388416618108,2.028151750564575,-0.4495464861392975,0.8980159163475037,0.8980159163475037,0.0,60.5234375,112.0,32694.197265625,0.0,696.9620971679688,1.0,282.1413269042969,284.2997741699219,295.2836303710937,297.3868408203125,293.1499938964844,293.1499938964844,282.45001220703125,35445.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179888486862183,1.0,0.0,0.0,3.609827995300293,3.609851598739624,8.694934763298079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.408203125,0.0,1484.8309326171875,1895.4371337890625,0.0,1755.505859375,0.8959481120109558,1.0,0.0,3.0,1.0,0.0
12400440,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8535606265068054,0.2326096594333648,0.2097272425889969,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.4650531709194183,0.3533017039299011,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.861257016658783,0.239398717880249,0.1676528751850128,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8830993175506592,0.2577923536300659,0.2445300370454788,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.756892204284668,0.160747691988945,0.726448655128479,285.493408203125,284.95001220703125,298.000732421875,292.2953796386719,297.5133361816406,297.37042236328125,285.5001220703125,1.0,0.3805028200149536,0.0946269631385803,0.0946269631385803,1.0,1.0,-2.0424904823303223,0.0143388416618108,2.028151750564575,-0.4495464861392975,0.8980159163475037,0.8980159163475037,0.0,60.5234375,112.0,32694.197265625,0.0,696.9620971679688,1.0,282.1413269042969,284.2997741699219,295.2836303710937,297.3868408203125,293.1499938964844,293.1499938964844,282.45001220703125,35445.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179888486862183,1.0,0.0,0.0,3.609827995300293,3.609851598739624,8.694934763298079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.408203125,0.0,1484.8309326171875,1895.4371337890625,0.0,1755.505859375,0.8959481120109558,1.0,0.0,3.0,1.0,0.0
12400500,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8381762504577637,0.2335958480834961,0.2107391655445099,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.9990000128746032,0.4643683433532715,0.3758292496204376,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.8460606336593628,0.2409447729587555,0.1688302904367447,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.8662976622581482,0.2589376270771026,0.2457441091537475,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7432903051376343,0.161418542265892,0.7302371263504028,285.66876220703125,284.95001220703125,298.017822265625,292.298583984375,297.5018005371094,297.3506164550781,285.6881103515625,1.0,0.3900246918201446,0.0970669165253639,0.0970669165253639,1.0,1.0,-2.078178644180298,0.0170648507773876,2.0611138343811035,-0.4545904099941253,0.904482126235962,0.904482126235962,0.0,65.85197448730469,112.0,32155.30859375,0.0,745.4684448242188,1.0,282.3977966308594,284.4949645996094,295.26580810546875,297.29248046875,293.1499938964844,293.1499938964844,282.45001220703125,35249.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137251496315002,1.0,0.0,0.0,3.6246376037597656,3.6246612071990967,8.766423320594185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.9765625,0.0,1499.55517578125,1895.4371337890625,0.0,1720.70703125,0.8991538882255554,1.0,0.0,3.0,1.0,0.0
12400560,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.8236890435218811,0.2346779406070709,0.2118783295154571,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.9990000128746032,0.4629562497138977,0.3996152281761169,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8318402171134949,0.2425812929868698,0.1700993925333023,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.8505408763885498,0.2601775228977203,0.2470834553241729,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.7305203676223755,0.1621195077896118,0.7342962622642517,285.76495361328125,284.95001220703125,298.0341186523437,292.3014831542969,297.48797607421875,297.328125,285.7712097167969,1.0,0.4002144932746887,0.0994189083576202,0.0994189083576202,1.0,1.0,-2.1161179542541504,0.0201553311198949,2.0959625244140625,-0.459782987833023,0.9109391570091248,0.9109391570091248,0.0,71.80030822753906,115.0,32489.392578125,0.0,799.76611328125,1.0,282.4415283203125,284.56695556640625,295.3003845214844,297.3933410644531,293.1499938964844,293.1499938964844,282.1499938964844,35069.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148958444595337,1.0,0.0,0.0,3.64342188835144,3.643445730209351,8.857521152094705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.71142578125,0.0,1518.9158935546875,1895.4371337890625,0.0,1730.2325439453125,0.9031978249549866,1.0,0.0,3.0,1.0,0.0
12400620,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8047130703926086,0.2355136722326278,0.2132643014192581,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.9990000128746032,0.4583883881568908,0.4323388636112213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8142868876457214,0.2445459216833114,0.1719083786010742,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8316100239753723,0.2615377306938171,0.2489411979913711,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.7142596244812012,0.1627502888441085,0.7395190596580505,285.62567138671875,284.95001220703125,298.0596923828125,292.3057861328125,297.4540100097656,297.2770690917969,285.6234436035156,1.0,0.4138612449169159,0.1033679768443107,0.1033679768443107,1.0,1.0,-2.1677675247192383,0.0260705891996622,2.1416969299316406,-0.464913934469223,0.917413294315338,0.917413294315338,0.0,80.50916290283203,115.0,34098.87109375,0.0,878.8553466796875,1.0,282.1639404296875,284.3870544433594,295.4159240722656,297.6864013671875,293.1499938964844,293.1499938964844,282.1499938964844,35086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382821440696716,1.0,0.0,0.0,3.672858715057373,3.672882556915283,9.001226999316714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.513671875,0.0,1551.8724365234375,1895.4371337890625,0.0,1924.9632568359373,0.9097590446472168,1.0,0.0,3.0,1.0,0.0
12400680,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7997634410858154,0.2355515211820602,0.2134087085723877,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9970511198043824,0.4573313593864441,0.4350650012493133,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.8097739815711975,0.2448178082704544,0.1721803992986679,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212158203125,0.827064037322998,0.26169553399086,0.2492028325796127,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7100147008895874,0.1627882570028305,0.7402048707008362,285.62109375,284.95001220703125,298.0643310546875,292.3065185546875,297.44659423828125,297.2663269042969,285.62017822265625,1.0,0.4160838425159454,0.1041228771209716,0.1041228771209716,1.0,1.0,-2.1726999282836914,0.0272236540913581,2.1454763412475586,-0.464361310005188,0.9187926650047302,0.9187926650047302,0.0,82.56751251220703,103.0,34183.390625,0.0,891.1210327148438,1.0,282.15771484375,284.3817138671875,295.4127197265625,297.6864624023437,293.1499938964844,293.1499938964844,281.8500061035156,35089.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413703799247742,1.0,0.0,0.0,3.6782264709472656,3.678250551223755,9.027556302498852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.16796875,0.0,1557.9334716796875,1895.4371337890625,0.0,1951.270263671875,0.9109703898429872,1.0,0.0,3.0,1.0,0.0
12400740,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.7802045345306396,0.2349470853805542,0.2134547978639602,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9743812084197998,0.4531477391719818,0.4306503236293793,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.7917176485061646,0.245774894952774,0.1732787936925888,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8091061115264893,0.2619255185127258,0.2500147521495819,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.6923993229866028,0.1624474078416824,0.741206705570221,285.39630126953125,284.95001220703125,298.0911560058594,292.3105163574219,297.4162902832031,297.2190856933594,285.39263916015625,1.0,0.4217553734779358,0.1088268533349037,0.1088268533349037,1.0,1.0,-2.170987367630005,0.0343289487063884,2.136658430099488,-0.4567677080631256,0.92302006483078,0.92302006483078,0.0,90.61326599121094,91.0,35280.84765625,0.0,919.2005615234376,1.0,281.8578796386719,284.1373596191406,295.4105529785156,297.78857421875,293.1499938964844,293.1499938964844,281.54998779296875,35271.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655157446861267,1.0,0.0,0.0,3.706267356872559,3.706291675567627,9.165723895421252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.84033203125,0.0,1591.142578125,1895.4371337890625,0.0,2161.123046875,0.917366087436676,1.0,0.0,3.0,1.0,0.0
12400800,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.7802045345306396,0.2349470853805542,0.2134547978639602,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9743812084197998,0.4531477391719818,0.4306503236293793,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.7917176485061646,0.245774894952774,0.1732787936925888,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8091061115264893,0.2619255185127258,0.2500147521495819,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.6923993229866028,0.1624474078416824,0.741206705570221,285.39630126953125,284.95001220703125,298.0911560058594,292.3105163574219,297.4162902832031,297.2190856933594,285.39263916015625,1.0,0.4217553734779358,0.1088268533349037,0.1088268533349037,1.0,1.0,-2.170987367630005,0.0343289487063884,2.136658430099488,-0.4567677080631256,0.92302006483078,0.92302006483078,0.0,90.61326599121094,91.0,35280.84765625,0.0,919.2005615234376,1.0,281.8578796386719,284.1373596191406,295.4105529785156,297.78857421875,293.1499938964844,293.1499938964844,281.54998779296875,35271.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655157446861267,1.0,0.0,0.0,3.706267356872559,3.706291675567627,9.165723895421252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.84033203125,0.0,1591.142578125,1895.4371337890625,0.0,2161.123046875,0.917366087436676,1.0,0.0,3.0,1.0,0.0
12400860,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7764263153076172,0.2336632013320922,0.2124644517898559,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.969828188419342,0.4511592090129852,0.4284875392913818,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7896504402160645,0.2460992783308029,0.1736257374286651,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8062002062797546,0.2614314258098602,0.2497378140687942,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.6889733672142029,0.1615795344114303,0.7380250692367554,285.1632385253906,284.95001220703125,298.1145324707031,292.3135681152344,297.4009094238281,297.1922607421875,285.1595458984375,1.0,0.4212572872638702,0.1132805868983268,0.1132805868983268,1.0,1.0,-2.163466453552246,0.0418935790657997,2.121572971343994,-0.4474758207798004,0.9240460395812988,0.9240460395812988,0.0,91.57222747802734,79.0,36272.98828125,0.0,915.479736328125,1.0,281.5577087402344,283.88934326171875,295.3775329589844,297.819580078125,293.1499938964844,293.1499938964844,281.25,35522.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810993790626526,1.0,0.0,0.0,3.724941492080689,3.724966287612915,9.258320687877132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.44189453125,0.0,1614.505126953125,1895.4371337890625,0.0,2300.0166015625,0.9217180609703064,1.0,0.0,3.0,1.0,0.0
12400920,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7764263153076172,0.2336632013320922,0.2124644517898559,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.969828188419342,0.4511592090129852,0.4284875392913818,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7896504402160645,0.2460992783308029,0.1736257374286651,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8062002062797546,0.2614314258098602,0.2497378140687942,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.6889733672142029,0.1615795344114303,0.7380250692367554,285.1632385253906,284.95001220703125,298.1145324707031,292.3135681152344,297.4009094238281,297.1922607421875,285.1595458984375,1.0,0.4212572872638702,0.1132805868983268,0.1132805868983268,1.0,1.0,-2.163466453552246,0.0418935790657997,2.121572971343994,-0.4474758207798004,0.9240460395812988,0.9240460395812988,0.0,91.57222747802734,79.0,36272.98828125,0.0,915.479736328125,1.0,281.5577087402344,283.88934326171875,295.3775329589844,297.819580078125,293.1499938964844,293.1499938964844,281.25,35522.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810993790626526,1.0,0.0,0.0,3.724941492080689,3.724966287612915,9.258320687877132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.44189453125,0.0,1614.505126953125,1895.4371337890625,0.0,2300.0166015625,0.9217180609703064,1.0,0.0,3.0,1.0,0.0
