time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7817790508270264,0.2320962101221084,0.2109904289245605,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.977063775062561,0.4497317969799042,0.426942765712738,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7969980835914612,0.2461376637220382,0.1735987216234207,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8125238418579102,0.2605474889278412,0.248856171965599,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6938251852989197,0.1604345291852951,0.7325528264045715,284.9291687011719,284.95001220703125,298.1343078613281,292.31573486328125,297.3893737792969,297.1715087890625,284.9255065917969,1.0,0.4167127013206482,0.1177343279123306,0.1177343279123306,1.0,1.0,-2.15217924118042,0.0501700602471828,2.102009057998657,-0.4366696178913116,0.921941101551056,0.921941101551056,0.0,88.03380584716797,67.0,37173.140625,0.0,891.697021484375,1.0,281.2575988769531,283.6416015625,295.3558349609375,297.8493957519531,293.1499938964844,293.1499938964844,280.95001220703125,35806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916836142539978,1.0,0.0,0.0,3.7331254482269287,3.7331502437591553,9.299047292188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.939453125,0.0,1626.1466064453125,1895.4371337890625,0.0,2395.646728515625,0.923739731311798,1.0,0.0,3.0,1.0,0.0
12401040,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7817790508270264,0.2320962101221084,0.2109904289245605,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.977063775062561,0.4497317969799042,0.426942765712738,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7969980835914612,0.2461376637220382,0.1735987216234207,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8125238418579102,0.2605474889278412,0.248856171965599,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6938251852989197,0.1604345291852951,0.7325528264045715,284.9291687011719,284.95001220703125,298.1343078613281,292.31573486328125,297.3893737792969,297.1715087890625,284.9255065917969,1.0,0.4167127013206482,0.1177343279123306,0.1177343279123306,1.0,1.0,-2.15217924118042,0.0501700602471828,2.102009057998657,-0.4366696178913116,0.921941101551056,0.921941101551056,0.0,88.03380584716797,67.0,37173.140625,0.0,891.697021484375,1.0,281.2575988769531,283.6416015625,295.3558349609375,297.8493957519531,293.1499938964844,293.1499938964844,280.95001220703125,35806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916836142539978,1.0,0.0,0.0,3.7331254482269287,3.7331502437591553,9.299047292188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.939453125,0.0,1626.1466064453125,1895.4371337890625,0.0,2395.646728515625,0.923739731311798,1.0,0.0,3.0,1.0,0.0
12401100,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7873371839523315,0.2312799394130706,0.2101819962263107,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9837124347686768,0.449083000421524,0.426237404346466,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8036134243011475,0.2461191266775131,0.1735239028930664,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8183208107948303,0.2600323557853699,0.2482956349849701,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.6988142728805542,0.1598121374845504,0.7293468713760376,284.7697448730469,284.95001220703125,298.1428527832031,292.3165283203125,297.38433837890625,297.1624755859375,284.7537841796875,1.0,0.4133802056312561,0.1199611946940422,0.1199611946940422,1.0,1.0,-2.1457481384277344,0.0545544810593128,2.091193437576294,-0.4308591783046722,0.9192213416099548,0.9192213416099548,0.0,85.08482360839844,67.0,38033.9453125,0.0,874.8422241210938,1.0,280.99908447265625,283.4543762207031,295.375244140625,297.96893310546875,293.1499938964844,293.1499938964844,280.95001220703125,35963.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984655499458313,1.0,0.0,0.0,3.733271360397339,3.733296394348145,9.299774887949752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.51025390625,0.0,1627.5208740234375,1895.4371337890625,0.0,2457.404296875,0.9238428473472596,1.0,0.0,3.0,1.0,0.0
12401160,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.794415295124054,0.2303943485021591,0.2092659026384353,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.9914416670799256,0.4483658671379089,0.4254265427589416,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.8116226196289062,0.2460392564535141,0.173374518752098,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.8254407048225403,0.2594374716281891,0.2476194500923156,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.7051487565040588,0.1591377854347229,0.725758969783783,284.6958923339844,284.95001220703125,298.1504211425781,292.3171081542969,297.3789367675781,297.1532287597656,284.6923217773437,1.0,0.4094920754432678,0.1221004277467727,0.1221004277467727,1.0,1.0,-2.138374090194702,0.0588683784008026,2.079505681991577,-0.4249106347560882,0.9167272448539734,0.9167272448539734,0.0,81.62724304199219,55.0,37993.78125,0.0,855.3591918945312,1.0,280.9576110839844,283.3960266113281,295.3458251953125,297.8870544433594,293.1499938964844,293.1499938964844,280.6499938964844,36114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000792264938354,1.0,0.0,0.0,3.7299282550811768,3.7299530506134033,9.28312601899961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.83544921875,0.0,1624.7958984375,1895.4371337890625,0.0,2472.149169921875,0.9232246279716492,1.0,0.0,3.0,1.0,0.0
12401220,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574584960937,0.8093374967575073,0.2285807281732559,0.2074445784091949,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.9990000128746032,0.4474935233592987,0.4134573638439178,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.827537477016449,0.2458378076553344,0.1730786114931106,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.8404115438461304,0.2581510245800018,0.2462125271558761,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45904541015625,0.7179103493690491,0.1577274352312088,0.718437135219574,284.4565734863281,284.95001220703125,298.1627197265625,292.3177185058594,297.3699951171875,297.1380310058594,284.45147705078125,1.0,0.3999636769294739,0.1263788938522339,0.1263788938522339,1.0,1.0,-2.111003875732422,0.067060112953186,2.0439436435699463,-0.4104946255683899,0.9083170890808104,0.9083170890808104,0.0,74.72393035888672,43.0,38598.8046875,0.0,805.500244140625,1.0,280.6576538085937,283.1463317871094,295.34039306640625,297.9236145019531,293.1499938964844,293.1499938964844,280.3500061035156,36450.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073818683624268,1.0,0.0,0.0,3.714390993118286,3.7144157886505127,9.205948003909724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.45458984375,0.0,1609.424560546875,1895.4371337890625,0.0,2539.10400390625,0.9199615716934204,1.0,0.0,3.0,1.0,0.0
12401280,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574584960937,0.8093374967575073,0.2285807281732559,0.2074445784091949,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.9990000128746032,0.4474935233592987,0.4134573638439178,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.827537477016449,0.2458378076553344,0.1730786114931106,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.8404115438461304,0.2581510245800018,0.2462125271558761,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45904541015625,0.7179103493690491,0.1577274352312088,0.718437135219574,284.4565734863281,284.95001220703125,298.1627197265625,292.3177185058594,297.3699951171875,297.1380310058594,284.45147705078125,1.0,0.3999636769294739,0.1263788938522339,0.1263788938522339,1.0,1.0,-2.111003875732422,0.067060112953186,2.0439436435699463,-0.4104946255683899,0.9083170890808104,0.9083170890808104,0.0,74.72393035888672,43.0,38598.8046875,0.0,805.500244140625,1.0,280.6576538085937,283.1463317871094,295.34039306640625,297.9236145019531,293.1499938964844,293.1499938964844,280.3500061035156,36450.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073818683624268,1.0,0.0,0.0,3.714390993118286,3.7144157886505127,9.205948003909724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.45458984375,0.0,1609.424560546875,1895.4371337890625,0.0,2539.10400390625,0.9199615716934204,1.0,0.0,3.0,1.0,0.0
12401340,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.8241472840309143,0.2265697419643402,0.2054764479398727,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.9990000128746032,0.4501075446605682,0.3868492245674133,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950378417969,0.8443602919578552,0.2454688549041748,0.1726866513490677,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.8567633628845215,0.2566391229629516,0.2446181625127792,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.7304366230964661,0.1561767160892486,0.7105734944343567,284.1943359375,284.95001220703125,298.17108154296875,292.3176574707031,297.3710327148437,297.1365051269531,284.1884765625,1.0,0.3878241181373596,0.130657359957695,0.130657359957695,1.0,1.0,-2.064847946166992,0.0741013213992118,1.9907464981079104,-0.3933199048042297,0.8962419629096985,0.8962419629096985,0.0,67.80272674560547,31.0,38805.31640625,0.0,740.7632446289062,1.0,280.3578491210937,282.8807373046875,295.32940673828125,297.9328308105469,293.1499938964844,293.1499938964844,280.6499938964844,36847.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125689029693604,1.0,0.0,0.0,3.684290647506714,3.684315204620361,9.05734850675799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.37255859375,0.0,1578.05517578125,1895.4371337890625,0.0,2586.8701171875,0.913485825061798,1.0,0.0,3.0,1.0,0.0
12401400,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.8241472840309143,0.2265697419643402,0.2054764479398727,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.9990000128746032,0.4501075446605682,0.3868492245674133,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950378417969,0.8443602919578552,0.2454688549041748,0.1726866513490677,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1948547363281,0.8567633628845215,0.2566391229629516,0.2446181625127792,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.7304366230964661,0.1561767160892486,0.7105734944343567,284.1943359375,284.95001220703125,298.17108154296875,292.3176574707031,297.3710327148437,297.1365051269531,284.1884765625,1.0,0.3878241181373596,0.130657359957695,0.130657359957695,1.0,1.0,-2.064847946166992,0.0741013213992118,1.9907464981079104,-0.3933199048042297,0.8962419629096985,0.8962419629096985,0.0,67.80272674560547,31.0,38805.31640625,0.0,740.7632446289062,1.0,280.3578491210937,282.8807373046875,295.32940673828125,297.9328308105469,293.1499938964844,293.1499938964844,280.6499938964844,36847.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125689029693604,1.0,0.0,0.0,3.684290647506714,3.684315204620361,9.05734850675799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.37255859375,0.0,1578.05517578125,1895.4371337890625,0.0,2586.8701171875,0.913485825061798,1.0,0.0,3.0,1.0,0.0
12401460,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.8462867736816406,0.225675031542778,0.2040555626153946,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.9990000128746032,0.4578636884689331,0.3530049622058868,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.8699795007705688,0.246067389845848,0.1726571321487426,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.8819693922996521,0.2559618353843689,0.2434093207120895,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33349609375,0.7494456768035889,0.1552138477563858,0.7039624452590942,284.3336181640625,284.95001220703125,298.1754150390625,292.3169860839844,297.4016418457031,297.1740417480469,284.3328552246094,1.0,0.3737401962280273,0.1348276734352111,0.1348276734352111,1.0,1.0,-2.013070106506348,0.0801060944795608,1.9329640865325928,-0.3760789930820465,0.8891236186027527,0.8891236186027527,0.0,59.765357971191406,34.0,36873.74609375,0.0,670.308837890625,1.0,280.6423034667969,283.0556335449219,295.23114013671875,297.6469421386719,293.1499938964844,293.1499938964844,280.95001220703125,36867.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790810227394104,1.0,0.0,0.0,3.6511423587799072,3.651166677474976,8.895100336303585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.60009765625,0.0,1540.933349609375,1895.4371337890625,0.0,2387.719482421875,0.9061318039894104,1.0,0.0,3.0,1.0,0.0
12401520,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.8462867736816406,0.225675031542778,0.2040555626153946,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.9990000128746032,0.4578636884689331,0.3530049622058868,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.8699795007705688,0.246067389845848,0.1726571321487426,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.8819693922996521,0.2559618353843689,0.2434093207120895,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33349609375,0.7494456768035889,0.1552138477563858,0.7039624452590942,284.3336181640625,284.95001220703125,298.1754150390625,292.3169860839844,297.4016418457031,297.1740417480469,284.3328552246094,1.0,0.3737401962280273,0.1348276734352111,0.1348276734352111,1.0,1.0,-2.013070106506348,0.0801060944795608,1.9329640865325928,-0.3760789930820465,0.8891236186027527,0.8891236186027527,0.0,59.765357971191406,34.0,36873.74609375,0.0,670.308837890625,1.0,280.6423034667969,283.0556335449219,295.23114013671875,297.6469421386719,293.1499938964844,293.1499938964844,280.95001220703125,36867.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790810227394104,1.0,0.0,0.0,3.6511423587799072,3.651166677474976,8.895100336303585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.60009765625,0.0,1540.933349609375,1895.4371337890625,0.0,2387.719482421875,0.9061318039894104,1.0,0.0,3.0,1.0,0.0
12401580,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.8688351511955261,0.2259435504674911,0.2038938403129577,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.9990000128746032,0.4695684313774109,0.3255070447921753,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.515625,0.8958984613418579,0.247777983546257,0.1735358983278274,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.9068815112113952,0.2563486099243164,0.2433556467294693,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.7688542604446411,0.1551450788974762,0.7017620205879211,284.51580810546875,284.95001220703125,298.1755676269531,292.3157653808594,297.4618835449219,297.2513122558594,284.5175170898437,1.0,0.3641418218612671,0.1389980018138885,0.1389980018138885,1.0,1.0,-1.978183031082153,0.0868139192461967,1.891369104385376,-0.3620695173740387,0.8847492933273315,0.8847492933273315,0.0,53.88802337646485,37.0,35244.33203125,0.0,623.1297607421875,1.0,280.941650390625,283.2643127441406,295.21502685546875,297.5030517578125,293.1499938964844,293.1499938964844,281.25,36736.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766925036907196,1.0,0.0,0.0,3.6227526664733887,3.622776508331299,8.757309046814044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.87841796875,0.0,1508.5377197265625,1895.4371337890625,0.0,2173.58154296875,0.8997198939323425,1.0,0.0,3.0,1.0,0.0
12401640,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154724121094,0.8688351511955261,0.2259435504674911,0.2038938403129577,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.9990000128746032,0.4695684313774109,0.3255070447921753,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.515625,0.8958984613418579,0.247777983546257,0.1735358983278274,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.9068815112113952,0.2563486099243164,0.2433556467294693,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.7688542604446411,0.1551450788974762,0.7017620205879211,284.51580810546875,284.95001220703125,298.1755676269531,292.3157653808594,297.4618835449219,297.2513122558594,284.5175170898437,1.0,0.3641418218612671,0.1389980018138885,0.1389980018138885,1.0,1.0,-1.978183031082153,0.0868139192461967,1.891369104385376,-0.3620695173740387,0.8847492933273315,0.8847492933273315,0.0,53.88802337646485,37.0,35244.33203125,0.0,623.1297607421875,1.0,280.941650390625,283.2643127441406,295.21502685546875,297.5030517578125,293.1499938964844,293.1499938964844,281.25,36736.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766925036907196,1.0,0.0,0.0,3.6227526664733887,3.622776508331299,8.757309046814044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.87841796875,0.0,1508.5377197265625,1895.4371337890625,0.0,2173.58154296875,0.8997198939323425,1.0,0.0,3.0,1.0,0.0
12401700,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8792787194252014,0.226310059428215,0.2040743976831436,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.9990000128746032,0.4758296012878418,0.3144688904285431,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.9079044461250304,0.2488844096660614,0.1741882562637329,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.9190660119056702,0.2567922472953796,0.2436162531375885,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7779585719108582,0.1553643643856048,0.702002763748169,284.6563720703125,284.95001220703125,298.174072265625,292.3149719238281,297.4932861328125,297.2922668457031,284.6727294921875,1.0,0.3606462478637695,0.1410831660032272,0.1410831660032272,1.0,1.0,-1.966525077819824,0.0904388800263404,1.8760861158370967,-0.3559958934783935,0.8841108679771423,0.8841108679771423,0.0,51.707279205322266,37.0,34166.3046875,0.0,606.9745483398438,1.0,281.1978454589844,283.438720703125,295.1947937011719,297.3625183105469,293.1499938964844,293.1499938964844,281.25,36626.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539330720901489,1.0,0.0,0.0,3.611196517944336,3.611220121383667,8.701528031451744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.13037109375,0.0,1495.062744140625,1895.4371337890625,0.0,2059.573486328125,0.8971083164215088,1.0,0.0,3.0,1.0,0.0
12401760,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8892942667007446,0.2268488258123397,0.2044498175382614,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.9990000128746032,0.4822136461734772,0.3047714829444885,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.9203045964241028,0.2501708269119262,0.1749943941831588,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.9310103058815002,0.2574106752872467,0.2440770715475082,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.7867547273635864,0.1557512283325195,0.7031272053718567,284.72412109375,284.95001220703125,298.1714782714844,292.31402587890625,297.5248107910156,297.3337097167969,284.7270812988281,1.0,0.3579131364822387,0.1431572884321212,0.1431572884321212,1.0,1.0,-1.9581979513168333,0.0942007377743721,1.863997220993042,-0.3505038917064667,0.8833441138267517,0.8833441138267517,0.0,49.89424896240234,55.0,33986.0390625,0.0,594.6893920898438,1.0,281.2414245605469,283.4925231933594,295.23052978515625,297.4304504394531,293.1499938964844,293.1499938964844,281.54998779296875,36504.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471020817756653,1.0,0.0,0.0,3.6028919219970703,3.602915525436402,8.661552897137881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.07177734375,0.0,1485.1104736328125,1895.4371337890625,0.0,2000.4332275390625,0.895134687423706,1.0,0.0,3.0,1.0,0.0
12401820,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.890531063079834,0.2282135337591171,0.2055728435516357,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.4936043620109558,0.3052060306072235,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.923741102218628,0.2530837953090668,0.1769350320100784,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.932510793209076,0.258977472782135,0.2454395443201065,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7880803346633911,0.1568637937307357,0.707597017288208,284.9609680175781,284.95001220703125,298.1629943847656,292.3118591308594,297.57672119140625,297.4034729003906,284.96636962890625,1.0,0.3604195415973663,0.1473055481910705,0.1473055481910705,1.0,1.0,-1.9693751335144043,0.1039431616663932,1.8654320240020752,-0.343526154756546,0.8852588534355164,0.8852588534355164,0.0,50.23386764526367,73.0,33186.37890625,0.0,604.1376953125,1.0,281.5412902832031,283.7426452636719,295.2521667480469,297.3934936523437,293.1499938964844,293.1499938964844,281.8500061035156,36194.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321621775627136,1.0,0.0,0.0,3.5943520069122314,3.5943756103515625,8.620540938863996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.6533203125,0.0,1473.5701904296875,1895.4371337890625,0.0,1873.2205810546875,0.8930186629295349,1.0,0.0,3.0,1.0,0.0
12401880,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.890531063079834,0.2282135337591171,0.2055728435516357,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.4936043620109558,0.3052060306072235,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.923741102218628,0.2530837953090668,0.1769350320100784,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.932510793209076,0.258977472782135,0.2454395443201065,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7880803346633911,0.1568637937307357,0.707597017288208,284.9609680175781,284.95001220703125,298.1629943847656,292.3118591308594,297.57672119140625,297.4034729003906,284.96636962890625,1.0,0.3604195415973663,0.1473055481910705,0.1473055481910705,1.0,1.0,-1.9693751335144043,0.1039431616663932,1.8654320240020752,-0.343526154756546,0.8852588534355164,0.8852588534355164,0.0,50.23386764526367,73.0,33186.37890625,0.0,604.1376953125,1.0,281.5412902832031,283.7426452636719,295.2521667480469,297.3934936523437,293.1499938964844,293.1499938964844,281.8500061035156,36194.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321621775627136,1.0,0.0,0.0,3.5943520069122314,3.5943756103515625,8.620540938863996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.6533203125,0.0,1473.5701904296875,1895.4371337890625,0.0,1873.2205810546875,0.8930186629295349,1.0,0.0,3.0,1.0,0.0
12401940,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8748851418495178,0.2299616932868957,0.2071741819381714,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.5012673735618591,0.3239962756633758,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9075737595558168,0.2564330399036407,0.1792856305837631,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9139202237129213,0.2609625160694122,0.2473389655351638,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7746647000312805,0.158290609717369,0.7142845392227173,285.2214660644531,284.95001220703125,298.1499938964844,292.3092956542969,297.5989990234375,297.4365539550781,285.2277526855469,1.0,0.3696589767932892,0.1514538079500198,0.1514538079500198,1.0,1.0,-2.0069820880889893,0.1160928308963775,1.890889286994934,-0.3397325277328491,0.890832245349884,0.890832245349884,0.0,54.337528228759766,91.0,32719.56640625,0.0,646.8135986328125,1.0,281.8412780761719,284.00787353515625,295.27447509765625,297.3828125,293.1499938964844,293.1499938964844,282.1499938964844,35829.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222790122032166,1.0,0.0,0.0,3.5994515419006348,3.599475145339966,8.645019420328026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.62109375,0.0,1476.3974609375,1895.4371337890625,0.0,1790.8133544921875,0.8939009308815002,1.0,0.0,3.0,1.0,0.0
12402000,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8748851418495178,0.2299616932868957,0.2071741819381714,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.5012673735618591,0.3239962756633758,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9075737595558168,0.2564330399036407,0.1792856305837631,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9139202237129213,0.2609625160694122,0.2473389655351638,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7746647000312805,0.158290609717369,0.7142845392227173,285.2214660644531,284.95001220703125,298.1499938964844,292.3092956542969,297.5989990234375,297.4365539550781,285.2277526855469,1.0,0.3696589767932892,0.1514538079500198,0.1514538079500198,1.0,1.0,-2.0069820880889893,0.1160928308963775,1.890889286994934,-0.3397325277328491,0.890832245349884,0.890832245349884,0.0,54.337528228759766,91.0,32719.56640625,0.0,646.8135986328125,1.0,281.8412780761719,284.00787353515625,295.27447509765625,297.3828125,293.1499938964844,293.1499938964844,282.1499938964844,35829.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222790122032166,1.0,0.0,0.0,3.5994515419006348,3.599475145339966,8.645019420328026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.62109375,0.0,1476.3974609375,1895.4371337890625,0.0,1790.8133544921875,0.8939009308815002,1.0,0.0,3.0,1.0,0.0
12402060,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.8633158802986145,0.2362198233604431,0.2120683789253235,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9990000128746032,0.5105134844779968,0.3450907766819,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.896425724029541,0.2644942104816437,0.1842918246984481,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.9005529880523682,0.2677353024482727,0.2528737783432007,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7669063806533813,0.1646269112825393,0.7383663058280945,285.5103454589844,284.95001220703125,298.13433837890625,292.3062438964844,297.6268310546875,297.47723388671875,285.51861572265625,1.0,0.3848437368869781,0.1552744805812835,0.1552744805812835,1.0,1.0,-2.0797457695007324,0.1314624398946762,1.9482834339141848,-0.3405443429946899,0.9004213213920593,0.9004213213920593,0.0,59.99580764770508,94.0,32698.91015625,0.0,725.6079711914062,1.0,282.1413879394531,284.29315185546875,295.2942810058594,297.3927917480469,293.1499938964844,293.1499938964844,282.45001220703125,35431.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168703675270081,1.0,0.0,0.0,3.619271278381348,3.619294881820679,8.740486237002187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.90234375,0.0,1495.0333251953125,1895.4371337890625,0.0,1746.348876953125,0.8980531692504883,1.0,0.0,3.0,1.0,0.0
12402120,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.8633158802986145,0.2362198233604431,0.2120683789253235,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9990000128746032,0.5105134844779968,0.3450907766819,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.896425724029541,0.2644942104816437,0.1842918246984481,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.9005529880523682,0.2677353024482727,0.2528737783432007,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7669063806533813,0.1646269112825393,0.7383663058280945,285.5103454589844,284.95001220703125,298.13433837890625,292.3062438964844,297.6268310546875,297.47723388671875,285.51861572265625,1.0,0.3848437368869781,0.1552744805812835,0.1552744805812835,1.0,1.0,-2.0797457695007324,0.1314624398946762,1.9482834339141848,-0.3405443429946899,0.9004213213920593,0.9004213213920593,0.0,59.99580764770508,94.0,32698.91015625,0.0,725.6079711914062,1.0,282.1413879394531,284.29315185546875,295.2942810058594,297.3927917480469,293.1499938964844,293.1499938964844,282.45001220703125,35431.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168703675270081,1.0,0.0,0.0,3.619271278381348,3.619294881820679,8.740486237002187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.90234375,0.0,1495.0333251953125,1895.4371337890625,0.0,1746.348876953125,0.8980531692504883,1.0,0.0,3.0,1.0,0.0
12402180,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8546048998832703,0.2405089884996414,0.2163073718547821,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.9990000128746032,0.5169155597686768,0.3630189001560211,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8884428143501282,0.2706742584705353,0.1888788938522339,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8911232948303223,0.2727424502372741,0.257983386516571,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.7617632746696472,0.1692825853824615,0.7611538767814636,285.78668212890625,284.95001220703125,298.1191101074219,292.30279541015625,297.6335754394531,297.4908142089844,285.793701171875,1.0,0.39781254529953,0.1588382124900818,0.1588382124900818,1.0,1.0,-2.145395517349243,0.1457439661026001,1.9996516704559328,-0.3405125141143799,0.912999987602234,0.912999987602234,0.0,65.17256927490234,94.0,32562.68359375,0.0,801.3911743164062,1.0,282.4393005371094,284.56396484375,295.3038635253906,297.3959655761719,293.1499938964844,293.1499938964844,282.45001220703125,35062.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148618698120117,1.0,0.0,0.0,3.6511788368225098,3.65120267868042,8.89527825620462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.82080078125,0.0,1527.4642333984375,1895.4371337890625,0.0,1729.9559326171875,0.9049351215362548,1.0,0.0,3.0,1.0,0.0
12402240,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.8539808392524719,0.2407772541046142,0.2165799438953399,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.9990000128746032,0.517320990562439,0.3642933964729309,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.8878715634346008,0.2710826098918915,0.1891864687204361,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8904500007629395,0.2730659544467926,0.2583193182945251,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915344238281,0.7613685727119446,0.1695796847343444,0.7626280784606934,285.7942810058594,284.95001220703125,298.11798095703125,292.30255126953125,297.6336669921875,297.4913024902344,285.8005065917969,1.0,0.3987074792385101,0.1590951532125473,0.1590951532125473,1.0,1.0,-2.1497976779937744,0.1467350423336029,2.00306248664856,-0.3404853641986847,0.9138557314872742,0.9138557314872742,0.0,65.54200744628906,97.0,32618.412109375,0.0,806.7083129882812,1.0,282.44158935546875,284.5693359375,295.30963134765625,297.40985107421875,293.1499938964844,293.1499938964844,282.1499938964844,35045.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155256867408752,1.0,0.0,0.0,3.653836727142334,3.653860569000244,8.908233439797186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.75537109375,0.0,1530.2894287109375,1895.4371337890625,0.0,1735.3663330078125,0.9055147171020508,1.0,0.0,3.0,1.0,0.0
12402300,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.848962664604187,0.2423519045114517,0.2183651328086853,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9990000128746032,0.5198075175285339,0.3740549981594085,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.8832364678382874,0.273743987083435,0.1913052201271057,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.8850823044776917,0.2751206457614898,0.2605995833873749,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.75803542137146,0.1715085804462433,0.7726806998252869,285.6968078613281,284.95001220703125,298.10955810546875,292.30047607421875,297.6302795410156,297.4896545410156,285.6861267089844,1.0,0.405176043510437,0.1610054969787597,0.1610054969787597,1.0,1.0,-2.18102765083313,0.1538906544446945,2.02713680267334,-0.3401655852794647,0.917958915233612,0.917958915233612,0.0,68.34036254882812,97.0,33998.77734375,0.0,845.6605834960938,1.0,282.1982727050781,284.4276123046875,295.40631103515625,297.6834716796875,293.1499938964844,293.1499938964844,282.1499938964844,35029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312747240066528,1.0,0.0,0.0,3.672620296478272,3.6726443767547607,9.000058867059124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.35400390625,0.0,1551.175048828125,1895.4371337890625,0.0,1865.761962890625,0.9096540808677672,1.0,0.0,3.0,1.0,0.0
12402360,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.8428449034690857,0.2433153241872787,0.2195452451705932,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.9990000128746032,0.5213892459869385,0.3846981227397918,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8774751424789429,0.2758475840091705,0.1930016875267028,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8786439895629883,0.2766278684139251,0.2623351812362671,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65838623046875,0.7536463141441345,0.1729725301265716,0.780612587928772,285.6581420898437,284.95001220703125,298.1009521484375,292.2982482910156,297.62042236328125,297.47955322265625,285.6582946777344,1.0,0.4112724959850311,0.1626766324043274,0.1626766324043274,1.0,1.0,-2.2088823318481445,0.1601779460906982,2.0487043857574463,-0.3399807214736938,0.92223858833313,0.92223858833313,0.0,71.28884887695312,100.0,34468.23828125,0.0,882.9734497070312,1.0,282.1576843261719,284.3917236328125,295.4130859375,297.7024230957031,293.1499938964844,293.1499938964844,281.8500061035156,35057.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437942028045654,1.0,0.0,0.0,3.689765691757202,3.689790010452272,9.084287739824504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.54736328125,0.0,1570.72900390625,1895.4371337890625,0.0,1972.00732421875,0.9135385155677797,1.0,0.0,3.0,1.0,0.0
12402420,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.8296962976455688,0.2442031651735305,0.2208145707845688,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.5223528146743774,0.4068436622619629,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.8649826645851135,0.2790440917015075,0.1955901831388473,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.8648421764373779,0.2785786986351013,0.2646840214729309,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.7435941696166992,0.1748733669519424,0.7915258407592773,285.4817199707031,284.95001220703125,298.0832824707031,292.2934265136719,297.5890197753906,297.4443664550781,285.4810485839844,1.0,0.4223339557647705,0.1660189181566238,0.1660189181566238,1.0,1.0,-2.256053686141968,0.1712949275970459,2.084758758544922,-0.3392394781112671,0.9279026985168456,0.9279026985168456,0.0,77.3374252319336,103.0,36181.09375,0.0,952.201171875,1.0,281.8577880859375,284.18414306640625,295.4076538085937,297.8280334472656,293.1499938964844,293.1499938964844,281.54998779296875,35197.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705601453781128,1.0,0.0,0.0,3.720268249511719,3.720292806625366,9.235103561877622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.96337890625,0.0,1606.6387939453125,1895.4371337890625,0.0,2205.814208984375,0.9204666614532472,1.0,0.0,3.0,1.0,0.0
12402480,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.8296962976455688,0.2442031651735305,0.2208145707845688,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.5223528146743774,0.4068436622619629,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.8649826645851135,0.2790440917015075,0.1955901831388473,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.8648421764373779,0.2785786986351013,0.2646840214729309,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.7435941696166992,0.1748733669519424,0.7915258407592773,285.4817199707031,284.95001220703125,298.0832824707031,292.2934265136719,297.5890197753906,297.4443664550781,285.4810485839844,1.0,0.4223339557647705,0.1660189181566238,0.1660189181566238,1.0,1.0,-2.256053686141968,0.1712949275970459,2.084758758544922,-0.3392394781112671,0.9279026985168456,0.9279026985168456,0.0,77.3374252319336,103.0,36181.09375,0.0,952.201171875,1.0,281.8577880859375,284.18414306640625,295.4076538085937,297.8280334472656,293.1499938964844,293.1499938964844,281.54998779296875,35197.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705601453781128,1.0,0.0,0.0,3.720268249511719,3.720292806625366,9.235103561877622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.96337890625,0.0,1606.6387939453125,1895.4371337890625,0.0,2205.814208984375,0.9204666614532472,1.0,0.0,3.0,1.0,0.0
12402540,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8167278170585632,0.2442524284124374,0.2211966216564178,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9990000128746032,0.5209585428237915,0.4286346137523651,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8529698252677917,0.2813737690448761,0.1974809914827346,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8515601754188538,0.2795795500278473,0.2660110294818878,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.7333084344863892,0.1757554709911346,0.7974132299423218,285.29412841796875,284.95001220703125,298.0650329589844,292.2880554199219,297.54833984375,297.397216796875,285.2930603027344,1.0,0.431932657957077,0.1693611890077591,0.1693611890077591,1.0,1.0,-2.293631076812744,0.1808359026908874,2.112795114517212,-0.3380067050457001,0.9309764504432678,0.9309764504432678,0.0,83.3121566772461,106.0,37742.3203125,0.0,1013.7935791015624,1.0,281.5575561523437,283.9694519042969,295.37457275390625,297.8945617675781,293.1499938964844,293.1499938964844,281.25,35393.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907172441482544,1.0,0.0,0.0,3.7435107231140137,3.74353551864624,9.350857794743206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.93310546875,0.0,1635.059814453125,1895.4371337890625,0.0,2386.876220703125,0.925810158252716,1.0,0.0,3.0,1.0,0.0
12402600,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8167278170585632,0.2442524284124374,0.2211966216564178,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9990000128746032,0.5209585428237915,0.4286346137523651,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8529698252677917,0.2813737690448761,0.1974809914827346,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8515601754188538,0.2795795500278473,0.2660110294818878,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.7333084344863892,0.1757554709911346,0.7974132299423218,285.29412841796875,284.95001220703125,298.0650329589844,292.2880554199219,297.54833984375,297.397216796875,285.2930603027344,1.0,0.431932657957077,0.1693611890077591,0.1693611890077591,1.0,1.0,-2.293631076812744,0.1808359026908874,2.112795114517212,-0.3380067050457001,0.9309764504432678,0.9309764504432678,0.0,83.3121566772461,106.0,37742.3203125,0.0,1013.7935791015624,1.0,281.5575561523437,283.9694519042969,295.37457275390625,297.8945617675781,293.1499938964844,293.1499938964844,281.25,35393.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907172441482544,1.0,0.0,0.0,3.7435107231140137,3.74353551864624,9.350857794743206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.93310546875,0.0,1635.059814453125,1895.4371337890625,0.0,2386.876220703125,0.925810158252716,1.0,0.0,3.0,1.0,0.0
12402660,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8041712641716003,0.2438139021396637,0.221079483628273,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.5178208947181702,0.4490712881088257,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8423457145690918,0.2831853628158569,0.1989584118127823,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8397089838981628,0.2799923419952392,0.2667115926742553,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7235296368598938,0.1759565323591232,0.7998917102813721,285.100341796875,284.95001220703125,298.0462646484375,292.2822265625,297.5034484863281,297.3447570800781,285.0990905761719,1.0,0.4402121007442474,0.1727613061666488,0.1727613061666488,1.0,1.0,-2.323638200759888,0.1897200793027877,2.133918046951294,-0.3357937932014465,0.9314142465591432,0.9314142465591432,0.0,89.00579833984375,94.0,39184.59765625,0.0,1067.9725341796875,1.0,281.2574157714844,283.75152587890625,295.34747314453125,297.95361328125,293.1499938964844,293.1499938964844,280.95001220703125,35619.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063754439353943,1.0,0.0,0.0,3.758376836776733,3.758401870727539,9.425272651242268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.07177734375,0.0,1654.1907958984375,1895.4371337890625,0.0,2529.85546875,0.9292948842048644,1.0,0.0,3.0,1.0,0.0
12402720,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8041712641716003,0.2438139021396637,0.221079483628273,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.5178208947181702,0.4490712881088257,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8423457145690918,0.2831853628158569,0.1989584118127823,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8397089838981628,0.2799923419952392,0.2667115926742553,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7235296368598938,0.1759565323591232,0.7998917102813721,285.100341796875,284.95001220703125,298.0462646484375,292.2822265625,297.5034484863281,297.3447570800781,285.0990905761719,1.0,0.4402121007442474,0.1727613061666488,0.1727613061666488,1.0,1.0,-2.323638200759888,0.1897200793027877,2.133918046951294,-0.3357937932014465,0.9314142465591432,0.9314142465591432,0.0,89.00579833984375,94.0,39184.59765625,0.0,1067.9725341796875,1.0,281.2574157714844,283.75152587890625,295.34747314453125,297.95361328125,293.1499938964844,293.1499938964844,280.95001220703125,35619.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063754439353943,1.0,0.0,0.0,3.758376836776733,3.758401870727539,9.425272651242268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.07177734375,0.0,1654.1907958984375,1895.4371337890625,0.0,2529.85546875,0.9292948842048644,1.0,0.0,3.0,1.0,0.0
12402780,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8000943064689636,0.2429992109537124,0.2204811722040176,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.514385998249054,0.4545516967773437,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8405951857566833,0.2846315503120422,0.2000649124383926,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366366624832153,0.2799575924873352,0.2668327093124389,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7206464409828186,0.1756768822669983,0.7993818521499634,284.8910827636719,284.95001220703125,298.0269775390625,292.2759704589844,297.4627990722656,297.2978210449219,284.8884582519531,1.0,0.4417181611061096,0.1761614233255386,0.1761614233255386,1.0,1.0,-2.330389976501465,0.1955201625823974,2.1348698139190674,-0.3312928080558777,0.9289775490760804,0.9289775490760804,0.0,90.54230499267578,82.0,40351.34765625,0.0,1081.327880859375,1.0,280.95733642578125,283.5228881835937,295.3275146484375,298.0086975097656,293.1499938964844,293.1499938964844,280.6499938964844,35873.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193886280059814,1.0,0.0,0.0,3.763980627059937,3.764005661010742,9.45340048019716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.296875,0.0,1662.7353515625,1895.4371337890625,0.0,2649.906005859375,0.93071448802948,1.0,0.0,3.0,1.0,0.0
