time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8000943064689636,0.2429992109537124,0.2204811722040176,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.514385998249054,0.4545516967773437,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8405951857566833,0.2846315503120422,0.2000649124383926,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366366624832153,0.2799575924873352,0.2668327093124389,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7206464409828186,0.1756768822669983,0.7993818521499634,284.8910827636719,284.95001220703125,298.0269775390625,292.2759704589844,297.4627990722656,297.2978210449219,284.8884582519531,1.0,0.4417181611061096,0.1761614233255386,0.1761614233255386,1.0,1.0,-2.330389976501465,0.1955201625823974,2.1348698139190674,-0.3312928080558777,0.9289775490760804,0.9289775490760804,0.0,90.54230499267578,82.0,40351.34765625,0.0,1081.327880859375,1.0,280.95733642578125,283.5228881835937,295.3275146484375,298.0086975097656,293.1499938964844,293.1499938964844,280.6499938964844,35873.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193886280059814,1.0,0.0,0.0,3.763980627059937,3.764005661010742,9.45340048019716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.296875,0.0,1662.7353515625,1895.4371337890625,0.0,2649.906005859375,0.93071448802948,1.0,0.0,3.0,1.0,0.0
12402900,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8008630275726318,0.2424993216991424,0.2200620919466018,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9990000128746032,0.5133167505264282,0.4524184763431549,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8424555659294128,0.2852610647678375,0.2005239278078079,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8377767205238342,0.2798224687576294,0.2667369842529297,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.7214204668998718,0.1754248887300491,0.7983543276786804,284.7352600097656,284.95001220703125,298.0171813964844,292.2726745605469,297.4476928710937,297.2811584472656,284.7213439941406,1.0,0.4405817985534668,0.1778614819049835,0.1778614819049835,1.0,1.0,-2.32653284072876,0.1974091976881027,2.1291236877441406,-0.3285251557826996,0.9260596036911012,0.9260596036911012,0.0,89.90985107421875,82.0,41290.703125,0.0,1074.6282958984375,1.0,280.69830322265625,283.34033203125,295.3424377441406,298.13262939453125,293.1499938964844,293.1499938964844,280.6499938964844,36020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272842168807983,1.0,0.0,0.0,3.763134002685547,3.763159036636353,9.449148024032185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.32421875,0.0,1662.873046875,1895.4371337890625,0.0,2723.17919921875,0.9305863976478576,1.0,0.0,3.0,1.0,0.0
12402960,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8029203414916992,0.2418961971998214,0.2194946259260177,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.9990000128746032,0.5127472281455994,0.4478848874568939,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.8456225395202637,0.2857910096645355,0.2008727192878723,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8401881456375122,0.279577374458313,0.2664891183376312,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.7232400178909302,0.1750877052545547,0.7967526912689209,284.6654357910156,284.95001220703125,298.0072631835937,292.2693176269531,297.4349975585937,297.267578125,284.66217041015625,1.0,0.438393086194992,0.179615244269371,0.179615244269371,1.0,1.0,-2.318608522415161,0.1987792253494262,2.1198291778564453,-0.3253864645957947,0.9234087467193604,0.9234087467193604,0.0,88.58074188232422,70.0,41252.3125,0.0,1060.8255615234375,1.0,280.6572570800781,283.283935546875,295.308349609375,298.0484313964844,293.1499938964844,293.1499938964844,280.3500061035156,36160.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298825621604919,1.0,0.0,0.0,3.759036302566528,3.759061574935913,9.428581506654156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.80126953125,0.0,1659.1270751953125,1895.4371337890625,0.0,2747.352294921875,0.9297877550125122,1.0,0.0,3.0,1.0,0.0
12403020,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296569824219,0.810993492603302,0.2405717670917511,0.2182193547487259,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.9990000128746032,0.5135657787322998,0.4322371184825897,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292297363281,0.8561850786209106,0.2867278158664703,0.2014556527137756,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292907714844,0.8490397334098816,0.2789226472377777,0.2657912075519562,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307556152344,0.7300884127616882,0.1742914766073227,0.7927152514457703,284.42889404296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4175720214844,297.2507629394531,284.42498779296875,1.0,0.4314132630825043,0.1831227391958236,0.1831227391958236,1.0,1.0,-2.2933013439178467,0.2001042366027832,2.0931971073150635,-0.3184726238250732,0.914610743522644,0.914610743522644,0.0,84.14249420166016,73.0,41901.0625,0.0,1016.5836791992188,1.0,280.357421875,283.0378112792969,295.2894592285156,298.0733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379760980606079,1.0,0.0,0.0,3.742227554321289,3.742252349853516,9.34444813083246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.02001953125,0.0,1641.9222412109375,1895.4371337890625,0.0,2822.811767578125,0.9262245297431946,1.0,0.0,3.0,1.0,0.0
12403080,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296569824219,0.810993492603302,0.2405717670917511,0.2182193547487259,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.9990000128746032,0.5135657787322998,0.4322371184825897,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292297363281,0.8561850786209106,0.2867278158664703,0.2014556527137756,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292907714844,0.8490397334098816,0.2789226472377777,0.2657912075519562,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307556152344,0.7300884127616882,0.1742914766073227,0.7927152514457703,284.42889404296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4175720214844,297.2507629394531,284.42498779296875,1.0,0.4314132630825043,0.1831227391958236,0.1831227391958236,1.0,1.0,-2.2933013439178467,0.2001042366027832,2.0931971073150635,-0.3184726238250732,0.914610743522644,0.914610743522644,0.0,84.14249420166016,73.0,41901.0625,0.0,1016.5836791992188,1.0,280.357421875,283.0378112792969,295.2894592285156,298.0733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36482.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379760980606079,1.0,0.0,0.0,3.742227554321289,3.742252349853516,9.34444813083246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.02001953125,0.0,1641.9222412109375,1895.4371337890625,0.0,2822.811767578125,0.9262245297431946,1.0,0.0,3.0,1.0,0.0
12403140,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994934082031,0.8148489594459534,0.2391138970851898,0.2168611586093902,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985778808594,0.9990000128746032,0.5159904956817627,0.4232859313488006,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991577148437,0.8628301024436951,0.2875304818153381,0.201973557472229,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.8539348244667053,0.2780836522579193,0.2649579346179962,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.7335670590400696,0.1733824908733368,0.7883627414703369,284.19891357421875,284.95001220703125,297.9666442871094,292.2549133300781,297.4068603515625,297.24273681640625,284.1961669921875,1.0,0.4273409247398376,0.1866302490234375,0.1866302490234375,1.0,1.0,-2.275296688079834,0.2025033384561538,2.072793245315552,-0.3123891651630401,0.902756690979004,0.902756690979004,0.0,81.5518798828125,76.0,42531.02734375,0.0,987.8500366210938,1.0,280.0575866699219,282.799072265625,295.2729797363281,298.0926513671875,293.1499938964844,293.1499938964844,279.75,36840.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441261053085327,1.0,0.0,0.0,3.712125778198242,3.7121505737304688,9.194722565553092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.0712890625,0.0,1609.7855224609375,1895.4371337890625,0.0,2880.28857421875,0.9197170734405518,1.0,0.0,3.0,1.0,0.0
12403200,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994934082031,0.8148489594459534,0.2391138970851898,0.2168611586093902,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985778808594,0.9990000128746032,0.5159904956817627,0.4232859313488006,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991577148437,0.8628301024436951,0.2875304818153381,0.201973557472229,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.8539348244667053,0.2780836522579193,0.2649579346179962,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.7335670590400696,0.1733824908733368,0.7883627414703369,284.19891357421875,284.95001220703125,297.9666442871094,292.2549133300781,297.4068603515625,297.24273681640625,284.1961669921875,1.0,0.4273409247398376,0.1866302490234375,0.1866302490234375,1.0,1.0,-2.275296688079834,0.2025033384561538,2.072793245315552,-0.3123891651630401,0.902756690979004,0.902756690979004,0.0,81.5518798828125,76.0,42531.02734375,0.0,987.8500366210938,1.0,280.0575866699219,282.799072265625,295.2729797363281,298.0926513671875,293.1499938964844,293.1499938964844,279.75,36840.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441261053085327,1.0,0.0,0.0,3.712125778198242,3.7121505737304688,9.194722565553092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.0712890625,0.0,1609.7855224609375,1895.4371337890625,0.0,2880.28857421875,0.9197170734405518,1.0,0.0,3.0,1.0,0.0
12403260,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.8150604963302612,0.2375928163528442,0.2154859751462936,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9990000128746032,0.5178971290588379,0.4202600717544555,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.865605354309082,0.2882682979106903,0.202477291226387,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.854983389377594,0.2771298587322235,0.2640576660633087,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.7339109778404236,0.1724010705947876,0.7839168310165405,283.9855041503906,284.95001220703125,297.9458312988281,292.2472839355469,297.39520263671875,297.2336730957031,283.9835510253906,1.0,0.4251810610294342,0.1903540641069412,0.1903540641069412,1.0,1.0,-2.264189004898072,0.2062674015760421,2.0579214096069336,-0.3063584566116333,0.8881815671920776,0.8881815671920776,0.0,80.53688049316406,79.0,43195.171875,0.0,972.5674438476562,1.0,279.7579040527344,282.574951171875,295.2622985839844,298.1202697753906,293.1499938964844,293.1499938964844,280.04998779296875,37224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496541976928711,1.0,0.0,0.0,3.667740821838379,3.6677651405334473,8.976159051599097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.708984375,0.0,1562.2022705078125,1895.4371337890625,0.0,2932.03173828125,0.9100522994995116,1.0,0.0,3.0,1.0,0.0
12403320,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.8150604963302612,0.2375928163528442,0.2154859751462936,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9990000128746032,0.5178971290588379,0.4202600717544555,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.865605354309082,0.2882682979106903,0.202477291226387,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.854983389377594,0.2771298587322235,0.2640576660633087,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.7339109778404236,0.1724010705947876,0.7839168310165405,283.9855041503906,284.95001220703125,297.9458312988281,292.2472839355469,297.39520263671875,297.2336730957031,283.9835510253906,1.0,0.4251810610294342,0.1903540641069412,0.1903540641069412,1.0,1.0,-2.264189004898072,0.2062674015760421,2.0579214096069336,-0.3063584566116333,0.8881815671920776,0.8881815671920776,0.0,80.53688049316406,79.0,43195.171875,0.0,972.5674438476562,1.0,279.7579040527344,282.574951171875,295.2622985839844,298.1202697753906,293.1499938964844,293.1499938964844,280.04998779296875,37224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496541976928711,1.0,0.0,0.0,3.667740821838379,3.6677651405334473,8.976159051599097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.708984375,0.0,1562.2022705078125,1895.4371337890625,0.0,2932.03173828125,0.9100522994995116,1.0,0.0,3.0,1.0,0.0
12403380,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.8147239089012146,0.2373486757278442,0.2148581892251968,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.9990000128746032,0.5205187201499939,0.4195777475833893,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854553222656,0.8675751686096191,0.2902200818061828,0.2035300731658935,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18536376953125,0.8551176190376282,0.2771933376789093,0.2637560069561004,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841125488281,0.7335436940193176,0.1720993369817733,0.7813757658004761,284.1856994628906,284.95001220703125,297.9247741699219,292.2394104003906,297.3927917480469,297.2364501953125,284.1889343261719,1.0,0.4245698750019073,0.1940778791904449,0.1940778791904449,1.0,1.0,-2.2604570388793945,0.2112465500831604,2.049210548400879,-0.3007874190807342,0.8795028328895569,0.8795028328895569,0.0,80.26663970947266,82.0,41881.9453125,0.0,967.722412109375,1.0,280.0421142578125,282.80096435546875,295.17779541015625,297.87957763671875,293.1499938964844,293.1499938964844,280.3500061035156,37185.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832951009273529,1.0,0.0,0.0,3.622418880462648,3.6224427223205566,8.755695262152585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.7744140625,0.0,1511.4986572265625,1895.4371337890625,0.0,2775.93359375,0.8999558687210083,1.0,0.0,3.0,1.0,0.0
12403440,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.8147239089012146,0.2373486757278442,0.2148581892251968,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.9990000128746032,0.5205187201499939,0.4195777475833893,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854553222656,0.8675751686096191,0.2902200818061828,0.2035300731658935,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18536376953125,0.8551176190376282,0.2771933376789093,0.2637560069561004,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841125488281,0.7335436940193176,0.1720993369817733,0.7813757658004761,284.1856994628906,284.95001220703125,297.9247741699219,292.2394104003906,297.3927917480469,297.2364501953125,284.1889343261719,1.0,0.4245698750019073,0.1940778791904449,0.1940778791904449,1.0,1.0,-2.2604570388793945,0.2112465500831604,2.049210548400879,-0.3007874190807342,0.8795028328895569,0.8795028328895569,0.0,80.26663970947266,82.0,41881.9453125,0.0,967.722412109375,1.0,280.0421142578125,282.80096435546875,295.17779541015625,297.87957763671875,293.1499938964844,293.1499938964844,280.3500061035156,37185.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832951009273529,1.0,0.0,0.0,3.622418880462648,3.6224427223205566,8.755695262152585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.7744140625,0.0,1511.4986572265625,1895.4371337890625,0.0,2775.93359375,0.8999558687210083,1.0,0.0,3.0,1.0,0.0
12403500,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.8151232600212097,0.2377068102359771,0.2150364220142364,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.343994140625,0.9990000128746032,0.5223480463027954,0.4192821085453033,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410339355469,0.8690658807754517,0.2916798591613769,0.2044323831796646,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8556455373764038,0.2776808738708496,0.2640693783760071,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7337964773178101,0.1722894161939621,0.7816975116729736,284.3422241210937,284.95001220703125,297.9141540527344,292.2353820800781,297.3959350585937,297.2435607910156,284.3571472167969,1.0,0.4248188436031341,0.1959397941827774,0.1959397941827774,1.0,1.0,-2.26215934753418,0.2143401354551315,2.047819137573242,-0.2981781363487243,0.876941442489624,0.876941442489624,0.0,80.24667358398438,82.0,40839.6015625,0.0,969.3583984375,1.0,280.2977905273437,282.9857482910156,295.1435241699219,297.7188415527344,293.1499938964844,293.1499938964844,280.3500061035156,37087.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221588134765625,1.0,0.0,0.0,3.6021029949188232,3.6021268367767334,8.657760304231488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.98583984375,0.0,1488.56201171875,1895.4371337890625,0.0,2675.580810546875,0.8954080939292908,1.0,0.0,3.0,1.0,0.0
12403560,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.8158496618270874,0.2383050471544265,0.2154950499534607,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.9990000128746032,0.5244988799095154,0.419003427028656,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.8708633184432983,0.293392539024353,0.2055578678846359,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.8564677238464355,0.278420478105545,0.2646709978580475,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.7343438863754272,0.1726826280355453,0.7830670475959778,284.4176940917969,284.95001220703125,297.9034729003906,292.2312927246094,297.4016418457031,297.2540283203125,284.4215087890625,1.0,0.425413578748703,0.1977018117904663,0.1977018117904663,1.0,1.0,-2.266091823577881,0.2176861464977264,2.048405647277832,-0.2958066463470459,0.8742055892944336,0.8742055892944336,0.0,80.29610443115234,85.0,40697.08203125,0.0,973.5291748046876,1.0,280.34130859375,283.04962158203125,295.16668701171875,297.7753295898437,293.1499938964844,293.1499938964844,280.6499938964844,36978.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167505264282227,1.0,0.0,0.0,3.5848264694213867,3.5848500728607178,8.574910452807671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.10302734375,0.0,1469.052978515625,1895.4371337890625,0.0,2625.491943359375,0.8914468288421631,1.0,0.0,3.0,1.0,0.0
12403620,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.8171176910400391,0.239837184548378,0.2167618870735168,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.9990000128746032,0.5292768478393555,0.4194084405899048,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.87422114610672,0.2972107529640198,0.2081194519996643,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8579421639442444,0.280314564704895,0.2663220763206482,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.7354655861854553,0.1738436669111251,0.7877041101455688,284.6542358398437,284.95001220703125,297.8819885253906,292.2230224609375,297.4156799316406,297.2784118652344,284.6582336425781,1.0,0.4275007545948028,0.2012258619070053,0.2012258619070053,1.0,1.0,-2.2787253856658936,0.2252666056156158,2.0534586906433105,-0.2912116348743438,0.8720942735671997,0.8720942735671997,0.0,80.75260925292969,88.0,39650.69921875,0.0,988.1810913085938,1.0,280.6410522460937,283.2992858886719,295.1722106933594,297.7120361328125,293.1499938964844,293.1499938964844,280.95001220703125,36683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038758039474487,1.0,0.0,0.0,3.5581769943237305,3.5582003593444824,8.447892696494819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.9501953125,0.0,1438.3726806640625,1895.4371337890625,0.0,2506.91357421875,0.8853066563606262,1.0,0.0,3.0,1.0,0.0
12403680,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.8171176910400391,0.239837184548378,0.2167618870735168,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.9990000128746032,0.5292768478393555,0.4194084405899048,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.87422114610672,0.2972107529640198,0.2081194519996643,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8579421639442444,0.280314564704895,0.2663220763206482,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.7354655861854553,0.1738436669111251,0.7877041101455688,284.6542358398437,284.95001220703125,297.8819885253906,292.2230224609375,297.4156799316406,297.2784118652344,284.6582336425781,1.0,0.4275007545948028,0.2012258619070053,0.2012258619070053,1.0,1.0,-2.2787253856658936,0.2252666056156158,2.0534586906433105,-0.2912116348743438,0.8720942735671997,0.8720942735671997,0.0,80.75260925292969,88.0,39650.69921875,0.0,988.1810913085938,1.0,280.6410522460937,283.2992858886719,295.1722106933594,297.7120361328125,293.1499938964844,293.1499938964844,280.95001220703125,36683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038758039474487,1.0,0.0,0.0,3.5581769943237305,3.5582003593444824,8.447892696494819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.9501953125,0.0,1438.3726806640625,1895.4371337890625,0.0,2506.91357421875,0.8853066563606262,1.0,0.0,3.0,1.0,0.0
12403740,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8180041909217834,0.2417032867670059,0.2183790653944015,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.534423828125,0.421089768409729,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8771130442619324,0.3014328777790069,0.2110023200511932,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8590270280838013,0.2826200127601623,0.2684206366539001,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7364511489868164,0.1753851175308227,0.7942906022071838,284.890869140625,284.95001220703125,297.8603820800781,292.2146301269531,297.4311828613281,297.3048095703125,284.8948669433594,1.0,0.4306105971336365,0.2047498971223831,0.2047498971223831,1.0,1.0,-2.296579122543335,0.2339270859956741,2.062652111053467,-0.286679744720459,0.8731387257575989,0.8731387257575989,0.0,81.6541519165039,91.0,38722.390625,0.0,1010.1444702148438,1.0,280.9408874511719,283.546875,295.1754455566406,297.65777587890625,293.1499938964844,293.1499938964844,281.25,36337.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934290170669556,1.0,0.0,0.0,3.5444605350494385,3.544483661651612,8.382886562685599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.3017578125,0.0,1421.338623046875,1895.4371337890625,0.0,2411.5068359375,0.8820024728775024,1.0,0.0,3.0,1.0,0.0
12403800,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8180041909217834,0.2417032867670059,0.2183790653944015,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.534423828125,0.421089768409729,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8771130442619324,0.3014328777790069,0.2110023200511932,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8590270280838013,0.2826200127601623,0.2684206366539001,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7364511489868164,0.1753851175308227,0.7942906022071838,284.890869140625,284.95001220703125,297.8603820800781,292.2146301269531,297.4311828613281,297.3048095703125,284.8948669433594,1.0,0.4306105971336365,0.2047498971223831,0.2047498971223831,1.0,1.0,-2.296579122543335,0.2339270859956741,2.062652111053467,-0.286679744720459,0.8731387257575989,0.8731387257575989,0.0,81.6541519165039,91.0,38722.390625,0.0,1010.1444702148438,1.0,280.9408874511719,283.546875,295.1754455566406,297.65777587890625,293.1499938964844,293.1499938964844,281.25,36337.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934290170669556,1.0,0.0,0.0,3.5444605350494385,3.544483661651612,8.382886562685599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.3017578125,0.0,1421.338623046875,1895.4371337890625,0.0,2411.5068359375,0.8820024728775024,1.0,0.0,3.0,1.0,0.0
12403860,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8184152245521545,0.2438020557165146,0.2202328890562057,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9990000128746032,0.5396996736526489,0.4239881634712219,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8794342279434204,0.3059520721435547,0.2141145020723343,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8596063256263733,0.2852102518081665,0.2708226442337036,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7371532917022705,0.1771893948316574,0.8022201657295227,285.1252746582031,284.95001220703125,297.83868408203125,292.2061462402344,297.4461975097656,297.3305969238281,285.129150390625,1.0,0.434545636177063,0.2080047875642776,0.2080047875642776,1.0,1.0,-2.3184335231781006,0.2430857717990875,2.075347661972046,-0.2825287878513336,0.877294659614563,0.877294659614563,0.0,82.95783996582031,94.0,37890.85546875,0.0,1038.2423095703125,1.0,281.2408142089844,283.7909240722656,295.1744384765625,297.6058349609375,293.1499938964844,293.1499938964844,281.54998779296875,35969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784441351890564,1.0,0.0,0.0,3.5445353984832764,3.544558525085449,8.38324126561929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.46728515625,0.0,1418.7470703125,1895.4371337890625,0.0,2330.106689453125,0.8817488551139832,1.0,0.0,3.0,1.0,0.0
12403920,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8184152245521545,0.2438020557165146,0.2202328890562057,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9990000128746032,0.5396996736526489,0.4239881634712219,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8794342279434204,0.3059520721435547,0.2141145020723343,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8596063256263733,0.2852102518081665,0.2708226442337036,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7371532917022705,0.1771893948316574,0.8022201657295227,285.1252746582031,284.95001220703125,297.83868408203125,292.2061462402344,297.4461975097656,297.3305969238281,285.129150390625,1.0,0.434545636177063,0.2080047875642776,0.2080047875642776,1.0,1.0,-2.3184335231781006,0.2430857717990875,2.075347661972046,-0.2825287878513336,0.877294659614563,0.877294659614563,0.0,82.95783996582031,94.0,37890.85546875,0.0,1038.2423095703125,1.0,281.2408142089844,283.7909240722656,295.1744384765625,297.6058349609375,293.1499938964844,293.1499938964844,281.54998779296875,35969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784441351890564,1.0,0.0,0.0,3.5445353984832764,3.544558525085449,8.38324126561929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.46728515625,0.0,1418.7470703125,1895.4371337890625,0.0,2330.106689453125,0.8817488551139832,1.0,0.0,3.0,1.0,0.0
12403980,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.8184086084365845,0.2460838109254837,0.2222686409950256,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9990000128746032,0.5449953079223633,0.4279182851314544,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.8812461495399475,0.3107134699821472,0.2174098342657089,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8597311973571777,0.2880201935768127,0.2734535932540893,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.7375677227973938,0.1791859567165374,0.8111242055892944,285.35614013671875,284.95001220703125,297.8169250488281,292.19757080078125,297.4598999023437,297.3547058105469,285.3597717285156,1.0,0.4391385316848755,0.211259663105011,0.211259663105011,1.0,1.0,-2.343412399291992,0.2530305385589599,2.090381860733032,-0.278281420469284,0.8845067620277405,0.8845067620277405,0.0,84.60394287109375,97.0,37135.55859375,0.0,1071.5667724609375,1.0,281.5408630371094,284.0306396484375,295.170654296875,297.5558166503906,293.1499938964844,293.1499938964844,281.8500061035156,35602.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763562798500061,1.0,0.0,0.0,3.558380365371704,3.558403491973877,8.448858466181264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.73291015625,0.0,1430.7098388671875,1895.4371337890625,0.0,2257.487548828125,0.8845648765563965,1.0,0.0,3.0,1.0,0.0
12404040,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.8184086084365845,0.2460838109254837,0.2222686409950256,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9990000128746032,0.5449953079223633,0.4279182851314544,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.8812461495399475,0.3107134699821472,0.2174098342657089,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.8597311973571777,0.2880201935768127,0.2734535932540893,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.7375677227973938,0.1791859567165374,0.8111242055892944,285.35614013671875,284.95001220703125,297.8169250488281,292.19757080078125,297.4598999023437,297.3547058105469,285.3597717285156,1.0,0.4391385316848755,0.211259663105011,0.211259663105011,1.0,1.0,-2.343412399291992,0.2530305385589599,2.090381860733032,-0.278281420469284,0.8845067620277405,0.8845067620277405,0.0,84.60394287109375,97.0,37135.55859375,0.0,1071.5667724609375,1.0,281.5408630371094,284.0306396484375,295.170654296875,297.5558166503906,293.1499938964844,293.1499938964844,281.8500061035156,35602.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763562798500061,1.0,0.0,0.0,3.558380365371704,3.558403491973877,8.448858466181264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.73291015625,0.0,1430.7098388671875,1895.4371337890625,0.0,2257.487548828125,0.8845648765563965,1.0,0.0,3.0,1.0,0.0
12404100,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.818202555179596,0.2472627460956573,0.2233135998249054,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.9990000128746032,0.5476130247116089,0.4302738010883331,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.8819150924682617,0.3131542205810547,0.219093844294548,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8595845103263855,0.2894780039787292,0.2748163938522339,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7376251816749573,0.1802299916744232,0.8157938718795776,285.5103759765625,284.95001220703125,297.8060302734375,292.1932983398437,297.46588134765625,297.3656311035156,285.5244140625,1.0,0.4416344165802002,0.212887093424797,0.212887093424797,1.0,1.0,-2.356765985488892,0.2582591772079468,2.098506689071656,-0.2760907709598541,0.8897167444229126,0.8897167444229126,0.0,85.54985046386719,97.0,36334.37109375,0.0,1089.90966796875,1.0,281.7963256835937,284.20751953125,295.1429748535156,297.43389892578125,293.1499938964844,293.1499938964844,281.8500061035156,35418.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701982855796814,1.0,0.0,0.0,3.569989919662476,3.5700132846832275,8.504079573867784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.02490234375,0.0,1441.7037353515625,1895.4371337890625,0.0,2202.59912109375,0.8870552778244019,1.0,0.0,3.0,1.0,0.0
12404160,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8180902600288391,0.2485214322805404,0.2244559675455093,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.9990000128746032,0.5502762198448181,0.432663232088089,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.8826664090156555,0.3156852722167969,0.2208613455295562,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8595131635665894,0.2910152077674866,0.2762728929519653,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7377512454986572,0.1813323050737381,0.8207757472991943,285.5829162597656,284.95001220703125,297.795166015625,292.1889953613281,297.4721069335937,297.3768920898437,285.5862731933594,1.0,0.4442519247531891,0.2143937051296234,0.2143937051296234,1.0,1.0,-2.3708651065826416,0.2634955942630768,2.1073694229125977,-0.2740615904331207,0.894718587398529,0.894718587398529,0.0,86.53196716308594,100.0,36437.62890625,0.0,1109.4144287109375,1.0,281.8410339355469,284.26593017578125,295.1653747558594,297.50799560546875,293.1499938964844,293.1499938964844,282.1499938964844,35255.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688822150230408,1.0,0.0,0.0,3.585289001464844,3.5853121280670166,8.577122798669734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.69189453125,0.0,1456.884033203125,1895.4371337890625,0.0,2190.918701171875,0.8903170228004456,1.0,0.0,3.0,1.0,0.0
12404220,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.8175762295722961,0.2511001229286194,0.226778507232666,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990000128746032,0.5555478930473328,0.4380115568637848,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.8838263750076294,0.3208488523960113,0.224453404545784,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.8590793013572693,0.2941770255565643,0.2792590260505676,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.7377837896347046,0.1836035400629043,0.8310399055480957,285.8057556152344,284.95001220703125,297.7734375,292.1804504394531,297.4829406738281,297.3973083496094,285.8089294433594,1.0,0.4497756063938141,0.2174069136381149,0.2174069136381149,1.0,1.0,-2.400311231613159,0.2743757367134094,2.1259355545043945,-0.2698692381381988,0.9078800678253174,0.9078800678253174,0.0,88.68638610839844,103.0,35780.08984375,0.0,1151.2481689453125,1.0,282.141357421875,284.4972839355469,295.15924072265625,297.4619140625,293.1499938964844,293.1499938964844,281.8500061035156,34940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761843740940094,1.0,0.0,0.0,3.6240081787109375,3.624031782150269,8.763379923948378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.86181640625,0.0,1496.5689697265625,1895.4371337890625,0.0,2128.763671875,0.8987492918968201,1.0,0.0,3.0,1.0,0.0
12404280,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.8175762295722961,0.2511001229286194,0.226778507232666,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990000128746032,0.5555478930473328,0.4380115568637848,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.8838263750076294,0.3208488523960113,0.224453404545784,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.8590793013572693,0.2941770255565643,0.2792590260505676,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.7377837896347046,0.1836035400629043,0.8310399055480957,285.8057556152344,284.95001220703125,297.7734375,292.1804504394531,297.4829406738281,297.3973083496094,285.8089294433594,1.0,0.4497756063938141,0.2174069136381149,0.2174069136381149,1.0,1.0,-2.400311231613159,0.2743757367134094,2.1259355545043945,-0.2698692381381988,0.9078800678253174,0.9078800678253174,0.0,88.68638610839844,103.0,35780.08984375,0.0,1151.2481689453125,1.0,282.141357421875,284.4972839355469,295.15924072265625,297.4619140625,293.1499938964844,293.1499938964844,281.8500061035156,34940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761843740940094,1.0,0.0,0.0,3.6240081787109375,3.624031782150269,8.763379923948378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.86181640625,0.0,1496.5689697265625,1895.4371337890625,0.0,2128.763671875,0.8987492918968201,1.0,0.0,3.0,1.0,0.0
12404340,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8150506019592285,0.2524499893188476,0.2284527122974395,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.9990000128746032,0.5590381026268005,0.445565789937973,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.8828526139259338,0.3248608410358429,0.2275883704423904,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8567522168159485,0.2963604629039764,0.2817355692386627,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.736262857913971,0.1852202117443084,0.8397656083106995,285.6388854980469,284.95001220703125,297.7518005371094,292.17193603515625,297.47772216796875,297.39715576171875,285.63751220703125,1.0,0.4554932713508606,0.2204201221466064,0.2204201221466064,1.0,1.0,-2.4286255836486816,0.2853107452392578,2.143314838409424,-0.265305608510971,0.9157717227935792,0.9157717227935792,0.0,91.35945129394533,106.0,37356.296875,0.0,1194.8360595703125,1.0,281.8578491210937,284.29888916015625,295.2505187988281,297.7181701660156,293.1499938964844,293.1499938964844,281.54998779296875,35007.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823099493980408,1.0,0.0,0.0,3.661864995956421,3.661888837814331,8.947422429628205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.35400390625,0.0,1538.960693359375,1895.4371337890625,0.0,2310.904541015625,0.9072402119636536,1.0,0.0,3.0,1.0,0.0
12404400,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8150506019592285,0.2524499893188476,0.2284527122974395,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.9990000128746032,0.5590381026268005,0.445565789937973,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.8828526139259338,0.3248608410358429,0.2275883704423904,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8567522168159485,0.2963604629039764,0.2817355692386627,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.736262857913971,0.1852202117443084,0.8397656083106995,285.6388854980469,284.95001220703125,297.7518005371094,292.17193603515625,297.47772216796875,297.39715576171875,285.63751220703125,1.0,0.4554932713508606,0.2204201221466064,0.2204201221466064,1.0,1.0,-2.4286255836486816,0.2853107452392578,2.143314838409424,-0.265305608510971,0.9157717227935792,0.9157717227935792,0.0,91.35945129394533,106.0,37356.296875,0.0,1194.8360595703125,1.0,281.8578491210937,284.29888916015625,295.2505187988281,297.7181701660156,293.1499938964844,293.1499938964844,281.54998779296875,35007.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823099493980408,1.0,0.0,0.0,3.661864995956421,3.661888837814331,8.947422429628205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.35400390625,0.0,1538.960693359375,1895.4371337890625,0.0,2310.904541015625,0.9072402119636536,1.0,0.0,3.0,1.0,0.0
12404460,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8091225624084473,0.2525377869606018,0.2288585007190704,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.9990000128746032,0.5599616765975952,0.4565033912658691,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8784534335136414,0.3276498317718506,0.2297790348529815,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8512678146362305,0.2973361313343048,0.2830055356025696,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.7319754362106323,0.1858969628810882,0.8442628383636475,285.4422302246094,284.95001220703125,297.7303161621094,292.1635437011719,297.455322265625,297.3746032714844,285.4405517578125,1.0,0.4610130190849304,0.2232232391834259,0.2232232391834259,1.0,1.0,-2.451817512512207,0.2951160073280334,2.15670132637024,-0.2607316076755523,0.920755922794342,0.920755922794342,0.0,94.73292541503906,109.0,38880.64453125,0.0,1236.1710205078125,1.0,281.5579833984375,284.0775451660156,295.25006103515625,297.8330078125,293.1499938964844,293.1499938964844,281.25,35191.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032549023628235,1.0,0.0,0.0,3.692676067352295,3.6927003860473633,9.0986236500612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.00732421875,0.0,1575.0462646484375,1895.4371337890625,0.0,2501.22119140625,0.9142646193504332,1.0,0.0,3.0,1.0,0.0
12404520,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8091225624084473,0.2525377869606018,0.2288585007190704,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.9990000128746032,0.5599616765975952,0.4565033912658691,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8784534335136414,0.3276498317718506,0.2297790348529815,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8512678146362305,0.2973361313343048,0.2830055356025696,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.7319754362106323,0.1858969628810882,0.8442628383636475,285.4422302246094,284.95001220703125,297.7303161621094,292.1635437011719,297.455322265625,297.3746032714844,285.4405517578125,1.0,0.4610130190849304,0.2232232391834259,0.2232232391834259,1.0,1.0,-2.451817512512207,0.2951160073280334,2.15670132637024,-0.2607316076755523,0.920755922794342,0.920755922794342,0.0,94.73292541503906,109.0,38880.64453125,0.0,1236.1710205078125,1.0,281.5579833984375,284.0775451660156,295.25006103515625,297.8330078125,293.1499938964844,293.1499938964844,281.25,35191.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032549023628235,1.0,0.0,0.0,3.692676067352295,3.6927003860473633,9.0986236500612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.00732421875,0.0,1575.0462646484375,1895.4371337890625,0.0,2501.22119140625,0.9142646193504332,1.0,0.0,3.0,1.0,0.0
12404580,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8014234304428101,0.2519952058792114,0.2286054491996765,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.9990000128746032,0.5588177442550659,0.4690240323543548,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.8725809454917908,0.3297810554504394,0.2314481884241104,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.8444016575813293,0.2975881695747375,0.2835122644901275,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.7262429594993591,0.185911938548088,0.8455798625946045,285.2413330078125,284.95001220703125,297.708984375,292.1552734375,297.4237365722656,297.34002685546875,285.2396240234375,1.0,0.4661774635314941,0.2260263562202453,0.2260263562202453,1.0,1.0,-2.470755100250244,0.3042637705802917,2.1664915084838867,-0.2558760344982147,0.9230217933654784,0.9230217933654784,0.0,98.43657684326172,112.0,40315.1328125,0.0,1274.4476318359375,1.0,281.2577819824219,283.8544311523437,295.2247009277344,297.8988952636719,293.1499938964844,293.1499938964844,280.95001220703125,35421.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199092149734497,1.0,0.0,0.0,3.71495509147644,3.714979648590088,9.208744700117676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.423828125,0.0,1602.233642578125,1895.4371337890625,0.0,2654.728271484375,0.9194133281707764,1.0,0.0,3.0,1.0,0.0
12404640,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8014234304428101,0.2519952058792114,0.2286054491996765,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.9990000128746032,0.5588177442550659,0.4690240323543548,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.8725809454917908,0.3297810554504394,0.2314481884241104,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.8444016575813293,0.2975881695747375,0.2835122644901275,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.7262429594993591,0.185911938548088,0.8455798625946045,285.2413330078125,284.95001220703125,297.708984375,292.1552734375,297.4237365722656,297.34002685546875,285.2396240234375,1.0,0.4661774635314941,0.2260263562202453,0.2260263562202453,1.0,1.0,-2.470755100250244,0.3042637705802917,2.1664915084838867,-0.2558760344982147,0.9230217933654784,0.9230217933654784,0.0,98.43657684326172,112.0,40315.1328125,0.0,1274.4476318359375,1.0,281.2577819824219,283.8544311523437,295.2247009277344,297.8988952636719,293.1499938964844,293.1499938964844,280.95001220703125,35421.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199092149734497,1.0,0.0,0.0,3.71495509147644,3.714979648590088,9.208744700117676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.423828125,0.0,1602.233642578125,1895.4371337890625,0.0,2654.728271484375,0.9194133281707764,1.0,0.0,3.0,1.0,0.0
