time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7974130511283875,0.2515996396541595,0.2283672839403152,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9990000128746032,0.5576274394989014,0.4754399359226227,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8695317506790161,0.3307030797004699,0.2321844846010208,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8408626914024353,0.2975513339042663,0.2836050987243652,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.723153293132782,0.1857517510652542,0.8454457521438599,285.09625244140625,284.95001220703125,297.6983947753906,292.1512145996094,297.406494140625,297.3208923339844,285.0846862792969,1.0,0.4686132371425628,0.2274279147386551,0.2274279147386551,1.0,1.0,-2.479013442993164,0.3086589276790619,2.1703546047210693,-0.2533608376979828,0.9226101636886596,0.9226101636886596,0.0,100.3219223022461,112.0,41474.0625,0.0,1292.44921875,1.0,280.9994506835937,283.680908203125,295.2369079589844,298.0297546386719,293.1499938964844,293.1499938964844,280.95001220703125,35554.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292856812477112,1.0,0.0,0.0,3.722822189331055,3.722846746444702,9.247788170796412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.9453125,0.0,1612.3048095703125,1895.4371337890625,0.0,2741.796875,0.9212350845336914,1.0,0.0,3.0,1.0,0.0
12404760,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7931999564170837,0.2510949969291687,0.2279933393001556,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.5560043454170227,0.4820439517498016,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8663026690483093,0.331504225730896,0.2328058779239654,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8371729850769043,0.2973913252353668,0.2835509181022644,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7198343276977539,0.1854766905307769,0.8447036147117615,285.03985595703125,284.95001220703125,297.6878662109375,292.1471862792969,297.388427734375,297.30059814453125,285.03826904296875,1.0,0.4709401726722717,0.2287944108247757,0.2287944108247757,1.0,1.0,-2.486289501190185,0.3128285706043243,2.173460960388184,-0.2508486807346344,0.9225906133651732,0.9225906133651732,0.0,102.24694061279295,100.0,41681.140625,0.0,1309.5184326171875,1.0,280.9575500488281,283.6325378417969,295.20245361328125,297.95849609375,293.1499938964844,293.1499938964844,280.6499938964844,35674.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833509624004364,1.0,0.0,0.0,3.727849721908569,3.727874517440796,9.272782790503696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.64892578125,0.0,1619.0277099609375,1895.4371337890625,0.0,2781.140625,0.9224738478660583,1.0,0.0,3.0,1.0,0.0
12404820,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7920788526535034,0.2499174177646637,0.2269999384880066,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9990000128746032,0.552772581577301,0.481925368309021,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8676446080207825,0.33289435505867,0.2338298112154007,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8368377685546875,0.2968483567237854,0.2831189930438995,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.719050407409668,0.1847037672996521,0.8415939807891846,284.8275451660156,284.95001220703125,297.6670227050781,292.1393127441406,297.3570556640625,297.2660827636719,284.8247985839844,1.0,0.4697525203227997,0.2315274029970169,0.2315274029970169,1.0,1.0,-2.4819529056549072,0.3173649609088897,2.16458797454834,-0.2451639622449875,0.9192774295806884,0.9192774295806884,0.0,102.08436584472656,88.0,42804.87109375,0.0,1303.4512939453125,1.0,280.6575927734375,283.40350341796875,295.1846923828125,298.0136413574219,293.1499938964844,293.1499938964844,280.3500061035156,35949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452111482620239,1.0,0.0,0.0,3.7306551933288574,3.730679988861084,9.286744671044288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.6220703125,0.0,1624.379638671875,1895.4371337890625,0.0,2890.439697265625,0.9232822060585022,1.0,0.0,3.0,1.0,0.0
12404880,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7920788526535034,0.2499174177646637,0.2269999384880066,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9990000128746032,0.552772581577301,0.481925368309021,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8676446080207825,0.33289435505867,0.2338298112154007,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8368377685546875,0.2968483567237854,0.2831189930438995,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.719050407409668,0.1847037672996521,0.8415939807891846,284.8275451660156,284.95001220703125,297.6670227050781,292.1393127441406,297.3570556640625,297.2660827636719,284.8247985839844,1.0,0.4697525203227997,0.2315274029970169,0.2315274029970169,1.0,1.0,-2.4819529056549072,0.3173649609088897,2.16458797454834,-0.2451639622449875,0.9192774295806884,0.9192774295806884,0.0,102.08436584472656,88.0,42804.87109375,0.0,1303.4512939453125,1.0,280.6575927734375,283.40350341796875,295.1846923828125,298.0136413574219,293.1499938964844,293.1499938964844,280.3500061035156,35949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452111482620239,1.0,0.0,0.0,3.7306551933288574,3.730679988861084,9.286744671044288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.6220703125,0.0,1624.379638671875,1895.4371337890625,0.0,2890.439697265625,0.9232822060585022,1.0,0.0,3.0,1.0,0.0
12404940,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.796626091003418,0.2485097497701645,0.2256883233785629,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.551119863986969,0.4712164998054504,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.8751539587974548,0.3339964151382446,0.2345664948225021,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.8420072793960571,0.2960208654403686,0.2822985053062439,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7228668332099915,0.183714747428894,0.8368704915046692,284.60076904296875,284.95001220703125,297.646484375,292.1316833496094,297.33404541015625,297.2422790527344,284.5974426269531,1.0,0.4644279181957245,0.2342603951692581,0.2342603951692581,1.0,1.0,-2.461747169494629,0.3186332583427429,2.143113851547241,-0.2393610775470733,0.9128315448760986,0.9128315448760986,0.0,98.70641326904295,76.0,43661.96875,0.0,1264.5838623046875,1.0,280.35760498046875,283.16534423828125,295.16650390625,298.052490234375,293.1499938964844,293.1499938964844,280.04998779296875,36257.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547881841659546,1.0,0.0,0.0,3.722111463546753,3.7221360206604,9.244257057616778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.60009765625,0.0,1616.849853515625,1895.4371337890625,0.0,2980.136474609375,0.9215675592422484,1.0,0.0,3.0,1.0,0.0
12405000,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.796626091003418,0.2485097497701645,0.2256883233785629,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.551119863986969,0.4712164998054504,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.8751539587974548,0.3339964151382446,0.2345664948225021,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.8420072793960571,0.2960208654403686,0.2822985053062439,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.7228668332099915,0.183714747428894,0.8368704915046692,284.60076904296875,284.95001220703125,297.646484375,292.1316833496094,297.33404541015625,297.2422790527344,284.5974426269531,1.0,0.4644279181957245,0.2342603951692581,0.2342603951692581,1.0,1.0,-2.461747169494629,0.3186332583427429,2.143113851547241,-0.2393610775470733,0.9128315448760986,0.9128315448760986,0.0,98.70641326904295,76.0,43661.96875,0.0,1264.5838623046875,1.0,280.35760498046875,283.16534423828125,295.16650390625,298.052490234375,293.1499938964844,293.1499938964844,280.04998779296875,36257.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547881841659546,1.0,0.0,0.0,3.722111463546753,3.7221360206604,9.244257057616778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.60009765625,0.0,1616.849853515625,1895.4371337890625,0.0,2980.136474609375,0.9215675592422484,1.0,0.0,3.0,1.0,0.0
12405060,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644714355469,0.8056718707084656,0.2469093650579452,0.2241296768188476,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.9990000128746032,0.5518014430999756,0.4527914822101593,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.8877764344215393,0.3348487615585327,0.235072061419487,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.8517248034477234,0.2949514389038086,0.2811708152294159,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3654479980469,0.730259120464325,0.1825599074363708,0.8310419321060181,284.3636169433594,284.95001220703125,297.6263122558594,292.1243591308594,297.317138671875,297.22625732421875,284.3597412109375,1.0,0.4559957683086395,0.2371953427791595,0.2371953427791595,1.0,1.0,-2.429997682571411,0.3178182244300842,2.112179517745972,-0.2331038266420364,0.9031543135643004,0.9031543135643004,0.0,93.14398956298828,79.0,44253.92578125,0.0,1203.6458740234375,1.0,280.0577392578125,282.9202575683594,295.148193359375,298.0751953125,293.1499938964844,293.1499938964844,279.75,36603.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621276617050171,1.0,0.0,0.0,3.7008209228515625,3.70084547996521,9.138805125985528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.67919921875,0.0,1595.0281982421875,1895.4371337890625,0.0,3048.96142578125,0.9170264601707458,1.0,0.0,3.0,1.0,0.0
12405120,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644714355469,0.8056718707084656,0.2469093650579452,0.2241296768188476,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.9990000128746032,0.5518014430999756,0.4527914822101593,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.8877764344215393,0.3348487615585327,0.235072061419487,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.8517248034477234,0.2949514389038086,0.2811708152294159,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3654479980469,0.730259120464325,0.1825599074363708,0.8310419321060181,284.3636169433594,284.95001220703125,297.6263122558594,292.1243591308594,297.317138671875,297.22625732421875,284.3597412109375,1.0,0.4559957683086395,0.2371953427791595,0.2371953427791595,1.0,1.0,-2.429997682571411,0.3178182244300842,2.112179517745972,-0.2331038266420364,0.9031543135643004,0.9031543135643004,0.0,93.14398956298828,79.0,44253.92578125,0.0,1203.6458740234375,1.0,280.0577392578125,282.9202575683594,295.148193359375,298.0751953125,293.1499938964844,293.1499938964844,279.75,36603.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621276617050171,1.0,0.0,0.0,3.7008209228515625,3.70084547996521,9.138805125985528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.67919921875,0.0,1595.0281982421875,1895.4371337890625,0.0,3048.96142578125,0.9170264601707458,1.0,0.0,3.0,1.0,0.0
12405180,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.8102340698242188,0.2451984584331512,0.2225200682878494,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.9990000128746032,0.5540627837181091,0.4420173764228821,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8956794142723083,0.3354987800121307,0.2354827970266342,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344299316406,0.8572066426277161,0.2937243580818176,0.2799450159072876,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.7340437173843384,0.1812888383865356,0.8249840140342712,284.1341247558594,284.95001220703125,297.6065368652344,292.1173400878906,297.30474853515625,297.2159423828125,284.13140869140625,1.0,0.4508276879787445,0.2401302903890609,0.2401302903890609,1.0,1.0,-2.4068479537963867,0.3187440931797027,2.088103771209717,-0.2272997051477432,0.8904351592063904,0.8904351592063904,0.0,89.82743072509766,82.0,44810.35546875,0.0,1163.161376953125,1.0,279.7579650878906,282.6832275390625,295.1321105957031,298.0909729003906,293.1499938964844,293.1499938964844,280.04998779296875,36986.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675232529640198,1.0,0.0,0.0,3.665250539779663,3.665274858474731,8.963974664766283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.52099609375,0.0,1557.6138916015625,1895.4371337890625,0.0,3099.57666015625,0.9093312621116638,1.0,0.0,3.0,1.0,0.0
12405240,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.8102340698242188,0.2451984584331512,0.2225200682878494,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.9990000128746032,0.5540627837181091,0.4420173764228821,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8956794142723083,0.3354987800121307,0.2354827970266342,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344299316406,0.8572066426277161,0.2937243580818176,0.2799450159072876,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.7340437173843384,0.1812888383865356,0.8249840140342712,284.1341247558594,284.95001220703125,297.6065368652344,292.1173400878906,297.30474853515625,297.2159423828125,284.13140869140625,1.0,0.4508276879787445,0.2401302903890609,0.2401302903890609,1.0,1.0,-2.4068479537963867,0.3187440931797027,2.088103771209717,-0.2272997051477432,0.8904351592063904,0.8904351592063904,0.0,89.82743072509766,82.0,44810.35546875,0.0,1163.161376953125,1.0,279.7579650878906,282.6832275390625,295.1321105957031,298.0909729003906,293.1499938964844,293.1499938964844,280.04998779296875,36986.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675232529640198,1.0,0.0,0.0,3.665250539779663,3.665274858474731,8.963974664766283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.52099609375,0.0,1557.6138916015625,1895.4371337890625,0.0,3099.57666015625,0.9093312621116638,1.0,0.0,3.0,1.0,0.0
12405300,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.8113158345222473,0.2447526603937149,0.2218606024980545,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593994140625,0.9990000128746032,0.5555564761161804,0.4389149248600006,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2577209472656,0.8982406854629517,0.3362209796905517,0.2357811629772186,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8586791753768921,0.2934261858463287,0.2794385552406311,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2520751953125,0.7348968982696533,0.1808515191078186,0.8222799301147461,284.2580871582031,284.95001220703125,297.5968017578125,292.1139831542969,297.3025817871094,297.2158508300781,284.2696533203125,1.0,0.4491002261638641,0.2415977567434311,0.2415977567434311,1.0,1.0,-2.39882493019104,0.3199366629123688,2.078888177871704,-0.2244226187467575,0.8869733810424805,0.8869733810424805,0.0,88.84233093261719,82.0,43609.453125,0.0,1149.9632568359375,1.0,280.00146484375,282.8413391113281,295.05303955078125,297.8379211425781,293.1499938964844,293.1499938964844,280.04998779296875,36991.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574309349060059,1.0,0.0,0.0,3.645968198776245,3.6459925174713135,8.869906764630286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.9560546875,0.0,1536.098876953125,1895.4371337890625,0.0,3004.912841796875,0.9050973057746888,1.0,0.0,3.0,1.0,0.0
12405360,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147888183594,0.8128739595413208,0.2447749078273773,0.2216822057962417,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.9990000128746032,0.5575363636016846,0.4359769821166992,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.9012038707733154,0.3374183177947998,0.2364581823348999,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150634765625,0.860496461391449,0.2935469448566437,0.2793566286563873,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.736053466796875,0.1807121187448501,0.8209386467933655,284.3152770996094,284.95001220703125,297.5871887207031,292.1106872558594,297.3052978515625,297.2221374511719,284.3174133300781,1.0,0.4479236006736755,0.243160679936409,0.243160679936409,1.0,1.0,-2.394179344177246,0.322020947933197,2.0721583366394043,-0.2214046865701675,0.883364737033844,0.883364737033844,0.0,88.00692749023438,85.0,43319.12890625,0.0,1141.271484375,1.0,280.042236328125,282.8920593261719,295.0469970703125,297.8384094238281,293.1499938964844,293.1499938964844,280.3500061035156,36955.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504906296730042,1.0,0.0,0.0,3.628598213195801,3.62862229347229,8.785592626736616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.17626953125,0.0,1516.5989990234375,1895.4371337890625,0.0,2939.866455078125,0.9011696577072144,1.0,0.0,3.0,1.0,0.0
12405420,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.816155731678009,0.2455594837665558,0.2221293002367019,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.9990000128746032,0.562344491481781,0.4313935339450836,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.9072141647338868,0.3405856490135193,0.2384533733129501,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.8642011284828186,0.2945624589920044,0.2800303995609283,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7385805249214172,0.1810508668422699,0.8213306665420532,284.52984619140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3185119628906,297.24468994140625,284.5326843261719,1.0,0.447023868560791,0.246286541223526,0.246286541223526,1.0,1.0,-2.392879009246826,0.3279519379138946,2.064927101135254,-0.215342104434967,0.8794515132904053,0.8794515132904053,0.0,86.89864349365234,88.0,41981.91015625,0.0,1135.257568359375,1.0,280.3414611816406,283.125244140625,295.03564453125,297.7237243652344,293.1499938964844,293.1499938964844,280.6499938964844,36767.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334980010986328,1.0,0.0,0.0,3.5990116596221924,3.5990352630615234,8.642905982014781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0166015625,0.0,1482.841796875,1895.4371337890625,0.0,2781.031982421875,0.8944527506828308,1.0,0.0,3.0,1.0,0.0
12405480,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.816155731678009,0.2455594837665558,0.2221293002367019,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.9990000128746032,0.562344491481781,0.4313935339450836,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.9072141647338868,0.3405856490135193,0.2384533733129501,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.8642011284828186,0.2945624589920044,0.2800303995609283,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7385805249214172,0.1810508668422699,0.8213306665420532,284.52984619140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3185119628906,297.24468994140625,284.5326843261719,1.0,0.447023868560791,0.246286541223526,0.246286541223526,1.0,1.0,-2.392879009246826,0.3279519379138946,2.064927101135254,-0.215342104434967,0.8794515132904053,0.8794515132904053,0.0,86.89864349365234,88.0,41981.91015625,0.0,1135.257568359375,1.0,280.3414611816406,283.125244140625,295.03564453125,297.7237243652344,293.1499938964844,293.1499938964844,280.6499938964844,36767.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334980010986328,1.0,0.0,0.0,3.5990116596221924,3.5990352630615234,8.642905982014781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0166015625,0.0,1482.841796875,1895.4371337890625,0.0,2781.031982421875,0.8944527506828308,1.0,0.0,3.0,1.0,0.0
12405540,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8189786672592163,0.2469285726547241,0.2232221066951751,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9990000128746032,0.5677490830421448,0.4288041591644287,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9127829670906068,0.3443857431411743,0.2409826070070266,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.8674137592315674,0.2962606549263,0.2814660966396332,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7409470081329346,0.1819895356893539,0.8248191475868225,284.7518920898437,284.95001220703125,297.54998779296875,292.09869384765625,297.3368530273437,297.2737731933594,284.75506591796875,1.0,0.4477699100971222,0.2494124174118042,0.2494124174118042,1.0,1.0,-2.400029182434082,0.3357978761196136,2.0642311573028564,-0.2092025876045227,0.8785519599914551,0.8785519599914551,0.0,86.52285766601562,91.0,40818.5390625,0.0,1141.7845458984375,1.0,280.6412353515625,283.3622741699219,295.0425109863281,297.6533203125,293.1499938964844,293.1499938964844,280.95001220703125,36495.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195722103118896,1.0,0.0,0.0,3.579511404037476,3.5795347690582275,8.549500876142702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.4638671875,0.0,1459.784912109375,1895.4371337890625,0.0,2651.606201171875,0.8899184465408325,1.0,0.0,3.0,1.0,0.0
12405600,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8189786672592163,0.2469285726547241,0.2232221066951751,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9990000128746032,0.5677490830421448,0.4288041591644287,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9127829670906068,0.3443857431411743,0.2409826070070266,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.8674137592315674,0.2962606549263,0.2814660966396332,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7409470081329346,0.1819895356893539,0.8248191475868225,284.7518920898437,284.95001220703125,297.54998779296875,292.09869384765625,297.3368530273437,297.2737731933594,284.75506591796875,1.0,0.4477699100971222,0.2494124174118042,0.2494124174118042,1.0,1.0,-2.400029182434082,0.3357978761196136,2.0642311573028564,-0.2092025876045227,0.8785519599914551,0.8785519599914551,0.0,86.52285766601562,91.0,40818.5390625,0.0,1141.7845458984375,1.0,280.6412353515625,283.3622741699219,295.0425109863281,297.6533203125,293.1499938964844,293.1499938964844,280.95001220703125,36495.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195722103118896,1.0,0.0,0.0,3.579511404037476,3.5795347690582275,8.549500876142702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.4638671875,0.0,1459.784912109375,1895.4371337890625,0.0,2651.606201171875,0.8899184465408325,1.0,0.0,3.0,1.0,0.0
12405660,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8209930062294006,0.2486432343721389,0.2246817648410797,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.5733022689819336,0.4282399713993072,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9173253178596495,0.3485754430294037,0.2438278943300247,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8697566390037537,0.2983834743499756,0.2833689153194427,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.742814302444458,0.1833271831274032,0.8303767442703247,284.9769592285156,284.95001220703125,297.5321044921875,292.09326171875,297.3557434082031,297.30352783203125,284.9802551269531,1.0,0.4498340487480163,0.2521544992923736,0.2521544992923736,1.0,1.0,-2.413480758666992,0.3444004356861114,2.069080114364624,-0.2036793529987335,0.8806741833686829,0.8806741833686829,0.0,86.81275177001953,94.0,39805.8203125,0.0,1158.278076171875,1.0,280.94110107421875,283.60009765625,295.0489196777344,297.595947265625,293.1499938964844,293.1499938964844,281.25,36174.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081014156341553,1.0,0.0,0.0,3.5719637870788574,3.5719871520996094,8.513484885952494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.0146484375,0.0,1449.350341796875,1895.4371337890625,0.0,2545.72021484375,0.8880079984664917,1.0,0.0,3.0,1.0,0.0
12405720,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8209930062294006,0.2486432343721389,0.2246817648410797,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.5733022689819336,0.4282399713993072,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9173253178596495,0.3485754430294037,0.2438278943300247,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8697566390037537,0.2983834743499756,0.2833689153194427,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.742814302444458,0.1833271831274032,0.8303767442703247,284.9769592285156,284.95001220703125,297.5321044921875,292.09326171875,297.3557434082031,297.30352783203125,284.9802551269531,1.0,0.4498340487480163,0.2521544992923736,0.2521544992923736,1.0,1.0,-2.413480758666992,0.3444004356861114,2.069080114364624,-0.2036793529987335,0.8806741833686829,0.8806741833686829,0.0,86.81275177001953,94.0,39805.8203125,0.0,1158.278076171875,1.0,280.94110107421875,283.60009765625,295.0489196777344,297.595947265625,293.1499938964844,293.1499938964844,281.25,36174.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081014156341553,1.0,0.0,0.0,3.5719637870788574,3.5719871520996094,8.513484885952494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.0146484375,0.0,1449.350341796875,1895.4371337890625,0.0,2545.72021484375,0.8880079984664917,1.0,0.0,3.0,1.0,0.0
12405780,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8222181797027588,0.2506031394004822,0.2263939976692199,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.9990000128746032,0.5788056254386902,0.4294485449790954,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9207587838172911,0.3530482053756714,0.2468962967395782,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8712184429168701,0.3008043766021728,0.2855925858020782,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7441180944442749,0.1849433183670044,0.8373746275901794,285.2021179199219,284.95001220703125,297.5145263671875,292.0881042480469,297.37310791015625,297.3311767578125,285.20538330078125,1.0,0.4529415965080261,0.2548965811729431,0.2548965811729431,1.0,1.0,-2.431750535964966,0.354197233915329,2.0775532722473145,-0.1980162411928177,0.8858011960983276,0.8858011960983276,0.0,87.66480255126953,97.0,38913.375,0.0,1182.84716796875,1.0,281.2410888671875,283.8367004394531,295.0521240234375,297.5437927246094,293.1499938964844,293.1499938964844,281.54998779296875,35834.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982724905014038,1.0,0.0,0.0,3.5771689414978027,3.5771923065185547,8.53831579661346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.853515625,0.0,1452.4256591796875,1895.4371337890625,0.0,2455.641357421875,0.8889232873916626,1.0,0.0,3.0,1.0,0.0
12405840,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8222181797027588,0.2506031394004822,0.2263939976692199,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.9990000128746032,0.5788056254386902,0.4294485449790954,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9207587838172911,0.3530482053756714,0.2468962967395782,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8712184429168701,0.3008043766021728,0.2855925858020782,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7441180944442749,0.1849433183670044,0.8373746275901794,285.2021179199219,284.95001220703125,297.5145263671875,292.0881042480469,297.37310791015625,297.3311767578125,285.20538330078125,1.0,0.4529415965080261,0.2548965811729431,0.2548965811729431,1.0,1.0,-2.431750535964966,0.354197233915329,2.0775532722473145,-0.1980162411928177,0.8858011960983276,0.8858011960983276,0.0,87.66480255126953,97.0,38913.375,0.0,1182.84716796875,1.0,281.2410888671875,283.8367004394531,295.0521240234375,297.5437927246094,293.1499938964844,293.1499938964844,281.54998779296875,35834.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982724905014038,1.0,0.0,0.0,3.5771689414978027,3.5771923065185547,8.53831579661346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.853515625,0.0,1452.4256591796875,1895.4371337890625,0.0,2455.641357421875,0.8889232873916626,1.0,0.0,3.0,1.0,0.0
12405900,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.8224944472312927,0.25163733959198,0.2272940576076507,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.9990000128746032,0.5814927220344543,0.4306917786598205,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.9219980239868164,0.3553509712219238,0.2484714537858963,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.8715801239013672,0.302086740732193,0.2867729365825653,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.7445120811462402,0.1858194023370742,0.8412097692489624,285.3553771972656,284.95001220703125,297.505859375,292.0856018066406,297.38067626953125,297.3435363769531,285.3685607910156,1.0,0.4548115134239197,0.2562676072120666,0.2562676072120666,1.0,1.0,-2.442241668701172,0.3594638407230377,2.082777976989746,-0.1951113492250442,0.8899704813957214,0.8899704813957214,0.0,88.28336334228516,97.0,38050.2109375,0.0,1197.6448974609375,1.0,281.4967956542969,284.01300048828125,295.02801513671875,297.4208679199219,293.1499938964844,293.1499938964844,281.54998779296875,35654.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914726138114929,1.0,0.0,0.0,3.5843021869659424,3.5843255519866943,8.572402521167533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.103515625,0.0,1458.7625732421875,1895.4371337890625,0.0,2393.731201171875,0.8904215097427368,1.0,0.0,3.0,1.0,0.0
12405960,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.8227909803390503,0.2527574598789215,0.2283018976449966,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9990000128746032,0.5841982960700989,0.43210169672966,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.923225164413452,0.3577481210231781,0.2501398026943207,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251708984375,0.8719357252120972,0.303457498550415,0.2880605459213257,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.7449184656143188,0.1867644637823104,0.8454237580299377,285.4255065917969,284.95001220703125,297.49725341796875,292.0831604003906,297.3883056640625,297.3559875488281,285.4286499023437,1.0,0.4568692445755005,0.2574892044067383,0.2574892044067383,1.0,1.0,-2.453758716583252,0.3647136986255646,2.0890450477600098,-0.1924528330564499,0.8938975930213928,0.8938975930213928,0.0,88.97554016113281,100.0,38111.1015625,0.0,1214.0784912109375,1.0,281.5411682128906,284.0707397460937,295.0528869628906,297.49517822265625,293.1499938964844,293.1499938964844,281.8500061035156,35495.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895358204841614,1.0,0.0,0.0,3.5950772762298584,3.595100879669189,8.624020324532466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.2783203125,0.0,1469.2020263671875,1895.4371337890625,0.0,2376.1640625,0.892676830291748,1.0,0.0,3.0,1.0,0.0
12406020,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.8228782415390015,0.2550775110721588,0.2303739488124847,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.9990000128746032,0.5894841551780701,0.4358750879764557,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.92494136095047,0.3626429736614227,0.253531277179718,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.8720924258232117,0.3063070476055145,0.2907311916351318,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.7453261017799377,0.1887458264827728,0.8542842864990234,285.64617919921875,284.95001220703125,297.480224609375,292.07843017578125,297.40142822265625,297.37799072265625,285.6491394042969,1.0,0.4614384472370147,0.2599323391914367,0.2599323391914367,1.0,1.0,-2.4787070751190186,0.3757406175136566,2.102966547012329,-0.1870246231555938,0.9049218893051147,0.9049218893051147,0.0,90.65296173095705,103.0,37372.953125,0.0,1250.90771484375,1.0,281.8414001464844,284.3016967773437,295.0521850585937,297.44921875,293.1499938964844,293.1499938964844,281.54998779296875,35176.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815495729446411,1.0,0.0,0.0,3.6249589920043945,3.6249825954437256,8.767979124968406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.18115234375,0.0,1499.3663330078125,1895.4371337890625,0.0,2304.064208984375,0.8991296887397766,1.0,0.0,3.0,1.0,0.0
12406080,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.8228782415390015,0.2550775110721588,0.2303739488124847,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.9990000128746032,0.5894841551780701,0.4358750879764557,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.92494136095047,0.3626429736614227,0.253531277179718,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.8720924258232117,0.3063070476055145,0.2907311916351318,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.7453261017799377,0.1887458264827728,0.8542842864990234,285.64617919921875,284.95001220703125,297.480224609375,292.07843017578125,297.40142822265625,297.37799072265625,285.6491394042969,1.0,0.4614384472370147,0.2599323391914367,0.2599323391914367,1.0,1.0,-2.4787070751190186,0.3757406175136566,2.102966547012329,-0.1870246231555938,0.9049218893051147,0.9049218893051147,0.0,90.65296173095705,103.0,37372.953125,0.0,1250.90771484375,1.0,281.8414001464844,284.3016967773437,295.0521850585937,297.44921875,293.1499938964844,293.1499938964844,281.54998779296875,35176.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815495729446411,1.0,0.0,0.0,3.6249589920043945,3.6249825954437256,8.767979124968406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.18115234375,0.0,1499.3663330078125,1895.4371337890625,0.0,2304.064208984375,0.8991296887397766,1.0,0.0,3.0,1.0,0.0
12406140,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.8206793069839478,0.2561737895011902,0.2318093031644821,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9990000128746032,0.5929092764854431,0.442364901304245,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.9236751794815063,0.3662464618682861,0.2564021646976471,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.8699336051940918,0.3081611692905426,0.2928929328918457,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7438819408416748,0.1900797933340072,0.8616915345191956,285.4804382324219,284.95001220703125,297.4634094238281,292.07391357421875,297.3973388671875,297.3778686523437,285.4791564941406,1.0,0.4663733243942261,0.2623755037784576,0.2623755037784576,1.0,1.0,-2.503178119659424,0.3868205845355987,2.1163575649261475,-0.1813628822565078,0.9107013940811156,0.9107013940811156,0.0,92.97466278076172,106.0,38915.1484375,0.0,1290.5665283203125,1.0,281.557861328125,284.1058349609375,295.1453857421875,297.7053527832031,293.1499938964844,293.1499938964844,281.25,35236.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005014061927795,1.0,0.0,0.0,3.654261112213135,3.654285192489624,8.910303108677908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.64013671875,0.0,1532.198486328125,1895.4371337890625,0.0,2476.010009765625,0.9056962132453918,1.0,0.0,3.0,1.0,0.0
12406200,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.8206793069839478,0.2561737895011902,0.2318093031644821,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9990000128746032,0.5929092764854431,0.442364901304245,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.9236751794815063,0.3662464618682861,0.2564021646976471,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.8699336051940918,0.3081611692905426,0.2928929328918457,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7438819408416748,0.1900797933340072,0.8616915345191956,285.4804382324219,284.95001220703125,297.4634094238281,292.07391357421875,297.3973388671875,297.3778686523437,285.4791564941406,1.0,0.4663733243942261,0.2623755037784576,0.2623755037784576,1.0,1.0,-2.503178119659424,0.3868205845355987,2.1163575649261475,-0.1813628822565078,0.9107013940811156,0.9107013940811156,0.0,92.97466278076172,106.0,38915.1484375,0.0,1290.5665283203125,1.0,281.557861328125,284.1058349609375,295.1453857421875,297.7053527832031,293.1499938964844,293.1499938964844,281.25,35236.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005014061927795,1.0,0.0,0.0,3.654261112213135,3.654285192489624,8.910303108677908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.64013671875,0.0,1532.198486328125,1895.4371337890625,0.0,2476.010009765625,0.9056962132453918,1.0,0.0,3.0,1.0,0.0
12406260,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8149421215057373,0.2560281753540039,0.2319950014352798,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.9990000128746032,0.5937014222145081,0.4526631832122803,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.9180368781089784,0.3685447573661804,0.2582544684410095,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8642042875289917,0.3088022470474243,0.2938403785228729,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.7394051551818848,0.1904840022325515,0.8649207949638367,285.2860717773437,284.95001220703125,297.44683837890625,292.0695495605469,297.3756103515625,297.354736328125,285.2845153808594,1.0,0.4712330996990204,0.2645846605300903,0.2645846605300903,1.0,1.0,-2.523021697998047,0.3964487910270691,2.126572847366333,-0.1761184632778167,0.9136149883270264,0.9136149883270264,0.0,96.09236145019533,109.0,40407.7734375,0.0,1328.552978515625,1.0,281.2580871582031,283.8876647949219,295.14959716796875,297.8226623535156,293.1499938964844,293.1499938964844,280.95001220703125,35413.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200556039810181,1.0,0.0,0.0,3.676785469055176,3.676809787750244,9.020484981192568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.53857421875,0.0,1558.7564697265625,1895.4371337890625,0.0,2656.084716796875,0.9108546376228333,1.0,0.0,3.0,1.0,0.0
12406320,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8149421215057373,0.2560281753540039,0.2319950014352798,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.9990000128746032,0.5937014222145081,0.4526631832122803,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.9180368781089784,0.3685447573661804,0.2582544684410095,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8642042875289917,0.3088022470474243,0.2938403785228729,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.7394051551818848,0.1904840022325515,0.8649207949638367,285.2860717773437,284.95001220703125,297.44683837890625,292.0695495605469,297.3756103515625,297.354736328125,285.2845153808594,1.0,0.4712330996990204,0.2645846605300903,0.2645846605300903,1.0,1.0,-2.523021697998047,0.3964487910270691,2.126572847366333,-0.1761184632778167,0.9136149883270264,0.9136149883270264,0.0,96.09236145019533,109.0,40407.7734375,0.0,1328.552978515625,1.0,281.2580871582031,283.8876647949219,295.14959716796875,297.8226623535156,293.1499938964844,293.1499938964844,280.95001220703125,35413.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200556039810181,1.0,0.0,0.0,3.676785469055176,3.676809787750244,9.020484981192568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.53857421875,0.0,1558.7564697265625,1895.4371337890625,0.0,2656.084716796875,0.9108546376228333,1.0,0.0,3.0,1.0,0.0
12406380,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8074077367782593,0.2552707195281982,0.2315413653850555,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9990000128746032,0.592370331287384,0.4648011922836303,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.910625696182251,0.3701607584953308,0.2595642209053039,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.856881856918335,0.3087301850318908,0.2940342426300049,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7334007620811462,0.1902428418397903,0.8650487661361694,285.0879211425781,284.95001220703125,297.4304504394531,292.0653381347656,297.3444519042969,297.3193054199219,285.0863037109375,1.0,0.475831925868988,0.266793817281723,0.266793817281723,1.0,1.0,-2.539023399353028,0.405248612165451,2.133774757385254,-0.170854166150093,0.9138509035110474,0.9138509035110474,0.0,99.6005630493164,112.0,41808.99609375,0.0,1363.884033203125,1.0,280.9579467773437,283.6681213378906,295.1298828125,297.8925476074219,293.1499938964844,293.1499938964844,280.6499938964844,35640.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835675060749054,1.0,0.0,0.0,3.6909008026123047,3.690925121307373,9.089877153201088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.0439453125,0.0,1576.433837890625,1895.4371337890625,0.0,2801.33544921875,0.9141677618026732,1.0,0.0,3.0,1.0,0.0
12406440,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8074077367782593,0.2552707195281982,0.2315413653850555,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9990000128746032,0.592370331287384,0.4648011922836303,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.910625696182251,0.3701607584953308,0.2595642209053039,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.856881856918335,0.3087301850318908,0.2940342426300049,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7334007620811462,0.1902428418397903,0.8650487661361694,285.0879211425781,284.95001220703125,297.4304504394531,292.0653381347656,297.3444519042969,297.3193054199219,285.0863037109375,1.0,0.475831925868988,0.266793817281723,0.266793817281723,1.0,1.0,-2.539023399353028,0.405248612165451,2.133774757385254,-0.170854166150093,0.9138509035110474,0.9138509035110474,0.0,99.6005630493164,112.0,41808.99609375,0.0,1363.884033203125,1.0,280.9579467773437,283.6681213378906,295.1298828125,297.8925476074219,293.1499938964844,293.1499938964844,280.6499938964844,35640.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835675060749054,1.0,0.0,0.0,3.6909008026123047,3.690925121307373,9.089877153201088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.0439453125,0.0,1576.433837890625,1895.4371337890625,0.0,2801.33544921875,0.9141677618026732,1.0,0.0,3.0,1.0,0.0
12406500,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8033287525177002,0.254773199558258,0.2312090694904327,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.5910710692405701,0.4710880517959595,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9068692922592164,0.3708213567733764,0.2601203024387359,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8530846238136292,0.3085367083549499,0.2939767837524414,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7301889657974243,0.1899612694978714,0.8643537759780884,284.9444580078125,284.95001220703125,297.4223022460937,292.06329345703125,297.3273620605469,297.29962158203125,284.93341064453125,1.0,0.4780139029026031,0.2678984105587005,0.2678984105587005,1.0,1.0,-2.545943021774292,0.4094219803810119,2.136521100997925,-0.1682118773460388,0.9124413132667542,0.9124413132667542,0.0,101.40421295166016,112.0,42950.45703125,0.0,1380.532470703125,1.0,280.7001342773437,283.4973449707031,295.1441650390625,298.0250549316406,293.1499938964844,293.1499938964844,280.6499938964844,35775.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445718288421631,1.0,0.0,0.0,3.69467568397522,3.694700002670288,9.108480298891664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.04833984375,0.0,1581.7415771484375,1895.4371337890625,0.0,2884.4580078125,0.915070414543152,1.0,0.0,3.0,1.0,0.0
