time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7990052700042725,0.2541708350181579,0.2307442724704742,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.5893347263336182,0.4776036143302917,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9030166268348694,0.3713565766811371,0.2605540752410888,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8491200804710388,0.3082235753536224,0.2937745451927185,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7267696261405945,0.1895694434642791,0.8630700707435608,284.8896789550781,284.95001220703125,297.4142150878906,292.061279296875,297.3093566894531,297.2786865234375,284.8882141113281,1.0,0.4801031947135925,0.2689802050590515,0.2689802050590515,1.0,1.0,-2.551950216293335,0.4133448600769043,2.1386053562164307,-0.1656137555837631,0.9114375710487366,0.9114375710487366,0.0,103.2577133178711,115.0,43138.9140625,0.0,1396.3037109375,1.0,280.65777587890625,283.45025634765625,295.1127319335937,297.9557189941406,293.1499938964844,293.1499938964844,280.3500061035156,35896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484649658203125,1.0,0.0,0.0,3.69555926322937,3.69558358192444,9.112837346947344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.74267578125,0.0,1583.662353515625,1895.4371337890625,0.0,2920.89501953125,0.9153823256492616,1.0,0.0,3.0,1.0,0.0
12406620,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.7905606627464294,0.2528618574142456,0.2297365069389343,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.9990000128746032,0.5847762227058411,0.4904693961143493,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8956848382949829,0.3721985220909118,0.2613000571727752,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.8414556980133057,0.307439923286438,0.2932242751121521,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.7198947072029114,0.1886164098978042,0.8596962094306946,284.6952209472656,284.95001220703125,297.39813232421875,292.05731201171875,297.2753295898437,297.2393493652344,284.6939697265625,1.0,0.4840393662452698,0.2711437940597534,0.2711437940597534,1.0,1.0,-2.5623812675476074,0.4208488762378692,2.1415324211120605,-0.160414233803749,0.9064497351646424,0.9064497351646424,0.0,106.93753814697266,118.0,44425.82421875,0.0,1425.866455078125,1.0,280.3578796386719,283.2374572753906,295.1010437011719,298.0213928222656,293.1499938964844,293.1499938964844,280.04998779296875,36169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859695315361023,1.0,0.0,0.0,3.690083265304565,3.690107822418213,9.085851502277364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.80859375,0.0,1579.5025634765625,1895.4371337890625,0.0,3026.147705078125,0.9143394231796264,1.0,0.0,3.0,1.0,0.0
12406680,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.7905606627464294,0.2528618574142456,0.2297365069389343,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.9990000128746032,0.5847762227058411,0.4904693961143493,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8956848382949829,0.3721985220909118,0.2613000571727752,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.8414556980133057,0.307439923286438,0.2932242751121521,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.7198947072029114,0.1886164098978042,0.8596962094306946,284.6952209472656,284.95001220703125,297.39813232421875,292.05731201171875,297.2753295898437,297.2393493652344,284.6939697265625,1.0,0.4840393662452698,0.2711437940597534,0.2711437940597534,1.0,1.0,-2.5623812675476074,0.4208488762378692,2.1415324211120605,-0.160414233803749,0.9064497351646424,0.9064497351646424,0.0,106.93753814697266,118.0,44425.82421875,0.0,1425.866455078125,1.0,280.3578796386719,283.2374572753906,295.1010437011719,298.0213928222656,293.1499938964844,293.1499938964844,280.04998779296875,36169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859695315361023,1.0,0.0,0.0,3.690083265304565,3.690107822418213,9.085851502277364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.80859375,0.0,1579.5025634765625,1895.4371337890625,0.0,3026.147705078125,0.9143394231796264,1.0,0.0,3.0,1.0,0.0
12406740,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7824052572250366,0.2514240443706512,0.2286002337932586,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.9990000128746032,0.578570544719696,0.503045380115509,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.888544499874115,0.3727508187294006,0.2618221044540405,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.8341387510299683,0.3064775466918945,0.2924875915050506,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080871582031,0.7129107713699341,0.1875201612710952,0.8555466532707214,284.5074462890625,284.95001220703125,297.38214111328125,292.0534362792969,297.2481689453125,297.2088317871094,284.50653076171875,1.0,0.4876673519611358,0.2733073830604553,0.2733073830604553,1.0,1.0,-2.5708839893341064,0.4279384016990661,2.1429457664489746,-0.155205562710762,0.8989993333816528,0.8989993333816528,0.0,110.56430053710938,106.0,45688.91015625,0.0,1452.8756103515625,1.0,280.0579528808594,283.0319519042969,295.0931396484375,298.0901184082031,293.1499938964844,293.1499938964844,280.3500061035156,36456.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701174259185791,1.0,0.0,0.0,3.673928260803223,3.673952579498291,9.006470236272435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.703125,0.0,1563.3917236328125,1895.4371337890625,0.0,3123.912353515625,0.910919189453125,1.0,0.0,3.0,1.0,0.0
12406800,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7824052572250366,0.2514240443706512,0.2286002337932586,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.9990000128746032,0.578570544719696,0.503045380115509,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.888544499874115,0.3727508187294006,0.2618221044540405,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.8341387510299683,0.3064775466918945,0.2924875915050506,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080871582031,0.7129107713699341,0.1875201612710952,0.8555466532707214,284.5074462890625,284.95001220703125,297.38214111328125,292.0534362792969,297.2481689453125,297.2088317871094,284.50653076171875,1.0,0.4876673519611358,0.2733073830604553,0.2733073830604553,1.0,1.0,-2.5708839893341064,0.4279384016990661,2.1429457664489746,-0.155205562710762,0.8989993333816528,0.8989993333816528,0.0,110.56430053710938,106.0,45688.91015625,0.0,1452.8756103515625,1.0,280.0579528808594,283.0319519042969,295.0931396484375,298.0901184082031,293.1499938964844,293.1499938964844,280.3500061035156,36456.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701174259185791,1.0,0.0,0.0,3.673928260803223,3.673952579498291,9.006470236272435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.703125,0.0,1563.3917236328125,1895.4371337890625,0.0,3123.912353515625,0.910919189453125,1.0,0.0,3.0,1.0,0.0
12406860,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7829967737197876,0.251192569732666,0.2279889583587646,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.9990000128746032,0.5742429494857788,0.5005918741226196,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8911293148994446,0.3745860457420349,0.2627616822719574,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8351081013679504,0.3065102100372314,0.2921459972858429,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7131167054176331,0.1870112121105194,0.8521139025688171,284.695068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.2401733398437,297.2030334472656,284.69659423828125,1.0,0.4856595993041992,0.2754515409469604,0.2754515409469604,1.0,1.0,-2.5638134479522705,0.431113064289093,2.1327004432678223,-0.1502439975738525,0.8970939517021179,0.8970939517021179,0.0,109.6786880493164,94.0,44459.53515625,0.0,1439.656494140625,1.0,280.3423156738281,283.24334716796875,295.009765625,297.8667297363281,293.1499938964844,293.1499938964844,280.6499938964844,36371.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580293655395508,1.0,0.0,0.0,3.6591975688934326,3.659221649169922,8.934392212722742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.943359375,0.0,1546.2139892578125,1895.4371337890625,0.0,3010.5244140625,0.9076004028320312,1.0,0.0,3.0,1.0,0.0
12406920,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7829967737197876,0.251192569732666,0.2279889583587646,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.9990000128746032,0.5742429494857788,0.5005918741226196,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8911293148994446,0.3745860457420349,0.2627616822719574,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8351081013679504,0.3065102100372314,0.2921459972858429,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7131167054176331,0.1870112121105194,0.8521139025688171,284.695068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.2401733398437,297.2030334472656,284.69659423828125,1.0,0.4856595993041992,0.2754515409469604,0.2754515409469604,1.0,1.0,-2.5638134479522705,0.431113064289093,2.1327004432678223,-0.1502439975738525,0.8970939517021179,0.8970939517021179,0.0,109.6786880493164,94.0,44459.53515625,0.0,1439.656494140625,1.0,280.3423156738281,283.24334716796875,295.009765625,297.8667297363281,293.1499938964844,293.1499938964844,280.6499938964844,36371.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580293655395508,1.0,0.0,0.0,3.6591975688934326,3.659221649169922,8.934392212722742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.943359375,0.0,1546.2139892578125,1895.4371337890625,0.0,3010.5244140625,0.9076004028320312,1.0,0.0,3.0,1.0,0.0
12406980,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.792078971862793,0.2520443499088287,0.2284104824066162,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.574798583984375,0.4849197268486023,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9030373096466064,0.3775738477706909,0.2645629048347473,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.844131350517273,0.3076300919055938,0.2928256392478943,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.720401406288147,0.1873155832290649,0.8518666625022888,284.885986328125,284.95001220703125,297.3504333496094,292.0458374023437,297.2427673339844,297.2109680175781,284.8869323730469,1.0,0.4801580011844635,0.2775957286357879,0.2775957286357879,1.0,1.0,-2.548179626464844,0.4321127235889435,2.116066694259644,-0.145688995718956,0.897811233997345,0.897811233997345,0.0,105.0314712524414,97.0,43044.5546875,0.0,1399.0308837890625,1.0,280.6418151855469,283.4570007324219,294.9911193847656,297.748291015625,293.1499938964844,293.1499938964844,280.95001220703125,36185.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843966543674469,1.0,0.0,0.0,3.651599645614624,3.651623725891113,8.89732802988874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.95849609375,0.0,1536.3365478515625,1895.4371337890625,0.0,2878.7958984375,0.9057806730270386,1.0,0.0,3.0,1.0,0.0
12407040,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.792078971862793,0.2520443499088287,0.2284104824066162,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.574798583984375,0.4849197268486023,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9030373096466064,0.3775738477706909,0.2645629048347473,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.844131350517273,0.3076300919055938,0.2928256392478943,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.720401406288147,0.1873155832290649,0.8518666625022888,284.885986328125,284.95001220703125,297.3504333496094,292.0458374023437,297.2427673339844,297.2109680175781,284.8869323730469,1.0,0.4801580011844635,0.2775957286357879,0.2775957286357879,1.0,1.0,-2.548179626464844,0.4321127235889435,2.116066694259644,-0.145688995718956,0.897811233997345,0.897811233997345,0.0,105.0314712524414,97.0,43044.5546875,0.0,1399.0308837890625,1.0,280.6418151855469,283.4570007324219,294.9911193847656,297.748291015625,293.1499938964844,293.1499938964844,280.95001220703125,36185.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843966543674469,1.0,0.0,0.0,3.651599645614624,3.651623725891113,8.89732802988874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.95849609375,0.0,1536.3365478515625,1895.4371337890625,0.0,2878.7958984375,0.9057806730270386,1.0,0.0,3.0,1.0,0.0
12407100,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7961374521255493,0.252660870552063,0.2288281172513961,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.5766108632087708,0.4786269664764404,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.908547341823578,0.3792753517627716,0.2656327784061432,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8482080698013306,0.3084186911582947,0.2934203147888183,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7236214876174927,0.1876960694789886,0.8528845310211182,285.0238647460937,284.95001220703125,297.3425598144531,292.0439758300781,297.2454528808594,297.2167053222656,285.0347595214844,1.0,0.4786802530288696,0.2786678075790405,0.2786678075790405,1.0,1.0,-2.544329643249512,0.4336141347885132,2.110715627670288,-0.1434942930936813,0.8996166586875916,0.8996166586875916,0.0,103.27588653564452,97.0,41903.43359375,0.0,1386.44970703125,1.0,280.89874267578125,283.6231994628906,294.9651794433594,297.6012268066406,293.1499938964844,293.1499938964844,280.95001220703125,36064.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348810076713562,1.0,0.0,0.0,3.650662899017334,3.650686740875244,8.892762934920029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.00048828125,0.0,1534.3919677734375,1895.4371337890625,0.0,2793.92822265625,0.9055263996124268,1.0,0.0,3.0,1.0,0.0
12407160,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7996569275856018,0.253414511680603,0.229428619146347,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.5789415836334229,0.4737529456615448,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9135823249816896,0.3811324834823608,0.2668621242046356,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8517495393753052,0.3093588054180145,0.2942137718200683,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7264174818992615,0.1882234364748001,0.8547694683074951,285.07818603515625,284.95001220703125,297.33465576171875,292.0421142578125,297.2497253417969,297.2245483398437,285.079833984375,1.0,0.4778006672859192,0.2798515260219574,0.2798515260219574,1.0,1.0,-2.5438857078552246,0.4362179636955261,2.1076676845550537,-0.1408501714468002,0.9010677337646484,0.9010677337646484,0.0,102.0182876586914,100.0,41733.68359375,0.0,1380.4158935546875,1.0,280.9417724609375,283.6698913574219,294.9888000488281,297.65966796875,293.1499938964844,293.1499938964844,280.6499938964844,35953.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305596113204956,1.0,0.0,0.0,3.652545690536499,3.652569532394409,8.90193859959254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.47705078125,0.0,1535.65185546875,1895.4371337890625,0.0,2753.655517578125,0.9058372378349304,1.0,0.0,3.0,1.0,0.0
12407220,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8031056523323059,0.2537416815757751,0.2300372719764709,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.582304835319519,0.4690810441970825,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9196043610572816,0.3835461139678955,0.2688082754611969,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8555760383605957,0.3102883100509643,0.2953599095344543,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7294325232505798,0.1887451857328415,0.8577807545661926,284.894775390625,284.95001220703125,297.31890869140625,292.0383605957031,297.2491455078125,297.228515625,284.8929443359375,1.0,0.4774359464645386,0.2822189331054687,0.2822189331054687,1.0,1.0,-2.5463361740112305,0.4423272311687469,2.104008913040161,-0.1353088021278381,0.8988957405090332,0.8988957405090332,0.0,100.92244720458984,103.0,42810.43359375,0.0,1378.77783203125,1.0,280.6578063964844,283.4632873535156,295.0756530761719,297.87939453125,293.1499938964844,293.1499938964844,280.95001220703125,36066.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423989415168762,1.0,0.0,0.0,3.6510121822357178,3.651036262512207,8.894465963749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.66552734375,0.0,1534.79541015625,1895.4371337890625,0.0,2864.136962890625,0.905540406703949,1.0,0.0,3.0,1.0,0.0
12407280,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8031056523323059,0.2537416815757751,0.2300372719764709,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.582304835319519,0.4690810441970825,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9196043610572816,0.3835461139678955,0.2688082754611969,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8555760383605957,0.3102883100509643,0.2953599095344543,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7294325232505798,0.1887451857328415,0.8577807545661926,284.894775390625,284.95001220703125,297.31890869140625,292.0383605957031,297.2491455078125,297.228515625,284.8929443359375,1.0,0.4774359464645386,0.2822189331054687,0.2822189331054687,1.0,1.0,-2.5463361740112305,0.4423272311687469,2.104008913040161,-0.1353088021278381,0.8988957405090332,0.8988957405090332,0.0,100.92244720458984,103.0,42810.43359375,0.0,1378.77783203125,1.0,280.6578063964844,283.4632873535156,295.0756530761719,297.87939453125,293.1499938964844,293.1499938964844,280.95001220703125,36066.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423989415168762,1.0,0.0,0.0,3.6510121822357178,3.651036262512207,8.894465963749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.66552734375,0.0,1534.79541015625,1895.4371337890625,0.0,2864.136962890625,0.905540406703949,1.0,0.0,3.0,1.0,0.0
12407340,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8035227656364441,0.254354864358902,0.2303501665592193,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.5851148366928101,0.4690070450305938,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9219540953636168,0.3863514065742492,0.2705427706241607,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8563828468322754,0.3113452494144439,0.2961668372154236,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7299894094467163,0.1893084645271301,0.8597723841667175,285.07763671875,284.95001220703125,297.3031616210937,292.0346069335937,297.25048828125,297.2348327636719,285.07965087890625,1.0,0.4783830940723419,0.2845863401889801,0.2845863401889801,1.0,1.0,-2.552063703536988,0.4493229687213897,2.10274076461792,-0.1296706199645996,0.9020211100578308,0.9020211100578308,0.0,101.09226989746094,106.0,41698.4140625,0.0,1386.8509521484375,1.0,280.94219970703125,283.66668701171875,295.0028381347656,297.686279296875,293.1499938964844,293.1499938964844,280.6499938964844,35897.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324069976806641,1.0,0.0,0.0,3.6538031101226807,3.65382719039917,8.908069162316679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8251953125,0.0,1536.637939453125,1895.4371337890625,0.0,2770.863525390625,0.9060757160186768,1.0,0.0,3.0,1.0,0.0
12407400,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8035227656364441,0.254354864358902,0.2303501665592193,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.5851148366928101,0.4690070450305938,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9219540953636168,0.3863514065742492,0.2705427706241607,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8563828468322754,0.3113452494144439,0.2961668372154236,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7299894094467163,0.1893084645271301,0.8597723841667175,285.07763671875,284.95001220703125,297.3031616210937,292.0346069335937,297.25048828125,297.2348327636719,285.07965087890625,1.0,0.4783830940723419,0.2845863401889801,0.2845863401889801,1.0,1.0,-2.552063703536988,0.4493229687213897,2.10274076461792,-0.1296706199645996,0.9020211100578308,0.9020211100578308,0.0,101.09226989746094,106.0,41698.4140625,0.0,1386.8509521484375,1.0,280.94219970703125,283.66668701171875,295.0028381347656,297.686279296875,293.1499938964844,293.1499938964844,280.6499938964844,35897.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324069976806641,1.0,0.0,0.0,3.6538031101226807,3.65382719039917,8.908069162316679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8251953125,0.0,1536.637939453125,1895.4371337890625,0.0,2770.863525390625,0.9060757160186768,1.0,0.0,3.0,1.0,0.0
12407460,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8023920059204102,0.2544183731079101,0.2307080179452896,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5864475965499878,0.4716718196868896,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9222640991210938,0.3885329961776733,0.2723157107830047,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8555959463119507,0.311954528093338,0.2970123291015625,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7292767763137817,0.1895917803049087,0.8619207739830017,284.90283203125,284.95001220703125,297.2873840332031,292.03082275390625,297.24542236328125,297.2330627441406,284.9014587402344,1.0,0.4803500175476074,0.286671906709671,0.286671906709671,1.0,1.0,-2.5614233016967773,0.4566732943058014,2.104750156402588,-0.1244097128510475,0.9000124335289001,0.9000124335289001,0.0,102.07596588134766,109.0,42912.1640625,0.0,1403.210205078125,1.0,280.65777587890625,283.4673767089844,295.0691833496094,297.8797912597656,293.1499938964844,293.1499938964844,280.3500061035156,36026.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438565731048584,1.0,0.0,0.0,3.653733730316162,3.6537578105926514,8.907730943974457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.5224609375,0.0,1537.528076171875,1895.4371337890625,0.0,2877.767822265625,0.9061200618743896,1.0,0.0,3.0,1.0,0.0
12407520,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8023920059204102,0.2544183731079101,0.2307080179452896,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5864475965499878,0.4716718196868896,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9222640991210938,0.3885329961776733,0.2723157107830047,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8555959463119507,0.311954528093338,0.2970123291015625,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7292767763137817,0.1895917803049087,0.8619207739830017,284.90283203125,284.95001220703125,297.2873840332031,292.03082275390625,297.24542236328125,297.2330627441406,284.9014587402344,1.0,0.4803500175476074,0.286671906709671,0.286671906709671,1.0,1.0,-2.5614233016967773,0.4566732943058014,2.104750156402588,-0.1244097128510475,0.9000124335289001,0.9000124335289001,0.0,102.07596588134766,109.0,42912.1640625,0.0,1403.210205078125,1.0,280.65777587890625,283.4673767089844,295.0691833496094,297.8797912597656,293.1499938964844,293.1499938964844,280.3500061035156,36026.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438565731048584,1.0,0.0,0.0,3.653733730316162,3.6537578105926514,8.907730943974457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.5224609375,0.0,1537.528076171875,1895.4371337890625,0.0,2877.767822265625,0.9061200618743896,1.0,0.0,3.0,1.0,0.0
12407580,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.7978971004486084,0.2535828053951263,0.2301837652921676,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.9990000128746032,0.5851573944091797,0.4783748984336853,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9185705184936525,0.3897382616996765,0.2733359336853027,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.8516774773597717,0.3116891384124756,0.2970064282417297,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.7259588241577148,0.1892515271902084,0.8613471388816833,284.7108764648437,284.95001220703125,297.27154541015625,292.0269775390625,297.2304992675781,297.21844482421875,284.7096252441406,1.0,0.4828008413314819,0.2887574732303619,0.2887574732303619,1.0,1.0,-2.569378137588501,0.4636836349964142,2.105694532394409,-0.1191680058836937,0.8952575922012329,0.8952575922012329,0.0,104.04615783691406,112.0,44157.11328125,0.0,1422.16162109375,1.0,280.35821533203125,283.25567626953125,295.0770263671875,297.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36245.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570018410682678,1.0,0.0,0.0,3.645343780517578,3.6453678607940674,8.866868483892176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.96337890625,0.0,1529.832275390625,1895.4371337890625,0.0,3000.8896484375,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12407640,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.7978971004486084,0.2535828053951263,0.2301837652921676,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.9990000128746032,0.5851573944091797,0.4783748984336853,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9185705184936525,0.3897382616996765,0.2733359336853027,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.8516774773597717,0.3116891384124756,0.2970064282417297,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.7259588241577148,0.1892515271902084,0.8613471388816833,284.7108764648437,284.95001220703125,297.27154541015625,292.0269775390625,297.2304992675781,297.21844482421875,284.7096252441406,1.0,0.4828008413314819,0.2887574732303619,0.2887574732303619,1.0,1.0,-2.569378137588501,0.4636836349964142,2.105694532394409,-0.1191680058836937,0.8952575922012329,0.8952575922012329,0.0,104.04615783691406,112.0,44157.11328125,0.0,1422.16162109375,1.0,280.35821533203125,283.25567626953125,295.0770263671875,297.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36245.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570018410682678,1.0,0.0,0.0,3.645343780517578,3.6453678607940674,8.866868483892176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.96337890625,0.0,1529.832275390625,1895.4371337890625,0.0,3000.8896484375,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12407700,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7953101396560669,0.2534317672252655,0.229886770248413,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.5842272639274597,0.4822998642921448,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.916324496269226,0.3906632959842682,0.2738266885280609,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8493543863296509,0.3117235898971557,0.2969178557395935,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7239406108856201,0.1891497820615768,0.8606492280960083,284.8432922363281,284.95001220703125,297.2635803222656,292.0250244140625,297.2253112792969,297.2139892578125,284.8545227050781,1.0,0.4841385185718536,0.2898002564907074,0.2898002564907074,1.0,1.0,-2.5733797550201416,0.4672141373157501,2.106165647506714,-0.1165606454014778,0.8957905769348145,0.8957905769348145,0.0,105.1877212524414,112.0,43190.0703125,0.0,1432.3978271484375,1.0,280.6011962890625,283.4166564941406,294.9975891113281,297.7469787597656,293.1499938964844,293.1499938964844,280.6499938964844,36190.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502060770988464,1.0,0.0,0.0,3.6414761543273926,3.641499996185303,8.848062975630455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.361328125,0.0,1525.126220703125,1895.4371337890625,0.0,2937.200927734375,0.9035462737083436,1.0,0.0,3.0,1.0,0.0
12407760,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7936489582061768,0.2536947727203369,0.2300042957067489,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.5836322903633118,0.4854947030544281,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9151152968406676,0.3920542895793915,0.2746880352497101,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8477972745895386,0.3121180832386017,0.2971812486648559,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7225295305252075,0.1892768293619156,0.8609395623207092,284.9049987792969,284.95001220703125,297.255615234375,292.0230712890625,297.2241516113281,297.2147827148437,284.9075012207031,1.0,0.4856095314025879,0.2907640337944031,0.2907640337944031,1.0,1.0,-2.579056978225708,0.4710272550582886,2.108029842376709,-0.1140548437833786,0.8961573243141174,0.8961573243141174,0.0,106.2041015625,115.0,43132.98828125,0.0,1444.325927734375,1.0,280.6422119140625,283.4704284667969,294.98907470703125,297.7602844238281,293.1499938964844,293.1499938964844,280.95001220703125,36110.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460511565208435,1.0,0.0,0.0,3.640182495117188,3.6402063369750977,8.841777798807016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.98388671875,0.0,1523.095947265625,1895.4371337890625,0.0,2898.299560546875,0.903174102306366,1.0,0.0,3.0,1.0,0.0
12407820,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7917189002037048,0.254865437746048,0.2309167683124542,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.5832428932189941,0.4908905029296875,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.9141876697540284,0.3955633342266083,0.2770001590251922,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8459061980247498,0.3135657608509063,0.2983929812908172,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7207592129707336,0.1899964213371276,0.8637175559997559,285.1210327148437,284.95001220703125,297.2396240234375,292.01904296875,297.2276611328125,297.2239990234375,285.1236877441406,1.0,0.488956868648529,0.2926915884017944,0.2926915884017944,1.0,1.0,-2.5942041873931885,0.4796873331069946,2.1145169734954834,-0.1088387221097946,0.9001579880714417,0.9001579880714417,0.0,108.12272644042967,118.0,42134.13671875,0.0,1472.8853759765625,1.0,280.94171142578125,283.7013244628906,294.9723815917969,297.6636047363281,293.1499938964844,293.1499938964844,281.25,35873.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334507346153259,1.0,0.0,0.0,3.64406943321228,3.6440932750701904,8.860670277499594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.45068359375,0.0,1525.6319580078125,1895.4371337890625,0.0,2780.591552734375,0.9038864970207214,1.0,0.0,3.0,1.0,0.0
12407880,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7917189002037048,0.254865437746048,0.2309167683124542,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.5832428932189941,0.4908905029296875,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.9141876697540284,0.3955633342266083,0.2770001590251922,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8459061980247498,0.3135657608509063,0.2983929812908172,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7207592129707336,0.1899964213371276,0.8637175559997559,285.1210327148437,284.95001220703125,297.2396240234375,292.01904296875,297.2276611328125,297.2239990234375,285.1236877441406,1.0,0.488956868648529,0.2926915884017944,0.2926915884017944,1.0,1.0,-2.5942041873931885,0.4796873331069946,2.1145169734954834,-0.1088387221097946,0.9001579880714417,0.9001579880714417,0.0,108.12272644042967,118.0,42134.13671875,0.0,1472.8853759765625,1.0,280.94171142578125,283.7013244628906,294.9723815917969,297.6636047363281,293.1499938964844,293.1499938964844,281.25,35873.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334507346153259,1.0,0.0,0.0,3.64406943321228,3.6440932750701904,8.860670277499594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.45068359375,0.0,1525.6319580078125,1895.4371337890625,0.0,2780.591552734375,0.9038864970207214,1.0,0.0,3.0,1.0,0.0
12407940,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.7907313704490662,0.2565280795097351,0.2323610633611679,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.9990000128746032,0.5837298631668091,0.4957605004310608,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.914234459400177,0.3996458649635315,0.2797859907150268,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.844900906085968,0.315590500831604,0.3002309799194336,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7198401093482971,0.191172793507576,0.8687618970870972,285.3363037109375,284.95001220703125,297.2234802246094,292.014892578125,297.2351379394531,297.2384033203125,285.3388671875,1.0,0.4928300976753235,0.2946191430091858,0.2946191430091858,1.0,1.0,-2.6134049892425537,0.4895115792751312,2.1238934993743896,-0.1033481881022453,0.907028317451477,0.907028317451477,0.0,110.05960083007812,121.0,41195.078125,0.0,1507.3231201171875,1.0,281.24176025390625,283.9296875,294.9750366210937,297.604736328125,293.1499938964844,293.1499938964844,280.95001220703125,35602.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227443099021912,1.0,0.0,0.0,3.6580593585968018,3.658083438873291,8.928835200094909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.7666015625,0.0,1539.1728515625,1895.4371337890625,0.0,2681.01220703125,0.9068326354026794,1.0,0.0,3.0,1.0,0.0
12408000,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.7907313704490662,0.2565280795097351,0.2323610633611679,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.9990000128746032,0.5837298631668091,0.4957605004310608,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.914234459400177,0.3996458649635315,0.2797859907150268,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.844900906085968,0.315590500831604,0.3002309799194336,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7198401093482971,0.191172793507576,0.8687618970870972,285.3363037109375,284.95001220703125,297.2234802246094,292.014892578125,297.2351379394531,297.2384033203125,285.3388671875,1.0,0.4928300976753235,0.2946191430091858,0.2946191430091858,1.0,1.0,-2.6134049892425537,0.4895115792751312,2.1238934993743896,-0.1033481881022453,0.907028317451477,0.907028317451477,0.0,110.05960083007812,121.0,41195.078125,0.0,1507.3231201171875,1.0,281.24176025390625,283.9296875,294.9750366210937,297.604736328125,293.1499938964844,293.1499938964844,280.95001220703125,35602.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227443099021912,1.0,0.0,0.0,3.6580593585968018,3.658083438873291,8.928835200094909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.7666015625,0.0,1539.1728515625,1895.4371337890625,0.0,2681.01220703125,0.9068326354026794,1.0,0.0,3.0,1.0,0.0
12408060,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.788181722164154,0.2570903599262237,0.2333033829927444,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9990000128746032,0.5827179551124573,0.5024799704551697,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9124733209609984,0.402488112449646,0.2821327149868011,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8426358103752136,0.316769003868103,0.3017385005950928,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.717926561832428,0.1918671578168869,0.8731880187988281,285.1705322265625,284.95001220703125,297.2071838378906,292.0106201171875,297.2330017089844,297.2405090332031,285.1694641113281,1.0,0.4970130920410156,0.2963371276855469,0.2963371276855469,1.0,1.0,-2.632564783096313,0.4989079236984253,2.1336569786071777,-0.0981905162334442,0.908653438091278,0.908653438091278,0.0,112.51228332519533,109.0,42627.53125,0.0,1544.4752197265625,1.0,280.95770263671875,283.735595703125,295.06494140625,297.8505554199219,293.1499938964844,293.1499938964844,280.6499938964844,35679.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380919098854065,1.0,0.0,0.0,3.67081356048584,3.670837640762329,8.991205504571553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.318359375,0.0,1554.038330078125,1895.4371337890625,0.0,2823.893310546875,0.9097091555595398,1.0,0.0,3.0,1.0,0.0
12408120,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.788181722164154,0.2570903599262237,0.2333033829927444,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9990000128746032,0.5827179551124573,0.5024799704551697,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9124733209609984,0.402488112449646,0.2821327149868011,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8426358103752136,0.316769003868103,0.3017385005950928,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.717926561832428,0.1918671578168869,0.8731880187988281,285.1705322265625,284.95001220703125,297.2071838378906,292.0106201171875,297.2330017089844,297.2405090332031,285.1694641113281,1.0,0.4970130920410156,0.2963371276855469,0.2963371276855469,1.0,1.0,-2.632564783096313,0.4989079236984253,2.1336569786071777,-0.0981905162334442,0.908653438091278,0.908653438091278,0.0,112.51228332519533,109.0,42627.53125,0.0,1544.4752197265625,1.0,280.95770263671875,283.735595703125,295.06494140625,297.8505554199219,293.1499938964844,293.1499938964844,280.6499938964844,35679.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380919098854065,1.0,0.0,0.0,3.67081356048584,3.670837640762329,8.991205504571553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.318359375,0.0,1554.038330078125,1895.4371337890625,0.0,2823.893310546875,0.9097091555595398,1.0,0.0,3.0,1.0,0.0
12408180,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7894471287727356,0.2564619481563568,0.2329298853874206,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.5801203846931458,0.4993343949317932,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9161663055419922,0.4040398001670837,0.2833700478076935,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8445203304290771,0.316790223121643,0.3019674122333526,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7193765640258789,0.1917160302400589,0.873244047164917,284.9682006835937,284.95001220703125,297.19073486328125,292.00616455078125,297.22222900390625,297.2314453125,284.9657592773437,1.0,0.4955910444259643,0.2980550825595855,0.2980550825595855,1.0,1.0,-2.630192518234253,0.5024465322494507,2.1277458667755127,-0.0938082858920097,0.9072904586791992,0.9072904586791992,0.0,111.60296630859376,97.0,43854.69140625,0.0,1537.09326171875,1.0,280.65802001953125,283.51275634765625,295.0699462890625,297.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35869.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542673587799072,1.0,0.0,0.0,3.676477909088135,3.676502227783203,9.018975788421812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.07421875,0.0,1561.8441162109375,1895.4371337890625,0.0,2975.254638671875,0.9110955595970154,1.0,0.0,3.0,1.0,0.0
12408240,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7894471287727356,0.2564619481563568,0.2329298853874206,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.5801203846931458,0.4993343949317932,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9161663055419922,0.4040398001670837,0.2833700478076935,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8445203304290771,0.316790223121643,0.3019674122333526,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7193765640258789,0.1917160302400589,0.873244047164917,284.9682006835937,284.95001220703125,297.19073486328125,292.00616455078125,297.22222900390625,297.2314453125,284.9657592773437,1.0,0.4955910444259643,0.2980550825595855,0.2980550825595855,1.0,1.0,-2.630192518234253,0.5024465322494507,2.1277458667755127,-0.0938082858920097,0.9072904586791992,0.9072904586791992,0.0,111.60296630859376,97.0,43854.69140625,0.0,1537.09326171875,1.0,280.65802001953125,283.51275634765625,295.0699462890625,297.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35869.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542673587799072,1.0,0.0,0.0,3.676477909088135,3.676502227783203,9.018975788421812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.07421875,0.0,1561.8441162109375,1895.4371337890625,0.0,2975.254638671875,0.9110955595970154,1.0,0.0,3.0,1.0,0.0
12408300,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7916858196258545,0.255916565656662,0.232475608587265,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.5790802240371704,0.494264543056488,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9202671051025392,0.4045601189136505,0.2837680578231811,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8470954298973083,0.3165319263935089,0.3017678558826446,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7213777899742126,0.1914237886667251,0.872032880783081,284.8143615722656,284.95001220703125,297.18243408203125,292.0038757324219,297.21435546875,297.2237548828125,284.8024597167969,1.0,0.4933380484580993,0.2989140748977661,0.2989140748977661,1.0,1.0,-2.622344732284546,0.5023897290229797,2.119954824447632,-0.0920365303754806,0.9049100875854492,0.9049100875854492,0.0,109.99059295654295,97.0,44819.01171875,0.0,1519.1090087890625,1.0,280.40057373046875,283.33477783203125,295.0831298828125,298.0845031738281,293.1499938964844,293.1499938964844,280.3500061035156,36003.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630034923553467,1.0,0.0,0.0,3.676055908203125,3.676080226898194,9.016905551106902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.16552734375,0.0,1562.3770751953125,1895.4371337890625,0.0,3057.1767578125,0.9110538363456726,1.0,0.0,3.0,1.0,0.0
12408360,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7946698665618896,0.2552207708358764,0.2318202406167984,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.5783388614654541,0.4874988496303558,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.9254858493804932,0.4049097597599029,0.2839874923229217,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.8504709601402283,0.3161004483699798,0.3013452887535095,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7239628434181213,0.1909986585378646,0.8700124025344849,284.7454528808594,284.95001220703125,297.174072265625,292.00152587890625,297.2059020996094,297.2152404785156,284.7423095703125,1.0,0.49021977186203,0.2998166382312774,0.2998166382312774,1.0,1.0,-2.610761880874634,0.5013942718505859,2.109367609024048,-0.0903789550065994,0.9028062224388124,0.9028062224388124,0.0,107.82199096679688,100.0,44777.42578125,0.0,1493.6927490234375,1.0,280.3579406738281,283.2763671875,295.0486145019531,298.0015869140625,293.1499938964844,293.1499938964844,280.04998779296875,36131.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663254976272583,1.0,0.0,0.0,3.672520637512207,3.6725449562072754,8.99957058209111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.185546875,0.0,1559.3607177734375,1895.4371337890625,0.0,3088.340087890625,0.9103808403015136,1.0,0.0,3.0,1.0,0.0
