time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.7959603071212769,0.2536748647689819,0.2304393053054809,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.9990000128746032,0.5771418213844299,0.4823096394538879,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.9298183917999268,0.4054199159145355,0.2843523025512695,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.8524970412254333,0.3150047361850738,0.300340473651886,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.7251904010772705,0.1899767071008682,0.8654652833938599,284.5267639160156,284.95001220703125,297.1571960449219,291.9967041015625,297.1895446777344,297.19903564453125,284.52447509765625,1.0,0.4874021112918854,0.3016217947006225,0.3016217947006225,1.0,1.0,-2.596620798110962,0.5018818974494934,2.094738721847534,-0.0869112163782119,0.8953959941864014,0.8953959941864014,0.0,105.98818969726562,103.0,45663.92578125,0.0,1466.5479736328125,1.0,280.05810546875,283.0456848144531,295.0282897949219,298.033203125,293.1499938964844,293.1499938964844,280.3500061035156,36437.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749865293502808,1.0,0.0,0.0,3.6571431159973145,3.657167196273804,8.924362759898941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.76171875,0.0,1544.412353515625,1895.4371337890625,0.0,3169.580322265625,0.9071490168571472,1.0,0.0,3.0,1.0,0.0
12408480,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.7959603071212769,0.2536748647689819,0.2304393053054809,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.9990000128746032,0.5771418213844299,0.4823096394538879,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.9298183917999268,0.4054199159145355,0.2843523025512695,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.8524970412254333,0.3150047361850738,0.300340473651886,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.7251904010772705,0.1899767071008682,0.8654652833938599,284.5267639160156,284.95001220703125,297.1571960449219,291.9967041015625,297.1895446777344,297.19903564453125,284.52447509765625,1.0,0.4874021112918854,0.3016217947006225,0.3016217947006225,1.0,1.0,-2.596620798110962,0.5018818974494934,2.094738721847534,-0.0869112163782119,0.8953959941864014,0.8953959941864014,0.0,105.98818969726562,103.0,45663.92578125,0.0,1466.5479736328125,1.0,280.05810546875,283.0456848144531,295.0282897949219,298.033203125,293.1499938964844,293.1499938964844,280.3500061035156,36437.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749865293502808,1.0,0.0,0.0,3.6571431159973145,3.657167196273804,8.924362759898941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.76171875,0.0,1544.412353515625,1895.4371337890625,0.0,3169.580322265625,0.9071490168571472,1.0,0.0,3.0,1.0,0.0
12408540,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.7960824370384216,0.2533421814441681,0.2297323942184448,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.9990000128746032,0.5768977403640747,0.4806151092052459,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.9323457479476928,0.4073720276355743,0.2853371202945709,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.853018045425415,0.3148777484893799,0.2998498678207397,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.72517991065979,0.1895517855882644,0.8623843193054199,284.7037658691406,284.95001220703125,297.1401062011719,291.9916381835937,297.1841735839844,297.1969909667969,284.7055969238281,1.0,0.4862711727619171,0.3034269511699676,0.3034269511699676,1.0,1.0,-2.590617418289185,0.5045947432518005,2.08602261543274,-0.0829799696803093,0.8934941291809082,0.8934941291809082,0.0,105.34382629394533,106.0,44341.5625,0.0,1455.68701171875,1.0,280.3421630859375,283.24835205078125,294.941162109375,297.79058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36363.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606237173080444,1.0,0.0,0.0,3.642656326293945,3.6426804065704346,8.853799613461888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.0380859375,0.0,1527.72509765625,1895.4371337890625,0.0,3034.854736328125,0.9038967490196228,1.0,0.0,3.0,1.0,0.0
12408600,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.7960824370384216,0.2533421814441681,0.2297323942184448,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.9990000128746032,0.5768977403640747,0.4806151092052459,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.9323457479476928,0.4073720276355743,0.2853371202945709,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.853018045425415,0.3148777484893799,0.2998498678207397,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.72517991065979,0.1895517855882644,0.8623843193054199,284.7037658691406,284.95001220703125,297.1401062011719,291.9916381835937,297.1841735839844,297.1969909667969,284.7055969238281,1.0,0.4862711727619171,0.3034269511699676,0.3034269511699676,1.0,1.0,-2.590617418289185,0.5045947432518005,2.08602261543274,-0.0829799696803093,0.8934941291809082,0.8934941291809082,0.0,105.34382629394533,106.0,44341.5625,0.0,1455.68701171875,1.0,280.3421630859375,283.24835205078125,294.941162109375,297.79058837890625,293.1499938964844,293.1499938964844,280.6499938964844,36363.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606237173080444,1.0,0.0,0.0,3.642656326293945,3.6426804065704346,8.853799613461888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.0380859375,0.0,1527.72509765625,1895.4371337890625,0.0,3034.854736328125,0.9038967490196228,1.0,0.0,3.0,1.0,0.0
12408660,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7974345088005066,0.2541874349117279,0.2302666753530502,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5781248807907104,0.4793566763401031,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9359530806541444,0.410688042640686,0.287440150976181,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8544164299964905,0.3159115314483642,0.3005763292312622,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7260264754295349,0.1899799406528473,0.8633750081062317,284.9095458984375,284.95001220703125,297.1227111816406,291.986328125,297.1880187988281,297.20703125,284.9117736816406,1.0,0.4867058396339416,0.3054694235324859,0.3054694235324859,1.0,1.0,-2.594329595565796,0.5105724930763245,2.083757162094116,-0.0779242739081382,0.8946027755737305,0.8946027755737305,0.0,105.14351654052734,109.0,43117.97265625,0.0,1459.719482421875,1.0,280.64166259765625,283.4725341796875,294.92742919921875,297.6816101074219,293.1499938964844,293.1499938964844,280.95001220703125,36161.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456296324729919,1.0,0.0,0.0,3.6358354091644287,3.635859251022339,8.820672974252375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.46630859375,0.0,1518.6673583984375,1895.4371337890625,0.0,2894.355224609375,0.90224289894104,1.0,0.0,3.0,1.0,0.0
12408720,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7974345088005066,0.2541874349117279,0.2302666753530502,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5781248807907104,0.4793566763401031,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9359530806541444,0.410688042640686,0.287440150976181,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8544164299964905,0.3159115314483642,0.3005763292312622,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7260264754295349,0.1899799406528473,0.8633750081062317,284.9095458984375,284.95001220703125,297.1227111816406,291.986328125,297.1880187988281,297.20703125,284.9117736816406,1.0,0.4867058396339416,0.3054694235324859,0.3054694235324859,1.0,1.0,-2.594329595565796,0.5105724930763245,2.083757162094116,-0.0779242739081382,0.8946027755737305,0.8946027755737305,0.0,105.14351654052734,109.0,43117.97265625,0.0,1459.719482421875,1.0,280.64166259765625,283.4725341796875,294.92742919921875,297.6816101074219,293.1499938964844,293.1499938964844,280.95001220703125,36161.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456296324729919,1.0,0.0,0.0,3.6358354091644287,3.635859251022339,8.820672974252375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.46630859375,0.0,1518.6673583984375,1895.4371337890625,0.0,2894.355224609375,0.90224289894104,1.0,0.0,3.0,1.0,0.0
12408780,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7988465428352356,0.2555895447731018,0.2314167767763137,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9990000128746032,0.5802335143089294,0.4792730808258056,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9393442273139954,0.4146693646907806,0.290103554725647,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8558095097541809,0.317597895860672,0.3020297288894653,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7270625829696655,0.1909633576869964,0.8672181367874146,285.1190185546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1956787109375,297.2221069335937,285.1213684082031,1.0,0.4884372055530548,0.3075118958950043,0.3075118958950043,1.0,1.0,-2.6051700115203857,0.5186012387275696,2.086568832397461,-0.0723769292235374,0.8985320329666138,0.8985320329666138,0.0,105.48875427246094,112.0,42010.49609375,0.0,1475.718017578125,1.0,280.941650390625,283.6976318359375,294.93170166015625,297.6132202148437,293.1499938964844,293.1499938964844,281.25,35903.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331440091133118,1.0,0.0,0.0,3.6385889053344727,3.638612747192383,8.834037998894928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.7119140625,0.0,1519.7913818359375,1895.4371337890625,0.0,2777.732177734375,0.9026840925216676,1.0,0.0,3.0,1.0,0.0
12408840,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7988465428352356,0.2555895447731018,0.2314167767763137,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9990000128746032,0.5802335143089294,0.4792730808258056,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9393442273139954,0.4146693646907806,0.290103554725647,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8558095097541809,0.317597895860672,0.3020297288894653,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7270625829696655,0.1909633576869964,0.8672181367874146,285.1190185546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1956787109375,297.2221069335937,285.1213684082031,1.0,0.4884372055530548,0.3075118958950043,0.3075118958950043,1.0,1.0,-2.6051700115203857,0.5186012387275696,2.086568832397461,-0.0723769292235374,0.8985320329666138,0.8985320329666138,0.0,105.48875427246094,112.0,42010.49609375,0.0,1475.718017578125,1.0,280.941650390625,283.6976318359375,294.93170166015625,297.6132202148437,293.1499938964844,293.1499938964844,281.25,35903.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331440091133118,1.0,0.0,0.0,3.6385889053344727,3.638612747192383,8.834037998894928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.7119140625,0.0,1519.7913818359375,1895.4371337890625,0.0,2777.732177734375,0.9026840925216676,1.0,0.0,3.0,1.0,0.0
12408900,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.799331545829773,0.2563983798027038,0.2320940196514129,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.9990000128746032,0.5814443230628967,0.4798258543014526,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9406974911689758,0.4168010950088501,0.2915332615375519,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8562940359115601,0.3185827434062958,0.3029025793075561,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7274726033210754,0.1915876120328903,0.869805634021759,285.2674865722656,284.95001220703125,297.0960693359375,291.97784423828125,297.2001037597656,297.23046875,285.2788391113281,1.0,0.4897015690803528,0.3085331618785858,0.3085331618785858,1.0,1.0,-2.6125216484069824,0.5231805443763733,2.089341163635254,-0.0694583505392074,0.9020731449127196,0.9020731449127196,0.0,105.88082885742188,112.0,41024.53515625,0.0,1487.3416748046875,1.0,281.198486328125,283.8697509765625,294.90972900390625,297.4836730957031,293.1499938964844,293.1499938964844,281.25,35754.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254039883613586,1.0,0.0,0.0,3.6436495780944815,3.643673658370972,8.858629030328302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.19775390625,0.0,1524.28173828125,1895.4371337890625,0.0,2705.7041015625,0.9037477374076844,1.0,0.0,3.0,1.0,0.0
12408960,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.7998729944229126,0.257309228181839,0.2329035103321075,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.9990000128746032,0.5827741026878357,0.4805494546890259,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.9420722126960754,0.4190621674060821,0.2930941581726074,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8568100333213806,0.3196819722652435,0.303918719291687,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.7279398441314697,0.1923084557056427,0.8729321956634521,285.32928466796875,284.95001220703125,297.0870361328125,291.9748840332031,297.2052917480469,297.2398681640625,285.3316345214844,1.0,0.4912028908729553,0.3093332350254059,0.3093332350254059,1.0,1.0,-2.6212151050567627,0.527647852897644,2.093567132949829,-0.0669500231742858,0.9052730798721312,0.9052730798721312,0.0,106.36360168457033,115.0,41002.26953125,0.0,1501.2520751953125,1.0,281.2416687011719,283.9217834472656,294.9350891113281,297.5541076660156,293.1499938964844,293.1499938964844,280.95001220703125,35623.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225824236869812,1.0,0.0,0.0,3.651801824569702,3.651825666427612,8.898313126337598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.29833984375,0.0,1532.3553466796875,1895.4371337890625,0.0,2679.510498046875,0.9054469466209412,1.0,0.0,3.0,1.0,0.0
12409020,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.7984775900840759,0.2578732669353485,0.233831375837326,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9990000128746032,0.5834850668907166,0.4849264621734619,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.941853642463684,0.4221129715442657,0.2955833673477173,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.855625569820404,0.3208323419094085,0.3053912222385406,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7271493673324585,0.1931137442588806,0.8777868747711182,285.1608581542969,284.95001220703125,297.0686950683594,291.9686889648437,297.2037658691406,297.2433776855469,285.15966796875,1.0,0.4946317076683044,0.310933381319046,0.310933381319046,1.0,1.0,-2.63818621635437,0.5364319086074829,2.1017541885375977,-0.0618992708623409,0.9067507982254028,0.9067507982254028,0.0,108.07999420166016,118.0,42391.140625,0.0,1532.121337890625,1.0,280.9577331542969,283.7255859375,295.0225830078125,297.7947998046875,293.1499938964844,293.1499938964844,280.6499938964844,35698.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378461599349976,1.0,0.0,0.0,3.6638762950897217,3.663900375366211,8.95725406735437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.0185546875,0.0,1546.395263671875,1895.4371337890625,0.0,2821.598388671875,0.9081685543060304,1.0,0.0,3.0,1.0,0.0
12409080,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.7984775900840759,0.2578732669353485,0.233831375837326,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9990000128746032,0.5834850668907166,0.4849264621734619,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.941853642463684,0.4221129715442657,0.2955833673477173,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.855625569820404,0.3208323419094085,0.3053912222385406,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7271493673324585,0.1931137442588806,0.8777868747711182,285.1608581542969,284.95001220703125,297.0686950683594,291.9686889648437,297.2037658691406,297.2433776855469,285.15966796875,1.0,0.4946317076683044,0.310933381319046,0.310933381319046,1.0,1.0,-2.63818621635437,0.5364319086074829,2.1017541885375977,-0.0618992708623409,0.9067507982254028,0.9067507982254028,0.0,108.07999420166016,118.0,42391.140625,0.0,1532.121337890625,1.0,280.9577331542969,283.7255859375,295.0225830078125,297.7947998046875,293.1499938964844,293.1499938964844,280.6499938964844,35698.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378461599349976,1.0,0.0,0.0,3.6638762950897217,3.663900375366211,8.95725406735437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.0185546875,0.0,1546.395263671875,1895.4371337890625,0.0,2821.598388671875,0.9081685543060304,1.0,0.0,3.0,1.0,0.0
12409140,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7934958338737488,0.2572825849056244,0.2335894852876663,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.5813063383102417,0.4933395385742187,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9374480843544006,0.4238889217376709,0.2970514595508575,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8511509895324707,0.3208371102809906,0.3057119250297546,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7235768437385559,0.1930859237909317,0.8789271712303162,284.97076416015625,284.95001220703125,297.04998779296875,291.9621887207031,297.1921081542969,297.2337951660156,284.9695129394531,1.0,0.4982022941112518,0.3125335574150085,0.3125335574150085,1.0,1.0,-2.651527643203736,0.5442276000976562,2.107300043106079,-0.0570191815495491,0.9054742455482484,0.9054742455482484,0.0,110.74504852294922,121.0,43784.82421875,0.0,1562.5836181640625,1.0,280.6580810546875,283.5127868652344,295.0270690917969,297.904541015625,293.1499938964844,293.1499938964844,280.3500061035156,35878.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541578650474548,1.0,0.0,0.0,3.669098377227783,3.669122695922852,8.98280632100068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.849609375,0.0,1553.605224609375,1895.4371337890625,0.0,2974.228515625,0.9094523191452026,1.0,0.0,3.0,1.0,0.0
12409200,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7934958338737488,0.2572825849056244,0.2335894852876663,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.5813063383102417,0.4933395385742187,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9374480843544006,0.4238889217376709,0.2970514595508575,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8511509895324707,0.3208371102809906,0.3057119250297546,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7235768437385559,0.1930859237909317,0.8789271712303162,284.97076416015625,284.95001220703125,297.04998779296875,291.9621887207031,297.1921081542969,297.2337951660156,284.9695129394531,1.0,0.4982022941112518,0.3125335574150085,0.3125335574150085,1.0,1.0,-2.651527643203736,0.5442276000976562,2.107300043106079,-0.0570191815495491,0.9054742455482484,0.9054742455482484,0.0,110.74504852294922,121.0,43784.82421875,0.0,1562.5836181640625,1.0,280.6580810546875,283.5127868652344,295.0270690917969,297.904541015625,293.1499938964844,293.1499938964844,280.3500061035156,35878.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541578650474548,1.0,0.0,0.0,3.669098377227783,3.669122695922852,8.98280632100068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.849609375,0.0,1553.605224609375,1895.4371337890625,0.0,2974.228515625,0.9094523191452026,1.0,0.0,3.0,1.0,0.0
12409260,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7868893146514893,0.2561551928520202,0.2327822297811508,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9990000128746032,0.5767450332641602,0.5037637948989868,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9310852885246276,0.4250788986682892,0.2980415225028991,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8451427221298218,0.3202029466629028,0.305351972579956,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7184257507324219,0.1924807429313659,0.8773287534713745,284.780517578125,284.95001220703125,297.028076171875,291.9543762207031,297.1758728027344,297.21923828125,284.7791748046875,1.0,0.5016885995864868,0.3139513432979584,0.3139513432979584,1.0,1.0,-2.6619226932525635,0.5507730841636658,2.111149549484253,-0.0527305789291858,0.9016574025154114,0.9016574025154114,0.0,113.88827514648438,109.0,45100.08203125,0.0,1591.3531494140625,1.0,280.35809326171875,283.30108642578125,295.0091552734375,297.9721069335937,293.1499938964844,293.1499938964844,280.04998779296875,36107.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677031993865967,1.0,0.0,0.0,3.665847539901733,3.6658718585968018,8.966895279627352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.56640625,0.0,1551.6790771484375,1895.4371337890625,0.0,3101.2646484375,0.9088770747184752,1.0,0.0,3.0,1.0,0.0
12409320,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7868893146514893,0.2561551928520202,0.2327822297811508,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9990000128746032,0.5767450332641602,0.5037637948989868,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9310852885246276,0.4250788986682892,0.2980415225028991,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8451427221298218,0.3202029466629028,0.305351972579956,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7184257507324219,0.1924807429313659,0.8773287534713745,284.780517578125,284.95001220703125,297.028076171875,291.9543762207031,297.1758728027344,297.21923828125,284.7791748046875,1.0,0.5016885995864868,0.3139513432979584,0.3139513432979584,1.0,1.0,-2.6619226932525635,0.5507730841636658,2.111149549484253,-0.0527305789291858,0.9016574025154114,0.9016574025154114,0.0,113.88827514648438,109.0,45100.08203125,0.0,1591.3531494140625,1.0,280.35809326171875,283.30108642578125,295.0091552734375,297.9721069335937,293.1499938964844,293.1499938964844,280.04998779296875,36107.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677031993865967,1.0,0.0,0.0,3.665847539901733,3.6658718585968018,8.966895279627352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.56640625,0.0,1551.6790771484375,1895.4371337890625,0.0,3101.2646484375,0.9088770747184752,1.0,0.0,3.0,1.0,0.0
12409380,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752868652344,0.7863184809684753,0.2546734511852264,0.2315176874399185,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743103027344,0.9990000128746032,0.5715172290802002,0.5020896196365356,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57452392578125,0.9330200552940368,0.4258574247360229,0.2986417710781097,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.8452224135398865,0.3191330730915069,0.3044273257255554,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5759582519531,0.7180511951446533,0.1914196014404297,0.8729838132858276,284.5746154785156,284.95001220703125,297.0003662109375,291.9443359375,297.154052734375,297.1990966796875,284.5721130371094,1.0,0.4995030164718628,0.3153690993785858,0.3153690993785858,1.0,1.0,-2.652806043624878,0.551664412021637,2.1011416912078857,-0.049458060413599,0.8950161337852478,0.8950161337852478,0.0,113.13739013671876,97.0,46098.3203125,0.0,1575.130859375,1.0,280.05816650390625,283.07830810546875,294.98760986328125,298.0193786621094,293.1499938964844,293.1499938964844,280.3500061035156,36385.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788684010505676,1.0,0.0,0.0,3.652463436126709,3.6524875164031982,8.901537285055383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.3251953125,0.0,1538.7950439453125,1895.4371337890625,0.0,3205.974609375,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
12409440,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752868652344,0.7863184809684753,0.2546734511852264,0.2315176874399185,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743103027344,0.9990000128746032,0.5715172290802002,0.5020896196365356,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57452392578125,0.9330200552940368,0.4258574247360229,0.2986417710781097,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.8452224135398865,0.3191330730915069,0.3044273257255554,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5759582519531,0.7180511951446533,0.1914196014404297,0.8729838132858276,284.5746154785156,284.95001220703125,297.0003662109375,291.9443359375,297.154052734375,297.1990966796875,284.5721130371094,1.0,0.4995030164718628,0.3153690993785858,0.3153690993785858,1.0,1.0,-2.652806043624878,0.551664412021637,2.1011416912078857,-0.049458060413599,0.8950161337852478,0.8950161337852478,0.0,113.13739013671876,97.0,46098.3203125,0.0,1575.130859375,1.0,280.05816650390625,283.07830810546875,294.98760986328125,298.0193786621094,293.1499938964844,293.1499938964844,280.3500061035156,36385.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788684010505676,1.0,0.0,0.0,3.652463436126709,3.6524875164031982,8.901537285055383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.3251953125,0.0,1538.7950439453125,1895.4371337890625,0.0,3205.974609375,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
12409500,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.788317084312439,0.2542665302753448,0.2308902293443679,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.9990000128746032,0.5700462460517883,0.4970336258411407,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.9370653033256532,0.4266656935214996,0.2989586293697357,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.8475090265274048,0.3188448548316955,0.303921639919281,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.7196784019470215,0.1910074651241302,0.870373547077179,284.6923217773437,284.95001220703125,296.98443603515625,291.93853759765625,297.1468200683594,297.1942749023437,284.7014465332031,1.0,0.4969025552272796,0.3160780072212219,0.3160780072212219,1.0,1.0,-2.6426167488098145,0.5504729747772217,2.0921437740325928,-0.0483089759945869,0.8944000005722046,0.8944000005722046,0.0,111.43733978271484,97.0,44900.296875,0.0,1553.2655029296875,1.0,280.30133056640625,283.227783203125,294.903076171875,297.7674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36360.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711898922920227,1.0,0.0,0.0,3.645228624343872,3.645252704620361,8.866309144650586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.64892578125,0.0,1530.5618896484375,1895.4371337890625,0.0,3133.972412109375,0.9044946432113647,1.0,0.0,3.0,1.0,0.0
12409560,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.7925974130630493,0.2542836666107178,0.2306724935770034,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9990000128746032,0.5698633790016174,0.488789439201355,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.9439244866371156,0.4279769957065582,0.2996688485145569,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8519536256790161,0.3189398348331451,0.3037766814231872,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7230563759803772,0.1908671110868454,0.8688101172447205,284.73553466796875,284.95001220703125,296.9672241210937,291.9322509765625,297.1439208984375,297.195556640625,284.736083984375,1.0,0.4935715198516845,0.3169090449810028,0.3169090449810028,1.0,1.0,-2.631251335144043,0.5492120385169983,2.082039356231689,-0.0469859577715396,0.8934523463249207,0.8934523463249207,0.0,108.8751449584961,85.0,44594.7890625,0.0,1526.0718994140625,1.0,280.3422241210937,283.2684936523437,294.8882751464844,297.76080322265625,293.1499938964844,293.1499938964844,280.6499938964844,36314.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659457564353943,1.0,0.0,0.0,3.6399292945861816,3.639953374862671,8.840548275657056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.330078125,0.0,1524.3363037109375,1895.4371337890625,0.0,3084.777587890625,0.9032503366470336,1.0,0.0,3.0,1.0,0.0
12409620,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8064438104629517,0.2549750506877899,0.2308765947818756,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.5729832053184509,0.4651103019714355,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9633206129074096,0.4313697814941406,0.3016761839389801,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8663248419761658,0.3198120296001434,0.3041509687900543,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.734081506729126,0.1911942362785339,0.8682294487953186,284.9107666015625,284.95001220703125,296.9289855957031,291.918212890625,297.1460266113281,297.2093505859375,284.91119384765625,1.0,0.4852162599563598,0.3185711205005646,0.3185711205005646,1.0,1.0,-2.6052114963531494,0.5457160472869873,2.059495449066162,-0.0445742532610893,0.8943848609924316,0.8943848609924316,0.0,101.95025634765624,103.0,43038.82421875,0.0,1459.904541015625,1.0,280.64166259765625,283.47052001953125,294.8573303222656,297.6178894042969,293.1499938964844,293.1499938964844,280.95001220703125,36140.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505852818489075,1.0,0.0,0.0,3.634046792984009,3.634070634841919,8.811996394797461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.443359375,0.0,1516.53759765625,1895.4371337890625,0.0,2940.7529296875,0.9018229842185974,1.0,0.0,3.0,1.0,0.0
12409680,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8064438104629517,0.2549750506877899,0.2308765947818756,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.5729832053184509,0.4651103019714355,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9633206129074096,0.4313697814941406,0.3016761839389801,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8663248419761658,0.3198120296001434,0.3041509687900543,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.734081506729126,0.1911942362785339,0.8682294487953186,284.9107666015625,284.95001220703125,296.9289855957031,291.918212890625,297.1460266113281,297.2093505859375,284.91119384765625,1.0,0.4852162599563598,0.3185711205005646,0.3185711205005646,1.0,1.0,-2.6052114963531494,0.5457160472869873,2.059495449066162,-0.0445742532610893,0.8943848609924316,0.8943848609924316,0.0,101.95025634765624,103.0,43038.82421875,0.0,1459.904541015625,1.0,280.64166259765625,283.47052001953125,294.8573303222656,297.6178894042969,293.1499938964844,293.1499938964844,280.95001220703125,36140.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505852818489075,1.0,0.0,0.0,3.634046792984009,3.634070634841919,8.811996394797461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.443359375,0.0,1516.53759765625,1895.4371337890625,0.0,2940.7529296875,0.9018229842185974,1.0,0.0,3.0,1.0,0.0
12409740,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8097384572029114,0.2562635540962219,0.2318713963031768,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9990000128746032,0.5783101916313171,0.4614498019218445,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9687692523002625,0.4354829490184784,0.3043829202651977,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8698288798332214,0.3213562965393066,0.3054195940494537,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7368358969688416,0.1922098100185394,0.8718888163566589,285.1063842773437,284.95001220703125,296.88604736328125,291.90234375,297.150634765625,297.22802734375,285.1087341308594,1.0,0.48636195063591,0.3202331960201263,0.3202331960201263,1.0,1.0,-2.61113715171814,0.551567792892456,2.059569358825684,-0.0405161157250404,0.8980140686035156,0.8980140686035156,0.0,101.22567749023438,121.0,41820.66796875,0.0,1464.6143798828125,1.0,280.9416198730469,283.68658447265625,294.84637451171875,297.5199279785156,293.1499938964844,293.1499938964844,281.25,35907.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365536332130432,1.0,0.0,0.0,3.636619329452514,3.636643171310425,8.82447693584254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.162109375,0.0,1517.6419677734375,1895.4371337890625,0.0,2809.533447265625,0.9022444486618042,1.0,0.0,3.0,1.0,0.0
12409800,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8097384572029114,0.2562635540962219,0.2318713963031768,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9990000128746032,0.5783101916313171,0.4614498019218445,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9687692523002625,0.4354829490184784,0.3043829202651977,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8698288798332214,0.3213562965393066,0.3054195940494537,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7368358969688416,0.1922098100185394,0.8718888163566589,285.1063842773437,284.95001220703125,296.88604736328125,291.90234375,297.150634765625,297.22802734375,285.1087341308594,1.0,0.48636195063591,0.3202331960201263,0.3202331960201263,1.0,1.0,-2.61113715171814,0.551567792892456,2.059569358825684,-0.0405161157250404,0.8980140686035156,0.8980140686035156,0.0,101.22567749023438,121.0,41820.66796875,0.0,1464.6143798828125,1.0,280.9416198730469,283.68658447265625,294.84637451171875,297.5199279785156,293.1499938964844,293.1499938964844,281.25,35907.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365536332130432,1.0,0.0,0.0,3.636619329452514,3.636643171310425,8.82447693584254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.162109375,0.0,1517.6419677734375,1895.4371337890625,0.0,2809.533447265625,0.9022444486618042,1.0,0.0,3.0,1.0,0.0
12409860,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.803800106048584,0.25795578956604,0.2334259748458862,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.9990000128746032,0.581652045249939,0.47479048371315,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.9629617929458618,0.4401418268680572,0.3076196908950805,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8634012937545776,0.3233715295791626,0.3073422908782959,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.7320826053619385,0.1936370879411697,0.8785004019737244,285.3266296386719,284.95001220703125,296.8387451171875,291.8847961425781,297.154541015625,297.2469482421875,285.3299865722656,1.0,0.4940155148506164,0.3220413029193878,0.3220413029193878,1.0,1.0,-2.6431593894958496,0.5654839277267456,2.0776755809783936,-0.0339037366211414,0.9047641754150392,0.9047641754150392,0.0,105.65850830078124,139.0,40941.8828125,0.0,1527.9390869140625,1.0,281.24169921875,283.9183654785156,294.8421936035156,297.4543151855469,293.1499938964844,293.1499938964844,280.95001220703125,35625.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253116607666016,1.0,0.0,0.0,3.649655103683472,3.649678945541382,8.887854505701398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.689453125,0.0,1529.9847412109375,1895.4371337890625,0.0,2704.846435546875,0.9049699902534484,1.0,0.0,3.0,1.0,0.0
12409920,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.803800106048584,0.25795578956604,0.2334259748458862,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.9990000128746032,0.581652045249939,0.47479048371315,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.9629617929458618,0.4401418268680572,0.3076196908950805,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8634012937545776,0.3233715295791626,0.3073422908782959,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.7320826053619385,0.1936370879411697,0.8785004019737244,285.3266296386719,284.95001220703125,296.8387451171875,291.8847961425781,297.154541015625,297.2469482421875,285.3299865722656,1.0,0.4940155148506164,0.3220413029193878,0.3220413029193878,1.0,1.0,-2.6431593894958496,0.5654839277267456,2.0776755809783936,-0.0339037366211414,0.9047641754150392,0.9047641754150392,0.0,105.65850830078124,139.0,40941.8828125,0.0,1527.9390869140625,1.0,281.24169921875,283.9183654785156,294.8421936035156,297.4543151855469,293.1499938964844,293.1499938964844,280.95001220703125,35625.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253116607666016,1.0,0.0,0.0,3.649655103683472,3.649678945541382,8.887854505701398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.689453125,0.0,1529.9847412109375,1895.4371337890625,0.0,2704.846435546875,0.9049699902534484,1.0,0.0,3.0,1.0,0.0
12409980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7901655435562134,0.2585775554180145,0.2346032559871673,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9990000128746032,0.5797315835952759,0.5015896558761597,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.947345495223999,0.4435190558433532,0.3104943335056305,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8495671153068542,0.324532687664032,0.3090337514877319,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.7213507294654846,0.1945342570543289,0.8848514556884766,285.18609619140625,284.95001220703125,296.7874755859375,291.8656311035156,297.1444396972656,297.2489929199219,285.1866149902344,1.0,0.506246030330658,0.3238493800163269,0.3238493800163269,1.0,1.0,-2.689888000488281,0.5838831067085266,2.1060047149658203,-0.0259363017976284,0.9067463874816896,0.9067463874816896,0.0,114.28377532958984,142.0,42679.66015625,0.0,1632.77978515625,1.0,280.957763671875,283.7437744140625,294.92608642578125,297.7077941894531,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418446183204651,1.0,0.0,0.0,3.662366390228272,3.6623904705047607,8.949872949415294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.29296875,0.0,1544.5452880859375,1895.4371337890625,0.0,2858.954345703125,0.9078208208084106,1.0,0.0,3.0,1.0,0.0
12410040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7901655435562134,0.2585775554180145,0.2346032559871673,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9990000128746032,0.5797315835952759,0.5015896558761597,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.947345495223999,0.4435190558433532,0.3104943335056305,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8495671153068542,0.324532687664032,0.3090337514877319,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.7213507294654846,0.1945342570543289,0.8848514556884766,285.18609619140625,284.95001220703125,296.7874755859375,291.8656311035156,297.1444396972656,297.2489929199219,285.1866149902344,1.0,0.506246030330658,0.3238493800163269,0.3238493800163269,1.0,1.0,-2.689888000488281,0.5838831067085266,2.1060047149658203,-0.0259363017976284,0.9067463874816896,0.9067463874816896,0.0,114.28377532958984,142.0,42679.66015625,0.0,1632.77978515625,1.0,280.957763671875,283.7437744140625,294.92608642578125,297.7077941894531,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418446183204651,1.0,0.0,0.0,3.662366390228272,3.6623904705047607,8.949872949415294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.29296875,0.0,1544.5452880859375,1895.4371337890625,0.0,2858.954345703125,0.9078208208084106,1.0,0.0,3.0,1.0,0.0
12410100,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7835593223571777,0.2584346830844879,0.234745517373085,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.5765414834022522,0.5143452882766724,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9395793676376344,0.4446969032287597,0.3115361630916595,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8431420922279358,0.3246758282184601,0.309449553489685,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7160418629646301,0.1946374922990799,0.8865295052528381,285.0622253417969,284.95001220703125,296.7604675292969,291.8554992675781,297.1360778808594,297.2460632324219,285.0536193847656,1.0,0.5112848877906799,0.3247534334659576,0.3247534334659576,1.0,1.0,-2.70917010307312,0.5919118523597717,2.117258071899414,-0.0219873152673244,0.906317412853241,0.906317412853241,0.0,118.43965911865234,142.0,44033.2109375,0.0,1679.7730712890625,1.0,280.7008056640625,283.58819580078125,294.9549255371094,297.8821105957031,293.1499938964844,293.1499938964844,280.6499938964844,35752.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538778424263,1.0,0.0,0.0,3.666972398757935,3.666996479034424,8.972398859441455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0673828125,0.0,1550.27294921875,1895.4371337890625,0.0,2971.60400390625,0.9088651537895204,1.0,0.0,3.0,1.0,0.0
12410160,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7773648500442505,0.258061945438385,0.2346013933420181,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.5724363923072815,0.5261361002922058,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9322997331619264,0.4456186294555664,0.3123228847980499,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8372408747673035,0.3245753049850464,0.3095671832561493,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7108107209205627,0.1945102661848068,0.8870050311088562,285.0216369628906,284.95001220703125,296.73260498046875,291.84503173828125,297.1236877441406,297.2382202148437,285.0210876464844,1.0,0.5158039331436157,0.3251337707042694,0.3251337707042694,1.0,1.0,-2.7248294353485107,0.5976364612579346,2.127192974090576,-0.0196435507386922,0.9063400030136108,0.9063400030136108,0.0,122.2814712524414,145.0,44358.6875,0.0,1720.5701904296875,1.0,280.6580810546875,283.5492248535156,294.92364501953125,297.83282470703125,293.1499938964844,293.1499938964844,280.3500061035156,35824.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610113263130188,1.0,0.0,0.0,3.669519662857056,3.669543743133545,8.98486860023695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.513671875,0.0,1553.672607421875,1895.4371337890625,0.0,3038.490234375,0.9095137119293212,1.0,0.0,3.0,1.0,0.0
