time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7628782391548157,0.256896436214447,0.2340144962072372,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99143248796463,0.563227653503418,0.5360634922981262,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9146706461906432,0.4469888508319855,0.3136411309242248,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8232946395874023,0.3239006698131561,0.3094266057014465,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6972443461418152,0.1937057375907898,0.8858578205108643,284.833740234375,284.95001220703125,296.6744689941406,291.8230895996094,297.09429931640625,297.21710205078125,284.8312683105469,1.0,0.5228161215782166,0.3258944153785705,0.3258944153785705,1.0,1.0,-2.7361135482788086,0.602931797504425,2.1331818103790283,-0.0162385422736406,0.9032917022705078,0.9032917022705078,0.0,131.07171630859375,148.0,45673.28125,0.0,1778.3114013671875,1.0,280.35797119140625,283.3370666503906,294.88983154296875,297.8939819335937,293.1499938964844,293.1499938964844,280.04998779296875,36035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770601749420166,1.0,0.0,0.0,3.668976306915283,3.669000387191773,8.982207759800076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.06298828125,0.0,1554.6536865234375,1895.4371337890625,0.0,3189.02392578125,0.9095275402069092,1.0,0.0,3.0,1.0,0.0
12410280,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7628782391548157,0.256896436214447,0.2340144962072372,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.99143248796463,0.563227653503418,0.5360634922981262,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9146706461906432,0.4469888508319855,0.3136411309242248,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8232946395874023,0.3239006698131561,0.3094266057014465,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6972443461418152,0.1937057375907898,0.8858578205108643,284.833740234375,284.95001220703125,296.6744689941406,291.8230895996094,297.09429931640625,297.21710205078125,284.8312683105469,1.0,0.5228161215782166,0.3258944153785705,0.3258944153785705,1.0,1.0,-2.7361135482788086,0.602931797504425,2.1331818103790283,-0.0162385422736406,0.9032917022705078,0.9032917022705078,0.0,131.07171630859375,148.0,45673.28125,0.0,1778.3114013671875,1.0,280.35797119140625,283.3370666503906,294.88983154296875,297.8939819335937,293.1499938964844,293.1499938964844,280.04998779296875,36035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770601749420166,1.0,0.0,0.0,3.668976306915283,3.669000387191773,8.982207759800076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.06298828125,0.0,1554.6536865234375,1895.4371337890625,0.0,3189.02392578125,0.9095275402069092,1.0,0.0,3.0,1.0,0.0
12410340,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.7486007809638977,0.2551852464675903,0.2329362034797668,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9726388454437256,0.5564239621162415,0.5294176340103149,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.898215115070343,0.4477244317531585,0.3145199418067932,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.808782160282135,0.3226388692855835,0.3087278008460998,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.682995080947876,0.1923094242811203,0.8818676471710205,284.61700439453125,284.95001220703125,296.61346435546875,291.7999572753906,297.0643310546875,297.1961975097656,284.6144714355469,1.0,0.5266702175140381,0.3266550898551941,0.3266550898551941,1.0,1.0,-2.7222721576690674,0.6007378101348877,2.12153434753418,-0.0152657842263579,0.8971143364906311,0.8971143364906311,0.0,139.8771514892578,151.0,46609.12890625,0.0,1798.404052734375,1.0,280.05810546875,283.10711669921875,294.8471984863281,297.9142150878906,293.1499938964844,293.1499938964844,280.3500061035156,36317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889596462249756,1.0,0.0,0.0,3.658067464828491,3.658091545104981,8.928873853619734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.783203125,0.0,1544.5458984375,1895.4371337890625,0.0,3300.47705078125,0.9072744250297546,1.0,0.0,3.0,1.0,0.0
12410400,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.7486007809638977,0.2551852464675903,0.2329362034797668,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9726388454437256,0.5564239621162415,0.5294176340103149,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.898215115070343,0.4477244317531585,0.3145199418067932,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.808782160282135,0.3226388692855835,0.3087278008460998,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.682995080947876,0.1923094242811203,0.8818676471710205,284.61700439453125,284.95001220703125,296.61346435546875,291.7999572753906,297.0643310546875,297.1961975097656,284.6144714355469,1.0,0.5266702175140381,0.3266550898551941,0.3266550898551941,1.0,1.0,-2.7222721576690674,0.6007378101348877,2.12153434753418,-0.0152657842263579,0.8971143364906311,0.8971143364906311,0.0,139.8771514892578,151.0,46609.12890625,0.0,1798.404052734375,1.0,280.05810546875,283.10711669921875,294.8471984863281,297.9142150878906,293.1499938964844,293.1499938964844,280.3500061035156,36317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889596462249756,1.0,0.0,0.0,3.658067464828491,3.658091545104981,8.928873853619734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.783203125,0.0,1544.5458984375,1895.4371337890625,0.0,3300.47705078125,0.9072744250297546,1.0,0.0,3.0,1.0,0.0
12410460,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.740456223487854,0.2545774281024933,0.232241079211235,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.9599800705909728,0.5527909398078918,0.5254411101341248,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8897625207901001,0.4498841464519501,0.3158264756202698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7997040152549744,0.3222642838954925,0.308270663022995,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.6743553876876831,0.1914843767881393,0.8781615495681763,284.7831115722656,284.95001220703125,296.5499267578125,291.7757568359375,297.0462951660156,297.1913452148437,284.78448486328125,1.0,0.5291836261749268,0.3279609382152557,0.3279609382152557,1.0,1.0,-2.7132134437561035,0.6013185977935791,2.1118948459625244,-0.0127150360494852,0.8962030410766602,0.8962030410766602,0.0,145.54815673828125,154.0,45207.91015625,0.0,1811.005615234375,1.0,280.3421936035156,283.3011474609375,294.7344665527344,297.64239501953125,293.1499938964844,293.1499938964844,280.6499938964844,36242.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764817714691162,1.0,0.0,0.0,3.648141860961914,3.6481659412384033,8.880485893314471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.68896484375,0.0,1532.9176025390625,1895.4371337890625,0.0,3183.60107421875,0.9050382971763612,1.0,0.0,3.0,1.0,0.0
12410520,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.740456223487854,0.2545774281024933,0.232241079211235,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.9599800705909728,0.5527909398078918,0.5254411101341248,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8897625207901001,0.4498841464519501,0.3158264756202698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7997040152549744,0.3222642838954925,0.308270663022995,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.6743553876876831,0.1914843767881393,0.8781615495681763,284.7831115722656,284.95001220703125,296.5499267578125,291.7757568359375,297.0462951660156,297.1913452148437,284.78448486328125,1.0,0.5291836261749268,0.3279609382152557,0.3279609382152557,1.0,1.0,-2.7132134437561035,0.6013185977935791,2.1118948459625244,-0.0127150360494852,0.8962030410766602,0.8962030410766602,0.0,145.54815673828125,154.0,45207.91015625,0.0,1811.005615234375,1.0,280.3421936035156,283.3011474609375,294.7344665527344,297.64239501953125,293.1499938964844,293.1499938964844,280.6499938964844,36242.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764817714691162,1.0,0.0,0.0,3.648141860961914,3.6481659412384033,8.880485893314471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.68896484375,0.0,1532.9176025390625,1895.4371337890625,0.0,3183.60107421875,0.9050382971763612,1.0,0.0,3.0,1.0,0.0
12410580,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7371178269386292,0.255139023065567,0.2326525449752807,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9533400535583496,0.5512773394584656,0.5237604975700378,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8870849013328552,0.4534588456153869,0.3182023167610168,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7957971096038818,0.3230380415916443,0.3088932335376739,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6705370545387268,0.1915977895259857,0.8783037662506104,284.97998046875,284.95001220703125,296.4842529296875,291.7506103515625,297.0390625,297.2012023925781,284.9818115234375,1.0,0.5316224694252014,0.3292667865753174,0.3292667865753174,1.0,1.0,-2.715453863143921,0.6053341627120972,2.110119581222534,-0.0092075616121292,0.8981928825378418,0.8981928825378418,0.0,148.8621063232422,157.0,43934.6171875,0.0,1829.7183837890625,1.0,280.6417541503906,283.51885986328125,294.6962280273437,297.5043029785156,293.1499938964844,293.1499938964844,280.95001220703125,36048.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623719215393066,1.0,0.0,0.0,3.645561933517456,3.645586013793945,8.867929750522308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9921875,0.0,1528.6015625,1895.4371337890625,0.0,3051.25244140625,0.9043376445770264,1.0,0.0,3.0,1.0,0.0
12410640,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7371178269386292,0.255139023065567,0.2326525449752807,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9533400535583496,0.5512773394584656,0.5237604975700378,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8870849013328552,0.4534588456153869,0.3182023167610168,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7957971096038818,0.3230380415916443,0.3088932335376739,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6705370545387268,0.1915977895259857,0.8783037662506104,284.97998046875,284.95001220703125,296.4842529296875,291.7506103515625,297.0390625,297.2012023925781,284.9818115234375,1.0,0.5316224694252014,0.3292667865753174,0.3292667865753174,1.0,1.0,-2.715453863143921,0.6053341627120972,2.110119581222534,-0.0092075616121292,0.8981928825378418,0.8981928825378418,0.0,148.8621063232422,157.0,43934.6171875,0.0,1829.7183837890625,1.0,280.6417541503906,283.51885986328125,294.6962280273437,297.5043029785156,293.1499938964844,293.1499938964844,280.95001220703125,36048.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623719215393066,1.0,0.0,0.0,3.645561933517456,3.645586013793945,8.867929750522308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9921875,0.0,1528.6015625,1895.4371337890625,0.0,3051.25244140625,0.9043376445770264,1.0,0.0,3.0,1.0,0.0
12410700,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7361938953399658,0.2556392252445221,0.2330646067857742,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9510245323181152,0.5508976578712463,0.5233152508735657,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8866313099861145,0.455512523651123,0.3195807039737701,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7947009801864624,0.3236754834651947,0.3094500601291656,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.6694849729537964,0.1918972134590149,0.8794800043106079,285.1244201660156,284.95001220703125,296.4507141113281,291.7377014160156,297.037109375,297.2084350585937,285.134765625,1.0,0.532940685749054,0.3299197256565094,0.3299197256565094,1.0,1.0,-2.7191503047943115,0.6081220507621765,2.1110281944274902,-0.0072266794741153,0.9007431268692015,0.9007431268692015,0.0,150.17526245117188,157.0,42868.90234375,0.0,1841.4117431640625,1.0,280.89862060546875,283.6883850097656,294.6631774902344,297.35504150390625,293.1499938964844,293.1499938964844,280.95001220703125,35919.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539034128189087,1.0,0.0,0.0,3.647413492202759,3.647437572479248,8.876940000845934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.552734375,0.0,1529.6895751953125,1895.4371337890625,0.0,2971.843994140625,0.9046992659568788,1.0,0.0,3.0,1.0,0.0
12410760,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7357261776924133,0.2562812566757202,0.2336431592702865,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9493257403373718,0.5507356524467468,0.5231465101242065,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8867201805114746,0.4577403664588928,0.3211264312267303,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.7941157221794128,0.3244700133800506,0.3101893067359924,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.6689373254776001,0.1923471242189407,0.8814125657081604,285.18194580078125,284.95001220703125,296.4167785644531,291.7246398925781,297.0361022949219,297.21710205078125,285.18389892578125,1.0,0.5343741178512573,0.3305902779102325,0.3305902779102325,1.0,1.0,-2.7247085571289062,0.6115205883979797,2.113188028335572,-0.0050509679131209,0.9029155373573304,0.9029155373573304,0.0,151.30389404296875,160.0,42787.74609375,0.0,1855.1236572265625,1.0,280.9418334960937,283.7388000488281,294.6781616210937,297.4102783203125,293.1499938964844,293.1499938964844,280.6499938964844,35803.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504090309143066,1.0,0.0,0.0,3.652092456817627,3.652116537094116,8.899730232769798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.8408203125,0.0,1534.029296875,1895.4371337890625,0.0,2939.102294921875,0.9056333303451538,1.0,0.0,3.0,1.0,0.0
12410820,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.733222484588623,0.256376713514328,0.2342001944780349,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9437780380249025,0.54881751537323,0.5219680070877075,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8849740624427795,0.4606728255748749,0.3235934972763061,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7913422584533691,0.3250627815723419,0.3111907243728637,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6666077971458435,0.1926965713500976,0.8844349980354309,285.0064392089844,284.95001220703125,296.3478698730469,291.697998046875,297.0224914550781,297.2196960449219,285.0046691894531,1.0,0.5371952652931213,0.3319314122200012,0.3319314122200012,1.0,1.0,-2.731772422790528,0.6170995831489563,2.114672899246216,-0.0008276148582808,0.902290105819702,0.902290105819702,0.0,154.3681182861328,163.0,44030.85546875,0.0,1880.19775390625,1.0,280.65777587890625,283.5389099121094,294.7445678710937,297.62213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35903.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641003370285034,1.0,0.0,0.0,3.656585931777954,3.656609773635864,8.921642802306451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.7861328125,0.0,1539.7840576171875,1895.4371337890625,0.0,3067.466064453125,0.906675100326538,1.0,0.0,3.0,1.0,0.0
12410880,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.733222484588623,0.256376713514328,0.2342001944780349,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9437780380249025,0.54881751537323,0.5219680070877075,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8849740624427795,0.4606728255748749,0.3235934972763061,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7913422584533691,0.3250627815723419,0.3111907243728637,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6666077971458435,0.1926965713500976,0.8844349980354309,285.0064392089844,284.95001220703125,296.3478698730469,291.697998046875,297.0224914550781,297.2196960449219,285.0046691894531,1.0,0.5371952652931213,0.3319314122200012,0.3319314122200012,1.0,1.0,-2.731772422790528,0.6170995831489563,2.114672899246216,-0.0008276148582808,0.902290105819702,0.902290105819702,0.0,154.3681182861328,163.0,44030.85546875,0.0,1880.19775390625,1.0,280.65777587890625,283.5389099121094,294.7445678710937,297.62213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35903.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641003370285034,1.0,0.0,0.0,3.656585931777954,3.656609773635864,8.921642802306451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.7861328125,0.0,1539.7840576171875,1895.4371337890625,0.0,3067.466064453125,0.906675100326538,1.0,0.0,3.0,1.0,0.0
12410940,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7282693982124329,0.2553278505802154,0.2336239367723465,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.934843361377716,0.5453863739967346,0.5192063450813293,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8804060220718384,0.4622708261013031,0.3250072300434112,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7859598994255066,0.3245140314102173,0.3110740780830383,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.6620134115219116,0.1922496110200882,0.8840501308441162,284.8018493652344,284.95001220703125,296.2779235839844,291.6708374023437,296.997314453125,297.2087097167969,284.7997131347656,1.0,0.5394268035888672,0.3332725465297699,0.3332725465297699,1.0,1.0,-2.728865385055542,0.619651198387146,2.109214305877685,0.0025606357958167,0.8986695408821106,0.8986695408821106,0.0,158.48739624023438,166.0,45167.62890625,0.0,1894.8614501953125,1.0,280.3581848144531,283.3166809082031,294.7284240722656,297.69781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36113.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788966536521912,1.0,0.0,0.0,3.653148889541626,3.6531729698181152,8.90487910965021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.30615234375,0.0,1537.5267333984375,1895.4371337890625,0.0,3206.239501953125,0.9060414433479308,1.0,0.0,3.0,1.0,0.0
12411000,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7282693982124329,0.2553278505802154,0.2336239367723465,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.934843361377716,0.5453863739967346,0.5192063450813293,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8804060220718384,0.4622708261013031,0.3250072300434112,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7859598994255066,0.3245140314102173,0.3110740780830383,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.6620134115219116,0.1922496110200882,0.8840501308441162,284.8018493652344,284.95001220703125,296.2779235839844,291.6708374023437,296.997314453125,297.2087097167969,284.7997131347656,1.0,0.5394268035888672,0.3332725465297699,0.3332725465297699,1.0,1.0,-2.728865385055542,0.619651198387146,2.109214305877685,0.0025606357958167,0.8986695408821106,0.8986695408821106,0.0,158.48739624023438,166.0,45167.62890625,0.0,1894.8614501953125,1.0,280.3581848144531,283.3166809082031,294.7284240722656,297.69781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36113.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788966536521912,1.0,0.0,0.0,3.653148889541626,3.6531729698181152,8.90487910965021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.30615234375,0.0,1537.5267333984375,1895.4371337890625,0.0,3206.239501953125,0.9060414433479308,1.0,0.0,3.0,1.0,0.0
12411060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7243639230728149,0.255106508731842,0.2332332879304886,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9274566769599916,0.5431519746780396,0.5167809724807739,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8772269487380981,0.4649869799613952,0.3266602158546448,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7816424369812012,0.324535071849823,0.3109529018402099,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6582241058349609,0.1920792609453201,0.8831371665000916,284.9716491699219,284.95001220703125,296.20849609375,291.643798828125,296.98046875,297.20849609375,284.9732666015625,1.0,0.5412880182266235,0.334417462348938,0.334417462348938,1.0,1.0,-2.7262163162231445,0.6217964887619019,2.104419708251953,0.0052788965404033,0.900300145149231,0.900300145149231,0.0,161.90573120117188,166.0,43912.41796875,0.0,1906.6478271484373,1.0,280.6416931152344,283.5122375488281,294.6119689941406,297.4373779296875,293.1499938964844,293.1499938964844,280.6499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685932755470276,1.0,0.0,0.0,3.652313709259033,3.6523377895355225,8.900808552425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.71875,0.0,1535.7340087890625,1895.4371337890625,0.0,3109.614501953125,0.9058065414428712,1.0,0.0,3.0,1.0,0.0
12411120,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7243227362632751,0.2551104426383972,0.2332372069358825,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9273653626441956,0.5431233048439026,0.5167539119720459,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8772040605545044,0.4650445580482483,0.3267005085945129,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7815954685211182,0.3245428502559662,0.3109603822231293,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6581822037696838,0.1920815855264663,0.8831490278244019,284.9722595214844,284.95001220703125,296.207275390625,291.643310546875,296.980224609375,297.2085876464844,284.9737548828125,1.0,0.5413236618041992,0.334437757730484,0.334437757730484,1.0,1.0,-2.726260185241699,0.62186199426651,2.104398012161255,0.0053351731039583,0.9003133177757263,0.9003133177757263,0.0,161.95278930664062,169.0,43910.64453125,0.0,1906.9342041015625,1.0,280.6421813964844,283.5127868652344,294.6118469238281,297.4376220703125,293.1499938964844,293.1499938964844,280.3500061035156,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685176372528076,1.0,0.0,0.0,3.652334690093994,3.6523587703704834,8.900910302145348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.61328125,0.0,1535.7490234375,1895.4371337890625,0.0,3108.904541015625,0.9058098793029784,1.0,0.0,3.0,1.0,0.0
12411180,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7210973501205444,0.2545421421527862,0.2330889105796814,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.920998752117157,0.5404044985771179,0.514668881893158,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8748661279678345,0.4672842919826507,0.3285963833332062,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7780750393867493,0.3243210017681122,0.3110905885696411,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.6551374197006226,0.1918134689331054,0.8831452131271362,284.7913513183594,284.95001220703125,296.13629150390625,291.61553955078125,296.9597473144531,297.20465087890625,284.7894592285156,1.0,0.5432761311531067,0.3356029689311981,0.3356029689311981,1.0,1.0,-2.72601318359375,0.6247676014900208,2.101245403289795,0.0084616001695394,0.8967755436897278,0.8967755436897278,0.0,165.0991668701172,172.0,45019.4921875,0.0,1921.154052734375,1.0,280.3578186035156,283.31103515625,294.6485900878906,297.5926818847656,293.1499938964844,293.1499938964844,280.6499938964844,36161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786331415176392,1.0,0.0,0.0,3.6472887992858887,3.647312641143799,8.876332913132501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7763671875,0.0,1531.36376953125,1895.4371337890625,0.0,3203.76953125,0.9047677516937256,1.0,0.0,3.0,1.0,0.0
12411240,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7210973501205444,0.2545421421527862,0.2330889105796814,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.920998752117157,0.5404044985771179,0.514668881893158,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8748661279678345,0.4672842919826507,0.3285963833332062,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7780750393867493,0.3243210017681122,0.3110905885696411,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.6551374197006226,0.1918134689331054,0.8831452131271362,284.7913513183594,284.95001220703125,296.13629150390625,291.61553955078125,296.9597473144531,297.20465087890625,284.7894592285156,1.0,0.5432761311531067,0.3356029689311981,0.3356029689311981,1.0,1.0,-2.72601318359375,0.6247676014900208,2.101245403289795,0.0084616001695394,0.8967755436897278,0.8967755436897278,0.0,165.0991668701172,172.0,45019.4921875,0.0,1921.154052734375,1.0,280.3578186035156,283.31103515625,294.6485900878906,297.5926818847656,293.1499938964844,293.1499938964844,280.6499938964844,36161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786331415176392,1.0,0.0,0.0,3.6472887992858887,3.647312641143799,8.876332913132501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.7763671875,0.0,1531.36376953125,1895.4371337890625,0.0,3203.76953125,0.9047677516937256,1.0,0.0,3.0,1.0,0.0
12411300,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7191396951675415,0.2543518543243408,0.2328313589096069,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9174426794052124,0.5391897559165955,0.5133761763572693,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.873342752456665,0.4685703217983246,0.329370379447937,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7759952545166016,0.324261873960495,0.3109760582447052,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6533446907997131,0.1916947066783905,0.8825887441635132,284.9140930175781,284.95001220703125,296.1007995605469,291.6015930175781,296.95037841796875,297.2037048339844,284.9234924316406,1.0,0.5441458225250244,0.3361855447292328,0.3361855447292328,1.0,1.0,-2.724270820617676,0.6257258653640747,2.0985448360443115,0.0098148146644234,0.89769047498703,0.89769047498703,0.0,166.80422973632812,172.0,43924.5703125,0.0,1926.3607177734373,1.0,280.6011962890625,283.4631652832031,294.5697937011719,297.3626403808594,293.1499938964844,293.1499938964844,280.6499938964844,36102.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721187114715576,1.0,0.0,0.0,3.645113945007324,3.6451377868652335,8.865750373843184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.27880859375,0.0,1528.5074462890625,1895.4371337890625,0.0,3142.6845703125,0.9042972922325134,1.0,0.0,3.0,1.0,0.0
12411360,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7178651094436646,0.2545315027236938,0.2329097688198089,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.914827048778534,0.5384820699691772,0.5125741958618164,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.872613787651062,0.4703379273414612,0.3305032253265381,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7745956182479858,0.3245351910591125,0.3111573159694671,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.652128279209137,0.1918027251958847,0.8828926086425781,284.9861145019531,284.95001220703125,296.0653686523437,291.5876770019531,296.81793212890625,297.20758056640625,284.9917297363281,1.0,0.5450432896614075,0.4689484536647796,0.4689484536647796,0.800000011920929,1.0,-2.725343942642212,0.9428582191467284,1.782485842704773,0.3263737559318542,0.8986659646034241,0.8986659646034241,0.0,168.29342651367188,175.0,44607.23828125,0.0,1933.6007080078125,1.0,280.6421203613281,283.5555419921875,294.556640625,297.3861694335937,293.1499938964844,293.1499938964844,280.95001220703125,36017.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685764074325562,1.0,0.0,0.0,3.645490884780884,3.645514965057373,8.867584142535634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.544921875,0.0,1528.28515625,1895.4371337890625,0.0,3109.4560546875,0.904304027557373,1.0,0.0,3.0,1.0,0.0
12411420,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7175471782684326,0.2557671964168548,0.2338021695613861,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9126826524734496,0.5382909178733826,0.5120627880096436,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8737474679946899,0.4749928116798401,0.3335103988647461,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.7741618752479553,0.3259565234184265,0.3122651278972626,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.651763916015625,0.1926767826080322,0.8860195875167847,285.2749938964844,284.95001220703125,295.99481201171875,291.5599060058594,296.4569396972656,297.2256774902344,285.2821655273437,1.0,0.5473806858062744,0.734474241733551,0.734474241733551,0.4000000059604645,1.0,-2.734494209289551,1.7311758995056152,1.0033183097839355,1.1113535165786743,0.9051822423934937,0.9051822423934937,0.0,170.05967712402344,178.0,45741.5390625,0.0,1956.486083984375,1.0,280.9417724609375,283.9172668457031,294.5530700683594,297.4037475585937,293.1499938964844,293.1499938964844,280.6499938964844,35704.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637044429779053,1.0,0.0,0.0,3.655330896377564,3.6553547382354736,8.915519629226765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.2900390625,0.0,1536.8956298828125,1895.4371337890625,0.0,3063.751953125,0.9063035845756532,1.0,0.0,3.0,1.0,0.0
12411480,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7175471782684326,0.2557671964168548,0.2338021695613861,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9126826524734496,0.5382909178733826,0.5120627880096436,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8737474679946899,0.4749928116798401,0.3335103988647461,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.7741618752479553,0.3259565234184265,0.3122651278972626,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.651763916015625,0.1926767826080322,0.8860195875167847,285.2749938964844,284.95001220703125,295.99481201171875,291.5599060058594,296.4569396972656,297.2256774902344,285.2821655273437,1.0,0.5473806858062744,0.734474241733551,0.734474241733551,0.4000000059604645,1.0,-2.734494209289551,1.7311758995056152,1.0033183097839355,1.1113535165786743,0.9051822423934937,0.9051822423934937,0.0,170.05967712402344,178.0,45741.5390625,0.0,1956.486083984375,1.0,280.9417724609375,283.9172668457031,294.5530700683594,297.4037475585937,293.1499938964844,293.1499938964844,280.6499938964844,35704.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637044429779053,1.0,0.0,0.0,3.655330896377564,3.6553547382354736,8.915519629226765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.2900390625,0.0,1536.8956298828125,1895.4371337890625,0.0,3063.751953125,0.9063035845756532,1.0,0.0,3.0,1.0,0.0
12411540,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7176893353462219,0.2565069496631622,0.2347396612167358,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.9112546443939208,0.5374643802642822,0.5116539001464844,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8753904104232788,0.4789185523986816,0.3365055918693542,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7743724584579468,0.3270996510982513,0.3135752379894256,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.6521240472793579,0.1935312896966934,0.8904939293861389,285.2347717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9265441894531,297.23651123046875,285.23834228515625,1.0,0.5504652857780457,1.0,1.0,0.0,1.0,-2.7457056045532227,2.745676755905152,2.8758569897036068e-05,2.120167732238769,0.9084709882736206,0.9084709882736206,0.0,171.86119079589844,181.0,50191.5703125,0.0,1986.91064453125,1.0,280.6577453613281,283.9265441894531,294.6600341796875,297.8465881347656,293.1499938964844,293.1499938964844,280.3500061035156,35666.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935074210166931,1.0,0.0,0.0,3.6679885387420654,3.668012619018554,8.977372090157587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.94970703125,0.0,1550.7664794921875,1895.4371337890625,0.0,3342.992919921875,0.9090896844863892,1.0,0.0,3.0,1.0,0.0
12411600,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7176893353462219,0.2565069496631622,0.2347396612167358,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.9112546443939208,0.5374643802642822,0.5116539001464844,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8753904104232788,0.4789185523986816,0.3365055918693542,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7743724584579468,0.3270996510982513,0.3135752379894256,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.6521240472793579,0.1935312896966934,0.8904939293861389,285.2347717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9265441894531,297.23651123046875,285.23834228515625,1.0,0.5504652857780457,1.0,1.0,0.0,1.0,-2.7457056045532227,2.745676755905152,2.8758569897036068e-05,2.120167732238769,0.9084709882736206,0.9084709882736206,0.0,171.86119079589844,181.0,50191.5703125,0.0,1986.91064453125,1.0,280.6577453613281,283.9265441894531,294.6600341796875,297.8465881347656,293.1499938964844,293.1499938964844,280.3500061035156,35666.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935074210166931,1.0,0.0,0.0,3.6679885387420654,3.668012619018554,8.977372090157587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.94970703125,0.0,1550.7664794921875,1895.4371337890625,0.0,3342.992919921875,0.9090896844863892,1.0,0.0,3.0,1.0,0.0
12411660,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.714443564414978,0.2560614347457886,0.2347572743892669,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.905513882637024,0.5351220369338989,0.509989857673645,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8730228543281555,0.4813301265239715,0.3385505080223083,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7710843682289124,0.3271368443965912,0.3140365779399872,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6495893597602844,0.1936421692371368,0.892604649066925,285.0364074707031,284.95001220703125,295.85760498046875,291.50567626953125,295.8590087890625,297.232421875,285.03369140625,1.0,0.5531321167945862,1.0,1.0,0.0,1.0,-2.749284744262696,2.7492787837982178,6.076375029806513e-06,2.123155117034912,0.9080733060836792,0.9080733060836792,0.0,175.4834747314453,181.0,51402.5390625,0.0,2009.5643310546875,1.0,280.3585510253906,283.7047119140625,294.63311767578125,297.9893493652344,293.1499938964844,293.1499938964844,280.3500061035156,35806.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230109453201294,1.0,0.0,0.0,3.676124095916748,3.676148414611816,9.017239790409804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.85009765625,0.0,1560.97265625,1895.4371337890625,0.0,3616.9189453125,0.9109753966331482,1.0,0.0,3.0,1.0,0.0
12411720,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7143653035163879,0.2560467422008514,0.2347477674484253,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9053923487663268,0.535071611404419,0.5099466443061829,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8729598522186279,0.4813653230667114,0.3385773301124573,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.77100670337677,0.327129989862442,0.3140347301959991,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6495273113250732,0.1936382502317428,0.8926089406013489,285.03533935546875,284.95001220703125,295.8564147949219,291.50518798828125,295.8578186035156,297.2322692871094,285.0327453613281,1.0,0.5531734824180603,1.0,1.0,0.0,1.0,-2.7492568492889404,2.749250650405884,6.076255886000581e-06,2.123135566711426,0.9080791473388672,0.9080791473388672,0.0,175.55618286132812,184.0,51401.77734375,0.0,2009.8602294921875,1.0,280.3580322265625,283.703857421875,294.6307678222656,297.9862365722656,293.1499938964844,293.1499938964844,280.04998779296875,35808.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232636094093324,1.0,0.0,0.0,3.676219701766968,3.676244020462036,9.017708748615404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.69482421875,0.0,1561.09326171875,1895.4371337890625,0.0,3619.245849609375,0.9109985828399658,1.0,0.0,3.0,1.0,0.0
12411780,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7091726660728455,0.2546575367450714,0.2338418662548065,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8980166912078857,0.5314412117004395,0.5069573521614075,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8687942028045654,0.4826947450637817,0.3397842943668365,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7659950852394104,0.3261683881282806,0.3135097622871399,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.6454311609268188,0.1929836869239807,0.8913033604621887,284.81500244140625,284.95001220703125,295.789306640625,291.4786071777344,295.7906494140625,297.2174987792969,284.812255859375,1.0,0.5551869869232178,1.0,1.0,0.0,1.0,-2.743833303451538,2.7438273429870605,6.052599928807467e-06,2.119086265563965,0.9045192003250122,0.9045192003250122,0.0,179.91123962402344,187.0,52426.42578125,0.0,2021.5745849609373,1.0,280.0580139160156,283.47137451171875,294.5512390136719,297.9773864746094,293.1499938964844,293.1499938964844,279.75,36050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93990820646286,1.0,0.0,0.0,3.675183534622192,3.6752076148986816,9.012625810100872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.88525390625,0.0,1561.7496337890625,1895.4371337890625,0.0,3771.610107421875,0.910924196243286,1.0,0.0,3.0,1.0,0.0
12411840,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7091726660728455,0.2546575367450714,0.2338418662548065,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8980166912078857,0.5314412117004395,0.5069573521614075,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8687942028045654,0.4826947450637817,0.3397842943668365,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7659950852394104,0.3261683881282806,0.3135097622871399,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.6454311609268188,0.1929836869239807,0.8913033604621887,284.81500244140625,284.95001220703125,295.789306640625,291.4786071777344,295.7906494140625,297.2174987792969,284.812255859375,1.0,0.5551869869232178,1.0,1.0,0.0,1.0,-2.743833303451538,2.7438273429870605,6.052599928807467e-06,2.119086265563965,0.9045192003250122,0.9045192003250122,0.0,179.91123962402344,187.0,52426.42578125,0.0,2021.5745849609373,1.0,280.0580139160156,283.47137451171875,294.5512390136719,297.9773864746094,293.1499938964844,293.1499938964844,279.75,36050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93990820646286,1.0,0.0,0.0,3.675183534622192,3.6752076148986816,9.012625810100872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.88525390625,0.0,1561.7496337890625,1895.4371337890625,0.0,3771.610107421875,0.910924196243286,1.0,0.0,3.0,1.0,0.0
12411900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.7063195109367371,0.2537959516048431,0.23322494328022,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.8942386507987976,0.5294018983840942,0.5052334666252136,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.8666146993637085,0.4831613004207611,0.3402442336082458,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.7633510828018188,0.3254749178886413,0.3130291402339935,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.64320969581604,0.1924693286418914,0.8897454738616943,284.65966796875,284.95001220703125,295.75640869140625,291.465576171875,295.7577514648437,297.2088623046875,284.64862060546875,1.0,0.5559434294700623,1.0,1.0,0.0,1.0,-2.7391252517700195,2.739119291305542,6.031938482919941e-06,2.115493059158325,0.9010862112045288,0.9010862112045288,0.0,182.0685577392578,187.0,53372.0234375,0.0,2024.122802734375,1.0,279.8006591796875,283.2953186035156,294.5398864746094,298.0738830566406,293.1499938964844,293.1499938964844,279.75,36202.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473880529403688,1.0,0.0,0.0,3.670928478240967,3.670952558517456,8.991768822852464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.97802734375,0.0,1558.1026611328125,1895.4371337890625,0.0,3839.4013671875,0.910038411617279,1.0,0.0,3.0,1.0,0.0
12411960,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.7032572031021118,0.2528195977210998,0.2324592769145965,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8902941346168518,0.5272103548049927,0.5032986402511597,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59405517578125,0.8642688989639282,0.4834857583045959,0.3405517637729645,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.7605488896369934,0.3246424496173858,0.3123769760131836,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.6408263444900513,0.1918344497680664,0.8875411152839661,284.5942687988281,284.95001220703125,295.7240295410156,291.4527587890625,295.725341796875,297.1991271972656,284.5916442871094,1.0,0.556526780128479,1.0,1.0,0.0,1.0,-2.732818603515625,2.7328126430511475,6.004275746818166e-06,2.1106607913970947,0.8980095386505127,0.8980095386505127,0.0,184.25753784179688,190.0,53327.2109375,0.0,2024.249755859375,1.0,279.7579650878906,283.2408142089844,294.4936828613281,297.9711608886719,293.1499938964844,293.1499938964844,280.04998779296875,36341.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499551653862,1.0,0.0,0.0,3.663394451141357,3.663418769836426,8.954898476076778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.37841796875,0.0,1550.68798828125,1895.4371337890625,0.0,3862.55810546875,0.9084813594818116,1.0,0.0,3.0,1.0,0.0
12412020,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.6990752220153809,0.2521015107631683,0.2315764427185058,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8845540285110474,0.5244948863983154,0.5003658533096313,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.8616633415222168,0.4858367145061493,0.3418953716754913,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7566756010055542,0.3240211308002472,0.3115880787372589,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.6374222636222839,0.1911981999874115,0.8843090534210205,284.75555419921875,284.95001220703125,295.6609802246094,291.42779541015625,295.6622619628906,297.1958312988281,284.7566223144531,1.0,0.5576447248458862,1.0,1.0,0.0,1.0,-2.7250046730041504,2.724998712539673,5.969775884295814e-06,2.104525327682495,0.8967037200927734,0.8967037200927734,0.0,187.5340270996093,193.0,51868.1640625,0.0,2027.0250244140625,1.0,280.042236328125,283.4337463378906,294.3903503417969,297.7010803222656,293.1499938964844,293.1499938964844,280.3500061035156,36275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384933710098268,1.0,0.0,0.0,3.652277708053589,3.652302026748657,8.900633474695496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.39404296875,0.0,1537.7698974609375,1895.4371337890625,0.0,3758.736083984375,0.9059845805168152,1.0,0.0,3.0,1.0,0.0
