time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412080,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.6990752220153809,0.2521015107631683,0.2315764427185058,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8845540285110474,0.5244948863983154,0.5003658533096313,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.8616633415222168,0.4858367145061493,0.3418953716754913,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7566756010055542,0.3240211308002472,0.3115880787372589,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.6374222636222839,0.1911981999874115,0.8843090534210205,284.75555419921875,284.95001220703125,295.6609802246094,291.42779541015625,295.6622619628906,297.1958312988281,284.7566223144531,1.0,0.5576447248458862,1.0,1.0,0.0,1.0,-2.7250046730041504,2.724998712539673,5.969775884295814e-06,2.104525327682495,0.8967037200927734,0.8967037200927734,0.0,187.5340270996093,193.0,51868.1640625,0.0,2027.0250244140625,1.0,280.042236328125,283.4337463378906,294.3903503417969,297.7010803222656,293.1499938964844,293.1499938964844,280.3500061035156,36275.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384933710098268,1.0,0.0,0.0,3.652277708053589,3.652302026748657,8.900633474695496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.39404296875,0.0,1537.7698974609375,1895.4371337890625,0.0,3758.736083984375,0.9059845805168152,1.0,0.0,3.0,1.0,0.0
12412140,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6975874900817871,0.2525116503238678,0.231815218925476,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8816442489624023,0.5233293771743774,0.4990560710430145,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8617234826087952,0.489623099565506,0.3443812429904938,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7552096843719482,0.3245396018028259,0.3119237720966339,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.636111855506897,0.1914183795452118,0.8847832679748535,284.94482421875,284.95001220703125,295.6005249023437,291.4039001464844,295.60174560546875,297.2065734863281,284.9462890625,1.0,0.5592746734619141,1.0,1.0,0.0,1.0,-2.727670192718506,2.7276642322540283,5.981381036690436e-06,2.106546401977539,0.8981786370277405,0.8981786370277405,0.0,189.58905029296875,196.0,50523.3125,0.0,2040.8443603515625,1.0,280.3417663574219,283.64874267578125,294.3563232421875,297.5635681152344,293.1499938964844,293.1499938964844,280.6499938964844,36093.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260640740394592,1.0,0.0,0.0,3.648078680038452,3.648102760314941,8.880178370418434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6943359375,0.0,1531.731201171875,1895.4371337890625,0.0,3645.0126953125,0.90492981672287,1.0,0.0,3.0,1.0,0.0
12412200,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6975874900817871,0.2525116503238678,0.231815218925476,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8816442489624023,0.5233293771743774,0.4990560710430145,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8617234826087952,0.489623099565506,0.3443812429904938,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7552096843719482,0.3245396018028259,0.3119237720966339,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.636111855506897,0.1914183795452118,0.8847832679748535,284.94482421875,284.95001220703125,295.6005249023437,291.4039001464844,295.60174560546875,297.2065734863281,284.9462890625,1.0,0.5592746734619141,1.0,1.0,0.0,1.0,-2.727670192718506,2.7276642322540283,5.981381036690436e-06,2.106546401977539,0.8981786370277405,0.8981786370277405,0.0,189.58905029296875,196.0,50523.3125,0.0,2040.8443603515625,1.0,280.3417663574219,283.64874267578125,294.3563232421875,297.5635681152344,293.1499938964844,293.1499938964844,280.6499938964844,36093.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260640740394592,1.0,0.0,0.0,3.648078680038452,3.648102760314941,8.880178370418434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6943359375,0.0,1531.731201171875,1895.4371337890625,0.0,3645.0126953125,0.90492981672287,1.0,0.0,3.0,1.0,0.0
12412260,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6971504092216492,0.2534557580947876,0.2326162457466125,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8797980546951294,0.5229277610778809,0.4985862076282501,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8627369403839111,0.4940789341926574,0.3474132120609283,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7547282576560974,0.3256934583187103,0.3129392266273498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.6357966065406799,0.1922051012516021,0.888014554977417,285.1369323730469,284.95001220703125,295.5430603027344,291.3812866210937,295.544189453125,297.22296142578125,285.138427734375,1.0,0.561513364315033,1.0,1.0,0.0,1.0,-2.7368106842041016,2.736804723739624,6.021574336045887e-06,2.11362361907959,0.9022398591041564,0.9022398591041564,0.0,191.39259338378903,199.0,49287.2578125,0.0,2063.944091796875,1.0,280.6417541503906,283.86395263671875,294.3396301269531,297.4651794433594,293.1499938964844,293.1499938964844,280.3500061035156,35861.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152911305427552,1.0,0.0,0.0,3.6525161266326895,3.6525399684906006,8.901794217308634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.82763671875,0.0,1534.9317626953125,1895.4371337890625,0.0,3545.64013671875,0.9057662487030028,1.0,0.0,3.0,1.0,0.0
12412320,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6971504092216492,0.2534557580947876,0.2326162457466125,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8797980546951294,0.5229277610778809,0.4985862076282501,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8627369403839111,0.4940789341926574,0.3474132120609283,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7547282576560974,0.3256934583187103,0.3129392266273498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.6357966065406799,0.1922051012516021,0.888014554977417,285.1369323730469,284.95001220703125,295.5430603027344,291.3812866210937,295.544189453125,297.22296142578125,285.138427734375,1.0,0.561513364315033,1.0,1.0,0.0,1.0,-2.7368106842041016,2.736804723739624,6.021574336045887e-06,2.11362361907959,0.9022398591041564,0.9022398591041564,0.0,191.39259338378903,199.0,49287.2578125,0.0,2063.944091796875,1.0,280.6417541503906,283.86395263671875,294.3396301269531,297.4651794433594,293.1499938964844,293.1499938964844,280.3500061035156,35861.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152911305427552,1.0,0.0,0.0,3.6525161266326895,3.6525399684906006,8.901794217308634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.82763671875,0.0,1534.9317626953125,1895.4371337890625,0.0,3545.64013671875,0.9057662487030028,1.0,0.0,3.0,1.0,0.0
12412380,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6953515410423279,0.2533309161663055,0.2329623103141784,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8765419125556946,0.5211406350135803,0.4975082576274872,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8622853755950928,0.4970343112945556,0.34991455078125,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7531415820121765,0.3259801268577575,0.3136459290981293,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6347051858901978,0.1925369650125503,0.8909573554992676,284.9530639648437,284.95001220703125,295.4888916015625,291.360107421875,295.4899597167969,297.22442626953125,284.95098876953125,1.0,0.5639638900756836,1.0,1.0,0.0,1.0,-2.7433338165283203,2.743327617645264,6.050725914974464e-06,2.1188549995422363,0.9008429646492004,0.9008429646492004,0.0,194.1441345214844,202.0,50448.3515625,0.0,2087.351318359375,1.0,280.3577880859375,283.6605529785156,294.3968200683594,297.6640625,293.1499938964844,293.1499938964844,280.04998779296875,35974.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926670789718628,1.0,0.0,0.0,3.65440034866333,3.6544244289398193,8.910981819099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.26513671875,0.0,1537.878662109375,1895.4371337890625,0.0,3650.588134765625,0.9062336087226868,1.0,0.0,3.0,1.0,0.0
12412440,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6953515410423279,0.2533309161663055,0.2329623103141784,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8765419125556946,0.5211406350135803,0.4975082576274872,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8622853755950928,0.4970343112945556,0.34991455078125,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7531415820121765,0.3259801268577575,0.3136459290981293,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6347051858901978,0.1925369650125503,0.8909573554992676,284.9530639648437,284.95001220703125,295.4888916015625,291.360107421875,295.4899597167969,297.22442626953125,284.95098876953125,1.0,0.5639638900756836,1.0,1.0,0.0,1.0,-2.7433338165283203,2.743327617645264,6.050725914974464e-06,2.1188549995422363,0.9008429646492004,0.9008429646492004,0.0,194.1441345214844,202.0,50448.3515625,0.0,2087.351318359375,1.0,280.3577880859375,283.6605529785156,294.3968200683594,297.6640625,293.1499938964844,293.1499938964844,280.04998779296875,35974.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926670789718628,1.0,0.0,0.0,3.65440034866333,3.6544244289398193,8.910981819099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.26513671875,0.0,1537.878662109375,1895.4371337890625,0.0,3650.588134765625,0.9062336087226868,1.0,0.0,3.0,1.0,0.0
12412500,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.6934947371482849,0.2528195679187774,0.2327122539281845,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8739630579948425,0.5196545720100403,0.496380865573883,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8611189723014832,0.4979433715343475,0.3507364094257355,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7515285611152649,0.3256751000881195,0.3135798871517181,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.6334617733955383,0.1923880279064178,0.8911415934562683,284.8045349121094,284.95001220703125,295.4631652832031,291.35009765625,295.4642028808594,297.2196044921875,284.7939453125,1.0,0.565022885799408,1.0,1.0,0.0,1.0,-2.742812395095825,2.742806434631348,6.048576324246824e-06,2.1185226440429688,0.8984445929527283,0.8984445929527283,0.0,195.99940490722656,202.0,51475.51953125,0.0,2095.17724609375,1.0,280.1011047363281,283.48895263671875,294.4159851074219,297.8099060058594,293.1499938964844,293.1499938964844,280.04998779296875,36088.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348393082618712,1.0,0.0,0.0,3.652523279190064,3.6525471210479736,8.901828891794139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.98583984375,0.0,1536.6419677734375,1895.4371337890625,0.0,3725.417236328125,0.905852198600769,1.0,0.0,3.0,1.0,0.0
12412560,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.6911260485649109,0.2520903944969177,0.2322045862674713,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.870897114276886,0.5178797245025635,0.4948906898498535,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.859468936920166,0.4985889792442322,0.3512994945049286,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7494763731956482,0.325126051902771,0.3132342100143432,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6318163275718689,0.1920461356639862,0.8903685808181763,284.7431335449219,284.95001220703125,295.4384155273437,291.3405456542969,295.4394226074219,297.21221923828125,284.7408142089844,1.0,0.5659106969833374,1.0,1.0,0.0,1.0,-2.7397472858428955,2.739741325378418,6.035184469510568e-06,2.1162109375,0.8964009881019592,0.8964009881019592,0.0,198.0768280029297,205.0,51507.45703125,0.0,2099.8955078125,1.0,280.05810546875,283.43634033203125,294.38458251953125,297.7364807128906,293.1499938964844,293.1499938964844,280.3500061035156,36197.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383968710899352,1.0,0.0,0.0,3.647874593734741,3.647898674011232,8.879184747456748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.69482421875,0.0,1532.2825927734375,1895.4371337890625,0.0,3757.85791015625,0.9049188494682312,1.0,0.0,3.0,1.0,0.0
12412620,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6876968741416931,0.2516832053661346,0.2316460162401199,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8661651611328125,0.515730619430542,0.4925598204135895,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8575819730758667,0.5014282464981079,0.3530097901821136,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7464272975921631,0.3248685300350189,0.312842458486557,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6292871832847595,0.1918316334486007,0.8892398476600647,284.9085998535156,284.95001220703125,295.3919982910156,291.32275390625,295.3929138183594,297.2117614746094,284.9098815917969,1.0,0.5675816535949707,1.0,1.0,0.0,1.0,-2.7364940643310547,2.736487865447998,6.02067302679643e-06,2.11361050605774,0.8971648216247559,0.8971648216247559,0.0,201.4215545654297,208.0,50170.53125,0.0,2110.216064453125,1.0,280.3421325683594,283.6302490234375,294.28973388671875,297.489990234375,293.1499938964844,293.1499938964844,280.6499938964844,36088.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279772639274596,1.0,0.0,0.0,3.643685579299927,3.643709421157837,8.858803539624205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.53857421875,0.0,1526.8165283203125,1895.4371337890625,0.0,3662.586669921875,0.9039377570152284,1.0,0.0,3.0,1.0,0.0
12412680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6876968741416931,0.2516832053661346,0.2316460162401199,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8661651611328125,0.515730619430542,0.4925598204135895,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8575819730758667,0.5014282464981079,0.3530097901821136,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7464272975921631,0.3248685300350189,0.312842458486557,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6292871832847595,0.1918316334486007,0.8892398476600647,284.9085998535156,284.95001220703125,295.3919982910156,291.32275390625,295.3929138183594,297.2117614746094,284.9098815917969,1.0,0.5675816535949707,1.0,1.0,0.0,1.0,-2.7364940643310547,2.736487865447998,6.02067302679643e-06,2.11361050605774,0.8971648216247559,0.8971648216247559,0.0,201.4215545654297,208.0,50170.53125,0.0,2110.216064453125,1.0,280.3421325683594,283.6302490234375,294.28973388671875,297.489990234375,293.1499938964844,293.1499938964844,280.6499938964844,36088.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279772639274596,1.0,0.0,0.0,3.643685579299927,3.643709421157837,8.858803539624205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.53857421875,0.0,1526.8165283203125,1895.4371337890625,0.0,3662.586669921875,0.9039377570152284,1.0,0.0,3.0,1.0,0.0
12412740,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6865124702453613,0.2522837817668915,0.232079416513443,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8637055158615112,0.5149603486061096,0.4916539788246155,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8578931093215942,0.5055996775627136,0.3557785749435425,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7452749013900757,0.3256054520606994,0.3134143352508545,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.6283853650093079,0.1923338323831558,0.8911265134811401,285.1000366210937,284.95001220703125,295.3500061035156,291.3069763183594,295.350830078125,297.2239990234375,285.1015930175781,1.0,0.5696579813957214,1.0,1.0,0.0,1.0,-2.742201089859009,2.7421951293945312,6.045720056135906e-06,2.117975234985352,0.9007235765457152,0.9007235765457152,0.0,203.67745971679688,211.0,48925.734375,0.0,2130.0888671875,1.0,280.6417236328125,283.8447570800781,294.2610168457031,297.3648986816406,293.1499938964844,293.1499938964844,280.3500061035156,35882.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158176779747008,1.0,0.0,0.0,3.647325038909912,3.647349119186402,8.876510264599347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.771484375,0.0,1529.3189697265625,1895.4371337890625,0.0,3550.5126953125,0.9046170115470886,1.0,0.0,3.0,1.0,0.0
12412800,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6865124702453613,0.2522837817668915,0.232079416513443,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8637055158615112,0.5149603486061096,0.4916539788246155,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8578931093215942,0.5055996775627136,0.3557785749435425,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7452749013900757,0.3256054520606994,0.3134143352508545,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.6283853650093079,0.1923338323831558,0.8911265134811401,285.1000366210937,284.95001220703125,295.3500061035156,291.3069763183594,295.350830078125,297.2239990234375,285.1015930175781,1.0,0.5696579813957214,1.0,1.0,0.0,1.0,-2.742201089859009,2.7421951293945312,6.045720056135906e-06,2.117975234985352,0.9007235765457152,0.9007235765457152,0.0,203.67745971679688,211.0,48925.734375,0.0,2130.0888671875,1.0,280.6417236328125,283.8447570800781,294.2610168457031,297.3648986816406,293.1499938964844,293.1499938964844,280.3500061035156,35882.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158176779747008,1.0,0.0,0.0,3.647325038909912,3.647349119186402,8.876510264599347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.771484375,0.0,1529.3189697265625,1895.4371337890625,0.0,3550.5126953125,0.9046170115470886,1.0,0.0,3.0,1.0,0.0
12412860,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.684624195098877,0.2520119547843933,0.2322647720575332,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.86057049036026,0.5130859017372131,0.4904462099075317,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8573991656303406,0.5084588527679443,0.358196347951889,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7436221837997437,0.3256734609603882,0.3138822615146637,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6271788477897644,0.1925054937601089,0.8932542204856873,284.9197082519531,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.22393798828125,284.9178771972656,1.0,0.5719224214553833,1.0,1.0,0.0,1.0,-2.747006893157959,2.747000932693481,6.067235972295748e-06,2.121830463409424,0.8989026546478271,0.8989026546478271,0.0,206.50733947753903,214.0,50106.19140625,-0.0,2151.226318359375,1.0,280.3578186035156,283.6438293457031,294.3261108398437,297.5683898925781,293.1499938964844,293.1499938964844,280.6499938964844,36008.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260837435722352,1.0,0.0,0.0,3.647928237915039,3.647952079772949,8.879445658749319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.69970703125,0.0,1530.9310302734375,1895.4371337890625,0.0,3645.193359375,0.904808521270752,1.0,0.0,3.0,1.0,0.0
12412920,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.684624195098877,0.2520119547843933,0.2322647720575332,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.86057049036026,0.5130859017372131,0.4904462099075317,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8573991656303406,0.5084588527679443,0.358196347951889,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7436221837997437,0.3256734609603882,0.3138822615146637,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6271788477897644,0.1925054937601089,0.8932542204856873,284.9197082519531,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.22393798828125,284.9178771972656,1.0,0.5719224214553833,1.0,1.0,0.0,1.0,-2.747006893157959,2.747000932693481,6.067235972295748e-06,2.121830463409424,0.8989026546478271,0.8989026546478271,0.0,206.50733947753903,214.0,50106.19140625,-0.0,2151.226318359375,1.0,280.3578186035156,283.6438293457031,294.3261108398437,297.5683898925781,293.1499938964844,293.1499938964844,280.6499938964844,36008.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260837435722352,1.0,0.0,0.0,3.647928237915039,3.647952079772949,8.879445658749319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.69970703125,0.0,1530.9310302734375,1895.4371337890625,0.0,3645.193359375,0.904808521270752,1.0,0.0,3.0,1.0,0.0
12412980,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6822634935379028,0.2520717680454254,0.232193261384964,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8570291996002197,0.5116649866104126,0.4889019429683685,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8564956784248352,0.5119362473487854,0.36041459441185,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7415580153465271,0.325948566198349,0.3140519261360168,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.6255763173103333,0.1927596777677536,0.8943511843681335,285.0912475585937,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,297.228271484375,285.0927429199219,1.0,0.5740382671356201,1.0,1.0,0.0,1.0,-2.749246597290039,2.749240636825561,6.076966656110017e-06,2.1234824657440186,0.9021462202072144,0.9021462202072144,0.0,209.55470275878903,217.0,48910.22265625,-0.0,2169.211181640625,1.0,280.6421813964844,283.8399963378906,294.256591796875,297.3705444335937,293.1499938964844,293.1499938964844,280.3500061035156,35858.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168248772621156,1.0,0.0,0.0,3.652299404144287,3.652323484420776,8.9007380665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.6865234375,0.0,1534.6669921875,1895.4371337890625,0.0,3559.827880859375,0.9057087898254396,1.0,0.0,3.0,1.0,0.0
12413040,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6822634935379028,0.2520717680454254,0.232193261384964,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8570291996002197,0.5116649866104126,0.4889019429683685,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8564956784248352,0.5119362473487854,0.36041459441185,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7415580153465271,0.325948566198349,0.3140519261360168,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.6255763173103333,0.1927596777677536,0.8943511843681335,285.0912475585937,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,297.228271484375,285.0927429199219,1.0,0.5740382671356201,1.0,1.0,0.0,1.0,-2.749246597290039,2.749240636825561,6.076966656110017e-06,2.1234824657440186,0.9021462202072144,0.9021462202072144,0.0,209.55470275878903,217.0,48910.22265625,-0.0,2169.211181640625,1.0,280.6421813964844,283.8399963378906,294.256591796875,297.3705444335937,293.1499938964844,293.1499938964844,280.3500061035156,35858.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168248772621156,1.0,0.0,0.0,3.652299404144287,3.652323484420776,8.9007380665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.6865234375,0.0,1534.6669921875,1895.4371337890625,0.0,3559.827880859375,0.9057087898254396,1.0,0.0,3.0,1.0,0.0
12413100,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6814470887184143,0.2520014345645904,0.2323316484689712,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8556211590766907,0.510833740234375,0.488379567861557,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8563929200172424,0.5134931802749634,0.361712634563446,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7408245205879211,0.3260206282138824,0.314302921295166,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.6250365972518921,0.1928678601980209,0.8954352736473083,284.9651794433594,284.95001220703125,295.27984619140625,291.2834777832031,295.2802124023437,297.22918701171875,284.9556884765625,1.0,0.5751765966415405,1.0,1.0,0.0,1.0,-2.751952886581421,2.7519466876983643,6.089012003940297e-06,2.125608205795288,0.9010584950447084,0.9010584950447084,0.0,210.92431640625,217.0,49991.59375,-0.0,2180.12109375,1.0,280.3985900878906,283.68670654296875,294.31451416015625,297.5808410644531,293.1499938964844,293.1499938964844,280.3500061035156,35921.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923072338104248,1.0,0.0,0.0,3.653977870941162,3.654001712799072,8.908920676731213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.5849609375,0.0,1537.0089111328125,1895.4371337890625,0.0,3617.484619140625,0.9060731530189514,1.0,0.0,3.0,1.0,0.0
12413160,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6799488067626953,0.2515894770622253,0.2321454435586929,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8535705208778381,0.509563148021698,0.4874140918254852,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8555982112884521,0.5145803689956665,0.362635850906372,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7395474910736084,0.3257758915424347,0.3142602443695068,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6240333318710327,0.192762866616249,0.8956881761550903,284.9120788574219,284.95001220703125,295.2722473144531,291.28173828125,295.27252197265625,297.2253723144531,284.9103698730469,1.0,0.5762079954147339,1.0,1.0,0.0,1.0,-2.7519357204437256,2.751929521560669,6.089032012823736e-06,2.125639677047729,0.900227427482605,0.900227427482605,0.0,212.6690216064453,220.0,50114.4609375,-0.0,2188.27490234375,1.0,280.3576965332031,283.63934326171875,294.31304931640625,297.5559997558594,293.1499938964844,293.1499938964844,280.04998779296875,35999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265679717063904,1.0,0.0,0.0,3.6532483100891113,3.6532723903656006,8.905364552447281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.5205078125,0.0,1536.7813720703125,1895.4371337890625,0.0,3649.6435546875,0.905990719795227,1.0,0.0,3.0,1.0,0.0
12413220,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.6760042905807495,0.2502210140228271,0.2312337756156921,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8486310243606567,0.5063061714172363,0.4847422540187835,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8531225323677063,0.5160515308380127,0.3639324903488159,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.7362019419670105,0.3247003555297851,0.3135941624641418,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.6212447881698608,0.1921035647392273,0.8941893577575684,284.71160888671875,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.2117614746094,284.70977783203125,1.0,0.5779003500938416,1.0,1.0,0.0,1.0,-2.7465920448303223,2.7465858459472656,6.065454272174975e-06,2.1215341091156006,0.8954245448112488,0.8954245448112488,0.0,216.58091735839844,208.0,51249.0,-0.0,2197.708251953125,1.0,280.0582275390625,283.42138671875,294.3197326660156,297.6478576660156,293.1499938964844,293.1499938964844,280.3500061035156,36231.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371641874313354,1.0,0.0,0.0,3.645431518554688,3.6454553604125977,8.867294809533632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.8193359375,0.0,1529.8211669921875,1895.4371337890625,0.0,3746.628173828125,0.9043956995010376,1.0,0.0,3.0,1.0,0.0
12413280,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.6760042905807495,0.2502210140228271,0.2312337756156921,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8486310243606567,0.5063061714172363,0.4847422540187835,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8531225323677063,0.5160515308380127,0.3639324903488159,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.7362019419670105,0.3247003555297851,0.3135941624641418,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.6212447881698608,0.1921035647392273,0.8941893577575684,284.71160888671875,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.2117614746094,284.70977783203125,1.0,0.5779003500938416,1.0,1.0,0.0,1.0,-2.7465920448303223,2.7465858459472656,6.065454272174975e-06,2.1215341091156006,0.8954245448112488,0.8954245448112488,0.0,216.58091735839844,208.0,51249.0,-0.0,2197.708251953125,1.0,280.0582275390625,283.42138671875,294.3197326660156,297.6478576660156,293.1499938964844,293.1499938964844,280.3500061035156,36231.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371641874313354,1.0,0.0,0.0,3.645431518554688,3.6454553604125977,8.867294809533632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.8193359375,0.0,1529.8211669921875,1895.4371337890625,0.0,3746.628173828125,0.9043956995010376,1.0,0.0,3.0,1.0,0.0
12413340,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.677258312702179,0.2498061209917068,0.2304038405418396,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8496367335319519,0.5042802691459656,0.4822543561458587,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8567699790000916,0.518979549407959,0.3654878139495849,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7376729846000671,0.3243631422519684,0.3128449022769928,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6223989129066467,0.1918438225984573,0.8915229439735413,284.8860168457031,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.211669921875,284.8876647949219,1.0,0.5749385952949524,1.0,1.0,0.0,1.0,-2.74036192893982,2.740355968475342,6.037629191268934e-06,2.1165621280670166,0.895948052406311,0.895948052406311,0.0,213.4293975830078,196.0,49981.30078125,-0.0,2172.62890625,1.0,280.3421325683594,283.62078857421875,294.2464599609375,297.4273986816406,293.1499938964844,293.1499938964844,280.6499938964844,36120.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260040521621704,1.0,0.0,0.0,3.640025615692138,3.640049695968628,8.841016665428469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.02294921875,0.0,1522.998291015625,1895.4371337890625,0.0,3644.4609375,0.9031424522399902,1.0,0.0,3.0,1.0,0.0
12413400,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.677258312702179,0.2498061209917068,0.2304038405418396,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8496367335319519,0.5042802691459656,0.4822543561458587,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8567699790000916,0.518979549407959,0.3654878139495849,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7376729846000671,0.3243631422519684,0.3128449022769928,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6223989129066467,0.1918438225984573,0.8915229439735413,284.8860168457031,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.211669921875,284.8876647949219,1.0,0.5749385952949524,1.0,1.0,0.0,1.0,-2.74036192893982,2.740355968475342,6.037629191268934e-06,2.1165621280670166,0.895948052406311,0.895948052406311,0.0,213.4293975830078,196.0,49981.30078125,-0.0,2172.62890625,1.0,280.3421325683594,283.62078857421875,294.2464599609375,297.4273986816406,293.1499938964844,293.1499938964844,280.6499938964844,36120.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260040521621704,1.0,0.0,0.0,3.640025615692138,3.640049695968628,8.841016665428469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.02294921875,0.0,1522.998291015625,1895.4371337890625,0.0,3644.4609375,0.9031424522399902,1.0,0.0,3.0,1.0,0.0
12413460,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6835647225379944,0.2505035698413849,0.2305187880992889,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8560606241226196,0.5037136673927307,0.4811177551746368,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8660679459571838,0.523361325263977,0.3680855929851532,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7437253594398499,0.3251310288906097,0.3130184412002563,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6274628043174744,0.1924179047346115,0.8916928172111511,285.0860900878906,284.95001220703125,295.263916015625,291.2882995605469,295.2637634277344,297.2254638671875,285.0880126953125,1.0,0.5702422857284546,1.0,1.0,0.0,1.0,-2.742661714553833,2.7426555156707764,6.0474440033431165e-06,2.118187189102173,0.8993775844573975,0.8993775844573975,0.0,205.33778381347656,184.0,48806.0859375,-0.0,2138.605224609375,1.0,280.6416931152344,283.840576171875,294.2396850585937,297.3286437988281,293.1499938964844,293.1499938964844,280.95001220703125,35906.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913305163383484,1.0,0.0,0.0,3.642735719680786,3.6427597999572754,8.854186148710141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.5400390625,0.0,1524.40576171875,1895.4371337890625,0.0,3527.251220703125,0.903608500957489,1.0,0.0,3.0,1.0,0.0
12413520,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6835647225379944,0.2505035698413849,0.2305187880992889,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8560606241226196,0.5037136673927307,0.4811177551746368,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8660679459571838,0.523361325263977,0.3680855929851532,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7437253594398499,0.3251310288906097,0.3130184412002563,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6274628043174744,0.1924179047346115,0.8916928172111511,285.0860900878906,284.95001220703125,295.263916015625,291.2882995605469,295.2637634277344,297.2254638671875,285.0880126953125,1.0,0.5702422857284546,1.0,1.0,0.0,1.0,-2.742661714553833,2.7426555156707764,6.0474440033431165e-06,2.118187189102173,0.8993775844573975,0.8993775844573975,0.0,205.33778381347656,184.0,48806.0859375,-0.0,2138.605224609375,1.0,280.6416931152344,283.840576171875,294.2396850585937,297.3286437988281,293.1499938964844,293.1499938964844,280.95001220703125,35906.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913305163383484,1.0,0.0,0.0,3.642735719680786,3.6427597999572754,8.854186148710141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.5400390625,0.0,1524.40576171875,1895.4371337890625,0.0,3527.251220703125,0.903608500957489,1.0,0.0,3.0,1.0,0.0
12413580,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.6929432153701782,0.2517645061016083,0.2311400026082992,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.8659336566925049,0.5039100050926208,0.4807262122631073,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8789850473403931,0.5284391641616821,0.371186763048172,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7527996301651001,0.3265522122383117,0.313799500465393,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.6350698471069336,0.1935735195875167,0.8942764401435852,285.2884216308594,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.2449035644531,285.2904052734375,1.0,0.5648303627967834,1.0,1.0,0.0,1.0,-2.7507035732269287,2.750697374343872,6.082716026867274e-06,2.124283790588379,0.9055261611938475,0.9055261611938475,0.0,194.9487152099609,172.0,47735.06640625,-0.0,2103.129150390625,1.0,280.9417419433594,284.06011962890625,294.252685546875,297.2701721191406,293.1499938964844,293.1499938964844,280.6499938964844,35655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902140498161316,1.0,0.0,0.0,3.654830694198608,3.654854536056519,8.913079909689259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.61181640625,0.0,1535.9654541015625,1895.4371337890625,0.0,3423.529052734375,0.906143605709076,1.0,0.0,3.0,1.0,0.0
12413640,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.6929432153701782,0.2517645061016083,0.2311400026082992,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.8659336566925049,0.5039100050926208,0.4807262122631073,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8789850473403931,0.5284391641616821,0.371186763048172,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7527996301651001,0.3265522122383117,0.313799500465393,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.6350698471069336,0.1935735195875167,0.8942764401435852,285.2884216308594,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.2449035644531,285.2904052734375,1.0,0.5648303627967834,1.0,1.0,0.0,1.0,-2.7507035732269287,2.750697374343872,6.082716026867274e-06,2.124283790588379,0.9055261611938475,0.9055261611938475,0.0,194.9487152099609,172.0,47735.06640625,-0.0,2103.129150390625,1.0,280.9417419433594,284.06011962890625,294.252685546875,297.2701721191406,293.1499938964844,293.1499938964844,280.6499938964844,35655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902140498161316,1.0,0.0,0.0,3.654830694198608,3.654854536056519,8.913079909689259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.61181640625,0.0,1535.9654541015625,1895.4371337890625,0.0,3423.529052734375,0.906143605709076,1.0,0.0,3.0,1.0,0.0
12413700,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.6981465816497803,0.2520933449268341,0.2314266413450241,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8715648651123047,0.5036250352859497,0.4805107414722442,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8861541152000427,0.530481219291687,0.3726803362369537,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7579864859580994,0.3270413875579834,0.3142155408859253,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.6394364237785339,0.1940643638372421,0.8958899974822998,285.1666259765625,284.95001220703125,295.2796630859375,291.3005065917969,295.2793884277344,297.2497863769531,285.1574401855469,1.0,0.5619693994522095,1.0,1.0,0.0,1.0,-2.755028247833252,2.755022048950196,6.101909093558788e-06,2.127647876739502,0.9058250188827516,0.9058250188827516,0.0,189.4834747314453,172.0,48897.28125,-0.0,2084.524169921875,1.0,280.69842529296875,283.9086608886719,294.3335876464844,297.5165100097656,293.1499938964844,293.1499938964844,280.6499938964844,35690.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094665050506592,1.0,0.0,0.0,3.660991668701172,3.661015510559082,8.943154625740135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4716796875,0.0,1543.1063232421875,1895.4371337890625,0.0,3491.652099609375,0.9074909687042236,1.0,0.0,3.0,1.0,0.0
12413760,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.702731728553772,0.2520118653774261,0.2313064336776733,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8767017722129822,0.5028085708618164,0.4797402918338775,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.892780065536499,0.5319505333900452,0.3736989200115204,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.762778103351593,0.3271448612213135,0.3142588436603546,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.643488347530365,0.1943012028932571,0.8964661955833435,285.115966796875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,297.2485046386719,285.11444091796875,1.0,0.5588639378547668,1.0,1.0,0.0,1.0,-2.755932092666626,2.7559258937835693,6.10597271588631e-06,2.128373384475708,0.9063788652420044,0.9063788652420044,0.0,184.32525634765625,160.0,49088.61328125,-0.0,2061.75439453125,1.0,280.6576232910156,283.8617553710937,294.34503173828125,297.5150451660156,293.1499938964844,293.1499938964844,280.3500061035156,35746.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141404628753662,1.0,0.0,0.0,3.66513466835022,3.665158748626709,8.963407367446052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.95263671875,0.0,1548.165771484375,1895.4371337890625,0.0,3534.988037109375,0.9084813594818116,1.0,0.0,3.0,1.0,0.0
12413820,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.711244523525238,0.2511921226978302,0.2303904592990875,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.886694073677063,0.5003016591072083,0.4772627651691437,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.905820906162262,0.5340340733528137,0.3750416338443756,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7721096277236938,0.3266353607177734,0.313609778881073,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.651343822479248,0.1942335963249206,0.8951218724250793,284.9174194335937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050537109375,297.2380065917969,284.91558837890625,1.0,0.5519375801086426,1.0,1.0,0.0,1.0,-2.751079559326172,2.7510733604431152,6.0844367908430286e-06,2.124601364135742,0.9043358564376832,0.9043358564376832,0.0,174.22821044921875,148.0,50351.1484375,-0.0,2006.5413818359373,1.0,280.3580627441406,283.6422424316406,294.3648986816406,297.6327209472656,293.1499938964844,293.1499938964844,280.04998779296875,35942.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267467260360718,1.0,0.0,0.0,3.668010473251343,3.668034791946411,8.977480092653423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.333984375,0.0,1552.867431640625,1895.4371337890625,0.0,3651.28564453125,0.9092504382133484,1.0,0.0,3.0,1.0,0.0
12413880,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.711244523525238,0.2511921226978302,0.2303904592990875,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.886694073677063,0.5003016591072083,0.4772627651691437,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.905820906162262,0.5340340733528137,0.3750416338443756,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7721096277236938,0.3266353607177734,0.313609778881073,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.651343822479248,0.1942335963249206,0.8951218724250793,284.9174194335937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050537109375,297.2380065917969,284.91558837890625,1.0,0.5519375801086426,1.0,1.0,0.0,1.0,-2.751079559326172,2.7510733604431152,6.0844367908430286e-06,2.124601364135742,0.9043358564376832,0.9043358564376832,0.0,174.22821044921875,148.0,50351.1484375,-0.0,2006.5413818359373,1.0,280.3580627441406,283.6422424316406,294.3648986816406,297.6327209472656,293.1499938964844,293.1499938964844,280.04998779296875,35942.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267467260360718,1.0,0.0,0.0,3.668010473251343,3.668034791946411,8.977480092653423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.333984375,0.0,1552.867431640625,1895.4371337890625,0.0,3651.28564453125,0.9092504382133484,1.0,0.0,3.0,1.0,0.0
