time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7193670868873596,0.2498820275068283,0.2289399802684784,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8972008228302002,0.4971314072608948,0.4740308821201324,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.9206495881080629,0.5354893207550049,0.3758541643619537,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7818493843078613,0.3255180716514587,0.3122934103012085,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6594681143760681,0.1936459094285965,0.8911715149879456,284.7166748046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265380859375,297.2226867675781,284.71484375,1.0,0.5441205501556396,1.0,1.0,0.0,1.0,-2.7401037216186523,2.740097761154175,6.035782007529633e-06,2.116029977798462,0.8995928168296814,0.8995928168296814,0.0,164.0225067138672,136.0,51499.5625,0.0,1941.3826904296875,1.0,280.05810546875,283.4227294921875,294.3678894042969,297.7113342285156,293.1499938964844,293.1499938964844,279.75,36191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367690682411194,1.0,0.0,0.0,3.661689043045044,3.661713123321533,8.946562957135029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.27587890625,0.0,1547.6485595703125,1895.4371337890625,0.0,3743.026123046875,0.9080017805099488,1.0,0.0,3.0,1.0,0.0
12414000,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7193670868873596,0.2498820275068283,0.2289399802684784,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8972008228302002,0.4971314072608948,0.4740308821201324,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.9206495881080629,0.5354893207550049,0.3758541643619537,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7818493843078613,0.3255180716514587,0.3122934103012085,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6594681143760681,0.1936459094285965,0.8911715149879456,284.7166748046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265380859375,297.2226867675781,284.71484375,1.0,0.5441205501556396,1.0,1.0,0.0,1.0,-2.7401037216186523,2.740097761154175,6.035782007529633e-06,2.116029977798462,0.8995928168296814,0.8995928168296814,0.0,164.0225067138672,136.0,51499.5625,0.0,1941.3826904296875,1.0,280.05810546875,283.4227294921875,294.3678894042969,297.7113342285156,293.1499938964844,293.1499938964844,279.75,36191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367690682411194,1.0,0.0,0.0,3.661689043045044,3.661713123321533,8.946562957135029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.27587890625,0.0,1547.6485595703125,1895.4371337890625,0.0,3743.026123046875,0.9080017805099488,1.0,0.0,3.0,1.0,0.0
12414060,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.7279601693153381,0.248325377702713,0.2272198945283889,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.909227192401886,0.493622750043869,0.4704155325889587,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5178527832031,0.9376385807991028,0.5365982055664062,0.376385748386383,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.7926982641220093,0.3240633606910705,0.3106000423431396,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.6685100197792053,0.1927410513162613,0.885565459728241,284.51806640625,284.95001220703125,295.3511962890625,291.3434143066406,295.3506774902344,297.2059326171875,284.5163879394531,1.0,0.5355754494667053,1.0,1.0,0.0,1.0,-2.7255609035491943,2.725554943084717,5.971591690467903e-06,2.104661464691162,0.8922134041786194,0.8922134041786194,0.0,153.5102996826172,124.0,52549.0859375,0.0,1869.8050537109373,1.0,279.7582092285156,283.2069091796875,294.3726806640625,297.78240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36476.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448605179786682,1.0,0.0,0.0,3.644805431365967,3.644829273223877,8.864249707585259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.853515625,0.0,1530.955810546875,1895.4371337890625,0.0,3816.545654296875,0.904421091079712,1.0,0.0,3.0,1.0,0.0
12414120,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.7279601693153381,0.248325377702713,0.2272198945283889,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.909227192401886,0.493622750043869,0.4704155325889587,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5178527832031,0.9376385807991028,0.5365982055664062,0.376385748386383,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.7926982641220093,0.3240633606910705,0.3106000423431396,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.6685100197792053,0.1927410513162613,0.885565459728241,284.51806640625,284.95001220703125,295.3511962890625,291.3434143066406,295.3506774902344,297.2059326171875,284.5163879394531,1.0,0.5355754494667053,1.0,1.0,0.0,1.0,-2.7255609035491943,2.725554943084717,5.971591690467903e-06,2.104661464691162,0.8922134041786194,0.8922134041786194,0.0,153.5102996826172,124.0,52549.0859375,0.0,1869.8050537109373,1.0,279.7582092285156,283.2069091796875,294.3726806640625,297.78240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36476.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448605179786682,1.0,0.0,0.0,3.644805431365967,3.644829273223877,8.864249707585259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.853515625,0.0,1530.955810546875,1895.4371337890625,0.0,3816.545654296875,0.904421091079712,1.0,0.0,3.0,1.0,0.0
12414180,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.7398039698600769,0.2479608952999115,0.2260875701904297,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.9272162318229676,0.491655945777893,0.4676037132740021,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.958884298801422,0.5395161509513855,0.377641499042511,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.807291567325592,0.3236394226551056,0.3093866407871246,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.6809149384498596,0.1924644559621811,0.8810522556304932,284.7015380859375,284.95001220703125,295.3773193359375,291.3577575683594,295.37677001953125,297.2060241699219,284.70367431640625,1.0,0.526780903339386,1.0,1.0,0.0,1.0,-2.7154362201690674,2.71543025970459,5.926659014221514e-06,2.0965359210968018,0.8903316259384155,0.8903316259384155,0.0,141.85101318359375,112.0,51265.76953125,0.0,1800.313720703125,1.0,280.0420837402344,283.4142761230469,294.3150939941406,297.5723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36385.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324532747268676,1.0,0.0,0.0,3.629463911056519,3.6294877529144287,8.7897848288776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.53369140625,0.0,1513.30859375,1895.4371337890625,0.0,3703.607421875,0.900967001914978,1.0,0.0,3.0,1.0,0.0
12414240,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.7398039698600769,0.2479608952999115,0.2260875701904297,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.9272162318229676,0.491655945777893,0.4676037132740021,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.958884298801422,0.5395161509513855,0.377641499042511,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.807291567325592,0.3236394226551056,0.3093866407871246,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.6809149384498596,0.1924644559621811,0.8810522556304932,284.7015380859375,284.95001220703125,295.3773193359375,291.3577575683594,295.37677001953125,297.2060241699219,284.70367431640625,1.0,0.526780903339386,1.0,1.0,0.0,1.0,-2.7154362201690674,2.71543025970459,5.926659014221514e-06,2.0965359210968018,0.8903316259384155,0.8903316259384155,0.0,141.85101318359375,112.0,51265.76953125,0.0,1800.313720703125,1.0,280.0420837402344,283.4142761230469,294.3150939941406,297.5723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36385.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324532747268676,1.0,0.0,0.0,3.629463911056519,3.6294877529144287,8.7897848288776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.53369140625,0.0,1513.30859375,1895.4371337890625,0.0,3703.607421875,0.900967001914978,1.0,0.0,3.0,1.0,0.0
12414300,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7478938698768616,0.2482456564903259,0.2259651273488998,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9392919540405272,0.4912944138050079,0.4668170809745788,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9712516069412231,0.5416133403778076,0.3787572681903839,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8164303302764893,0.3239059448242187,0.3092343211174011,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.6892617344856262,0.1926835179328918,0.8802973031997681,284.8501892089844,284.95001220703125,295.390869140625,291.3650207519531,295.39031982421875,297.21209716796875,284.8609924316406,1.0,0.5225467681884766,1.0,1.0,0.0,1.0,-2.714589357376098,2.7145836353302,5.922700893279398e-06,2.0957577228546143,0.8910945653915405,0.8910945653915405,0.0,135.5104217529297,112.0,50192.2578125,0.0,1769.6959228515625,1.0,280.2981872558594,283.5877990722656,294.293212890625,297.4219665527344,293.1499938964844,293.1499938964844,280.3500061035156,36274.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237173795700072,1.0,0.0,0.0,3.624513626098633,3.624537467956543,8.765824190959393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.6484375,0.0,1507.039794921875,1895.4371337890625,0.0,3623.42431640625,0.8998267650604248,1.0,0.0,3.0,1.0,0.0
12414360,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7577161192893982,0.2487582713365554,0.2261062860488891,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9530683159828186,0.4912420809268951,0.4664055407047272,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9841635823249816,0.5440037846565247,0.380158931016922,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8267785906791687,0.3244299590587616,0.3093737661838531,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.699175238609314,0.1931158453226089,0.8805944323539734,284.9131164550781,284.95001220703125,295.4046325683594,291.372314453125,295.404052734375,297.2210388183594,284.9155578613281,1.0,0.5184852480888367,1.0,1.0,0.0,1.0,-2.7164695262908936,2.716463565826416,5.930676252319245e-06,2.097099781036377,0.891528308391571,0.891528308391571,0.0,128.9336395263672,115.0,50103.765625,0.0,1742.05615234375,1.0,280.3416748046875,283.6435546875,294.3221740722656,297.4886169433594,293.1499938964844,293.1499938964844,280.6499938964844,36168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195302724838256,1.0,0.0,0.0,3.622340679168701,3.6223645210266113,8.755317253417161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.22021484375,0.0,1503.8641357421875,1895.4371337890625,0.0,3584.822509765625,0.8992345333099365,1.0,0.0,3.0,1.0,0.0
12414420,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7712258100509644,0.2501011788845062,0.2269279062747955,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9694581627845764,0.491607517004013,0.4662975668907165,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.9990087151527404,0.5492009520530701,0.3832264840602875,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.840474009513855,0.3258986175060272,0.3103228211402893,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7124078869819641,0.1943670362234115,0.8841987252235413,285.12811279296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4318542480469,297.24169921875,285.13067626953125,1.0,0.515430748462677,1.0,1.0,0.0,1.0,-2.7264862060546875,2.72648024559021,5.974164196231868e-06,2.104676961898804,0.8956183791160583,0.8956183791160583,0.0,121.7243423461914,118.0,49078.86328125,0.0,1723.490234375,1.0,280.6415405273437,283.87322998046875,294.3448181152344,297.44293212890625,293.1499938964844,293.1499938964844,280.95001220703125,35897.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086976647377014,1.0,0.0,0.0,3.6253182888031006,3.625341892242432,8.769716828282981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.18212890625,0.0,1505.11767578125,1895.4371337890625,0.0,3484.51318359375,0.8997142910957336,1.0,0.0,3.0,1.0,0.0
12414480,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7712258100509644,0.2501011788845062,0.2269279062747955,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9694581627845764,0.491607517004013,0.4662975668907165,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.9990087151527404,0.5492009520530701,0.3832264840602875,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.840474009513855,0.3258986175060272,0.3103228211402893,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7124078869819641,0.1943670362234115,0.8841987252235413,285.12811279296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4318542480469,297.24169921875,285.13067626953125,1.0,0.515430748462677,1.0,1.0,0.0,1.0,-2.7264862060546875,2.72648024559021,5.974164196231868e-06,2.104676961898804,0.8956183791160583,0.8956183791160583,0.0,121.7243423461914,118.0,49078.86328125,0.0,1723.490234375,1.0,280.6415405273437,283.87322998046875,294.3448181152344,297.44293212890625,293.1499938964844,293.1499938964844,280.95001220703125,35897.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086976647377014,1.0,0.0,0.0,3.6253182888031006,3.625341892242432,8.769716828282981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.18212890625,0.0,1505.11767578125,1895.4371337890625,0.0,3484.51318359375,0.8997142910957336,1.0,0.0,3.0,1.0,0.0
12414540,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.7769593000411987,0.2516589164733886,0.2281986027956009,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.974877655506134,0.4923523068428039,0.4668297171592712,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.9990000128746032,0.5559794306755066,0.3785776495933532,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8461598753929138,0.3276966214179992,0.3118599653244018,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.7178665399551392,0.1959345936775207,0.8904774785041809,285.33319091796875,284.95001220703125,295.4599304199219,291.40069580078125,295.4593811035156,297.2689514160156,285.3352355957031,1.0,0.5147675275802612,1.0,1.0,0.0,1.0,-2.731480360031128,2.7314743995666504,5.996656000206713e-06,2.1088080406188965,0.9023919701576232,0.9023919701576232,0.0,119.58863830566406,121.0,48031.0078125,0.0,1721.5860595703125,1.0,280.94158935546875,284.0931396484375,294.3655090332031,297.40106201171875,293.1499938964844,293.1499938964844,280.6499938964844,35613.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993198871612549,1.0,0.0,0.0,3.638992309570313,3.639016151428223,8.835996823108871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.84130859375,0.0,1518.071044921875,1895.4371337890625,0.0,3397.243896484375,0.9025726914405824,1.0,0.0,3.0,1.0,0.0
12414600,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.7769593000411987,0.2516589164733886,0.2281986027956009,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.974877655506134,0.4923523068428039,0.4668297171592712,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.9990000128746032,0.5559794306755066,0.3785776495933532,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8461598753929138,0.3276966214179992,0.3118599653244018,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.7178665399551392,0.1959345936775207,0.8904774785041809,285.33319091796875,284.95001220703125,295.4599304199219,291.40069580078125,295.4593811035156,297.2689514160156,285.3352355957031,1.0,0.5147675275802612,1.0,1.0,0.0,1.0,-2.731480360031128,2.7314743995666504,5.996656000206713e-06,2.1088080406188965,0.9023919701576232,0.9023919701576232,0.0,119.58863830566406,121.0,48031.0078125,0.0,1721.5860595703125,1.0,280.94158935546875,284.0931396484375,294.3655090332031,297.40106201171875,293.1499938964844,293.1499938964844,280.6499938964844,35613.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993198871612549,1.0,0.0,0.0,3.638992309570313,3.639016151428223,8.835996823108871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.84130859375,0.0,1518.071044921875,1895.4371337890625,0.0,3397.243896484375,0.9025726914405824,1.0,0.0,3.0,1.0,0.0
12414660,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7787460088729858,0.252049058675766,0.2289006263017654,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9758812189102172,0.4916673600673675,0.4666557312011719,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9990000128746032,0.5618610382080078,0.3771856129169464,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8481016159057617,0.3284924626350403,0.3129470944404602,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7200954556465149,0.1969271600246429,0.8959102034568787,285.163330078125,284.95001220703125,295.48651123046875,291.4137878417969,295.4859619140625,297.2820739746094,285.1620178222656,1.0,0.5156983733177185,1.0,1.0,0.0,1.0,-2.7392544746398926,2.739248514175415,6.02990166953532e-06,2.114369630813598,0.9038880467414856,0.9038880467414856,0.0,119.33409118652344,124.0,49427.23046875,0.0,1731.35888671875,1.0,280.6578369140625,283.89605712890625,294.4574584960937,297.6485595703125,293.1499938964844,293.1499938964844,280.3500061035156,35690.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121442437171936,1.0,0.0,0.0,3.6513519287109375,3.6513760089874254,8.896121244106325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.04345703125,0.0,1532.3570556640625,1895.4371337890625,0.0,3516.492431640625,0.9053590893745422,1.0,0.0,3.0,1.0,0.0
12414720,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7787460088729858,0.252049058675766,0.2289006263017654,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9758812189102172,0.4916673600673675,0.4666557312011719,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9990000128746032,0.5618610382080078,0.3771856129169464,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8481016159057617,0.3284924626350403,0.3129470944404602,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7200954556465149,0.1969271600246429,0.8959102034568787,285.163330078125,284.95001220703125,295.48651123046875,291.4137878417969,295.4859619140625,297.2820739746094,285.1620178222656,1.0,0.5156983733177185,1.0,1.0,0.0,1.0,-2.7392544746398926,2.739248514175415,6.02990166953532e-06,2.114369630813598,0.9038880467414856,0.9038880467414856,0.0,119.33409118652344,124.0,49427.23046875,0.0,1731.35888671875,1.0,280.6578369140625,283.89605712890625,294.4574584960937,297.6485595703125,293.1499938964844,293.1499938964844,280.3500061035156,35690.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121442437171936,1.0,0.0,0.0,3.6513519287109375,3.6513760089874254,8.896121244106325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.04345703125,0.0,1532.3570556640625,1895.4371337890625,0.0,3516.492431640625,0.9053590893745422,1.0,0.0,3.0,1.0,0.0
12414780,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7756454944610596,0.2513257563114166,0.2285043150186538,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.971714973449707,0.4895458221435547,0.4649927616119385,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.5651751756668091,0.3809801042079925,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8453375101089478,0.3281171321868896,0.3128837645053863,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7182356119155884,0.1970354914665222,0.8975726366043091,284.9725646972656,284.95001220703125,295.5113525390625,291.4256896972656,295.5108642578125,297.2738342285156,284.9712219238281,1.0,0.5172731280326843,1.0,1.0,0.0,1.0,-2.7432641983032227,2.743258237838745,6.047403530828888e-06,2.117387533187866,0.9026288986206056,0.9026288986206056,0.0,120.8858642578125,127.0,50801.76953125,0.0,1744.606689453125,1.0,280.3581848144531,283.6814880371094,294.4769897460937,297.7715148925781,293.1499938964844,293.1499938964844,280.04998779296875,35873.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253599643707277,1.0,0.0,0.0,3.656738758087158,3.656762838363648,8.922389724830282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.62548828125,0.0,1539.7330322265625,1895.4371337890625,0.0,3638.538818359375,0.9066821932792664,1.0,0.0,3.0,1.0,0.0
12414840,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7756454944610596,0.2513257563114166,0.2285043150186538,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.971714973449707,0.4895458221435547,0.4649927616119385,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.5651751756668091,0.3809801042079925,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8453375101089478,0.3281171321868896,0.3128837645053863,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7182356119155884,0.1970354914665222,0.8975726366043091,284.9725646972656,284.95001220703125,295.5113525390625,291.4256896972656,295.5108642578125,297.2738342285156,284.9712219238281,1.0,0.5172731280326843,1.0,1.0,0.0,1.0,-2.7432641983032227,2.743258237838745,6.047403530828888e-06,2.117387533187866,0.9026288986206056,0.9026288986206056,0.0,120.8858642578125,127.0,50801.76953125,0.0,1744.606689453125,1.0,280.3581848144531,283.6814880371094,294.4769897460937,297.7715148925781,293.1499938964844,293.1499938964844,280.04998779296875,35873.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253599643707277,1.0,0.0,0.0,3.656738758087158,3.656762838363648,8.922389724830282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.62548828125,0.0,1539.7330322265625,1895.4371337890625,0.0,3638.538818359375,0.9066821932792664,1.0,0.0,3.0,1.0,0.0
12414900,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7732017040252686,0.2507613599300384,0.2281156480312347,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9685674905776978,0.4882173836231231,0.4638931155204773,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.5660520195960999,0.3838946223258972,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8430545926094055,0.3276826739311218,0.3126062154769897,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7164275646209717,0.1968589425086975,0.8973596692085266,284.8329467773437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224609375,297.26513671875,284.8232727050781,1.0,0.5181714296340942,1.0,1.0,0.0,1.0,-2.744389772415161,2.744383811950684,6.052268417988671e-06,2.1182103157043457,0.9005076885223389,0.9005076885223389,0.0,122.01705932617188,127.0,51940.6171875,0.0,1751.58642578125,1.0,280.10107421875,283.5149230957031,294.4993591308594,297.91778564453125,293.1499938964844,293.1499938964844,280.04998779296875,35996.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330654144287108,1.0,0.0,0.0,3.65648889541626,3.656512975692749,8.921169865061529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.9599609375,0.0,1540.3758544921875,1895.4371337890625,0.0,3709.20654296875,0.906674027442932,1.0,0.0,3.0,1.0,0.0
12414960,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.7702141404151917,0.2500663697719574,0.2275686562061309,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.9647204279899596,0.4867209196090698,0.4625762701034546,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,0.5664420127868652,0.3873985409736633,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8402481079101562,0.3270983695983886,0.3121491372585296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7140621542930603,0.1965367347002029,0.896406352519989,284.7823791503906,284.95001220703125,295.5337829589844,291.4360046386719,295.5333557128906,297.253662109375,284.7811279296875,1.0,0.5190848708152771,1.0,1.0,0.0,1.0,-2.744666814804077,2.7446608543396,6.053397100913571e-06,2.118380069732666,0.8988333344459534,0.8988333344459534,0.0,123.34947204589844,130.0,52098.4609375,0.0,1758.2369384765625,1.0,280.05810546875,283.4688720703125,294.4788513183594,297.8578491210937,293.1499938964844,293.1499938964844,280.3500061035156,36106.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362698793411256,1.0,0.0,0.0,3.653515100479126,3.6535391807556152,8.906663993002439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.3662109375,0.0,1537.880859375,1895.4371337890625,0.0,3738.4736328125,0.9061172008514404,1.0,0.0,3.0,1.0,0.0
12415020,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7656469345092773,0.2498107552528381,0.2270843386650085,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9582202434539796,0.4851934313774109,0.4607677161693573,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5684934258460999,0.3935037851333618,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8358025550842285,0.3269350230693817,0.3117546439170837,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7100890278816223,0.1964523494243621,0.8955259323120117,284.968994140625,284.95001220703125,295.55303955078125,291.4443664550781,295.5527038574219,297.2459716796875,284.9710693359375,1.0,0.521107017993927,1.0,1.0,0.0,1.0,-2.747709989547729,2.747704029083252,6.066444257157855e-06,2.120549201965332,0.9005508422851562,0.9005508422851562,0.0,125.7881088256836,133.0,50992.6171875,0.0,1774.2474365234375,1.0,280.3421936035156,283.6751403808594,294.412841796875,297.65313720703125,293.1499938964844,293.1499938964844,280.04998779296875,35990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260563254356384,1.0,0.0,0.0,3.652937173843384,3.652961015701294,8.903846833163698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.6796875,0.0,1536.3663330078125,1895.4371337890625,0.0,3644.94140625,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12415080,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7656469345092773,0.2498107552528381,0.2270843386650085,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9582202434539796,0.4851934313774109,0.4607677161693573,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5684934258460999,0.3935037851333618,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8358025550842285,0.3269350230693817,0.3117546439170837,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7100890278816223,0.1964523494243621,0.8955259323120117,284.968994140625,284.95001220703125,295.55303955078125,291.4443664550781,295.5527038574219,297.2459716796875,284.9710693359375,1.0,0.521107017993927,1.0,1.0,0.0,1.0,-2.747709989547729,2.747704029083252,6.066444257157855e-06,2.120549201965332,0.9005508422851562,0.9005508422851562,0.0,125.7881088256836,133.0,50992.6171875,0.0,1774.2474365234375,1.0,280.3421936035156,283.6751403808594,294.412841796875,297.65313720703125,293.1499938964844,293.1499938964844,280.04998779296875,35990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260563254356384,1.0,0.0,0.0,3.652937173843384,3.652961015701294,8.903846833163698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.6796875,0.0,1536.3663330078125,1895.4371337890625,0.0,3644.94140625,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12415140,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7614300847053528,0.2492550015449524,0.2269047945737838,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9517723321914672,0.4833467602729797,0.4594203531742096,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9990000128746032,0.5699881911277771,0.3984242081642151,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8316843509674072,0.3266355693340301,0.3117606937885284,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7062867879867554,0.1963209360837936,0.8959547877311707,284.802490234375,284.95001220703125,295.5684509277344,291.4504699707031,295.56817626953125,297.2352294921875,284.8013000488281,1.0,0.5234078168869019,1.0,1.0,0.0,1.0,-2.7523176670074463,2.7523114681243896,6.086786470405059e-06,2.124095678329468,0.8972522616386414,0.8972522616386414,0.0,128.4010772705078,136.0,52253.03515625,0.0,1793.47900390625,1.0,280.05780029296875,283.4833984375,294.4791564941406,297.85235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36146.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351537227630616,1.0,0.0,0.0,3.648405313491821,3.648429393768311,8.881768280843971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.14404296875,0.0,1532.4873046875,1895.4371337890625,0.0,3728.288330078125,0.9050084948539734,1.0,0.0,3.0,1.0,0.0
12415200,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7614300847053528,0.2492550015449524,0.2269047945737838,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9517723321914672,0.4833467602729797,0.4594203531742096,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9990000128746032,0.5699881911277771,0.3984242081642151,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8316843509674072,0.3266355693340301,0.3117606937885284,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7062867879867554,0.1963209360837936,0.8959547877311707,284.802490234375,284.95001220703125,295.5684509277344,291.4504699707031,295.56817626953125,297.2352294921875,284.8013000488281,1.0,0.5234078168869019,1.0,1.0,0.0,1.0,-2.7523176670074463,2.7523114681243896,6.086786470405059e-06,2.124095678329468,0.8972522616386414,0.8972522616386414,0.0,128.4010772705078,136.0,52253.03515625,0.0,1793.47900390625,1.0,280.05780029296875,283.4833984375,294.4791564941406,297.85235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36146.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351537227630616,1.0,0.0,0.0,3.648405313491821,3.648429393768311,8.881768280843971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.14404296875,0.0,1532.4873046875,1895.4371337890625,0.0,3728.288330078125,0.9050084948539734,1.0,0.0,3.0,1.0,0.0
12415260,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7564803957939148,0.249226912856102,0.2267320454120636,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9440222382545472,0.4821920990943908,0.4581034481525421,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9957331418991088,0.5727634429931641,0.4003162086009979,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8267784714698792,0.326799213886261,0.3117843568325043,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7016507983207703,0.196454256772995,0.8963557481765747,284.9851989746094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2343444824219,284.9870910644531,1.0,0.5255535244941711,1.0,1.0,0.0,1.0,-2.7533035278320312,2.7532975673675537,6.0908055274921935e-06,2.124696493148804,0.8991637229919434,0.8991637229919434,0.0,131.4822998046875,139.0,51092.36328125,0.0,1809.4473876953125,1.0,280.3421630859375,283.6868591308594,294.4251708984375,297.6713256835937,293.1499938964844,293.1499938964844,280.6499938964844,36002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260383248329164,1.0,0.0,0.0,3.6473984718322754,3.6474225521087646,8.876867241269792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.642578125,0.0,1530.2911376953125,1895.4371337890625,0.0,3644.77587890625,0.9047120809555054,1.0,0.0,3.0,1.0,0.0
12415320,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7564803957939148,0.249226912856102,0.2267320454120636,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9440222382545472,0.4821920990943908,0.4581034481525421,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9957331418991088,0.5727634429931641,0.4003162086009979,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8267784714698792,0.326799213886261,0.3117843568325043,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7016507983207703,0.196454256772995,0.8963557481765747,284.9851989746094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2343444824219,284.9870910644531,1.0,0.5255535244941711,1.0,1.0,0.0,1.0,-2.7533035278320312,2.7532975673675537,6.0908055274921935e-06,2.124696493148804,0.8991637229919434,0.8991637229919434,0.0,131.4822998046875,139.0,51092.36328125,0.0,1809.4473876953125,1.0,280.3421630859375,283.6868591308594,294.4251708984375,297.6713256835937,293.1499938964844,293.1499938964844,280.6499938964844,36002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260383248329164,1.0,0.0,0.0,3.6473984718322754,3.6474225521087646,8.876867241269792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.642578125,0.0,1530.2911376953125,1895.4371337890625,0.0,3644.77587890625,0.9047120809555054,1.0,0.0,3.0,1.0,0.0
12415380,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7544772028923035,0.2500640153884887,0.2273915857076645,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9399371147155762,0.4821870028972626,0.457945168018341,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.9947766065597534,0.5771653652191162,0.4032095968723297,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8246673345565796,0.3278578519821167,0.3126687407493591,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.699806272983551,0.1972620040178299,0.8996118307113647,285.1884460449219,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2470092773437,285.1904296875,1.0,0.5281447172164917,1.0,1.0,0.0,1.0,-2.7623543739318848,2.762348175048828,6.130635483714286e-06,2.1315507888793945,0.90398508310318,0.90398508310318,0.0,133.6267852783203,142.0,49986.2890625,0.0,1833.4056396484373,1.0,280.64178466796875,283.9070739746094,294.4164733886719,297.580078125,293.1499938964844,293.1499938964844,280.3500061035156,35773.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156242609024048,1.0,0.0,0.0,3.655070543289185,3.655094623565674,8.914249747249414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.2490234375,0.0,1537.1217041015625,1895.4371337890625,0.0,3548.72314453125,0.9062771797180176,1.0,0.0,3.0,1.0,0.0
12415440,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7544772028923035,0.2500640153884887,0.2273915857076645,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9399371147155762,0.4821870028972626,0.457945168018341,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.9947766065597534,0.5771653652191162,0.4032095968723297,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8246673345565796,0.3278578519821167,0.3126687407493591,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.699806272983551,0.1972620040178299,0.8996118307113647,285.1884460449219,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2470092773437,285.1904296875,1.0,0.5281447172164917,1.0,1.0,0.0,1.0,-2.7623543739318848,2.762348175048828,6.130635483714286e-06,2.1315507888793945,0.90398508310318,0.90398508310318,0.0,133.6267852783203,142.0,49986.2890625,0.0,1833.4056396484373,1.0,280.64178466796875,283.9070739746094,294.4164733886719,297.580078125,293.1499938964844,293.1499938964844,280.3500061035156,35773.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156242609024048,1.0,0.0,0.0,3.655070543289185,3.655094623565674,8.914249747249414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.2490234375,0.0,1537.1217041015625,1895.4371337890625,0.0,3548.72314453125,0.9062771797180176,1.0,0.0,3.0,1.0,0.0
12415500,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7534882426261902,0.25022754073143,0.2277651727199554,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9378870725631714,0.4818843901157379,0.4579455852508545,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9942684769630432,0.5788936018943787,0.4046885669231415,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8236479163169861,0.3282129168510437,0.3132060170173645,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6989853382110596,0.1976025104522705,0.901756763458252,285.0667419433594,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2493591308594,285.0576171875,1.0,0.5295913815498352,1.0,1.0,0.0,1.0,-2.7678091526031494,2.7678029537200928,6.154949005576782e-06,2.135795831680298,0.9036190509796144,0.9036190509796144,0.0,134.78074645996094,142.0,51124.43359375,0.0,1847.2567138671875,1.0,280.3984375,283.7559814453125,294.4869384765625,297.8155212402344,293.1499938964844,293.1499938964844,280.3500061035156,35816.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922743558883667,1.0,0.0,0.0,3.658830165863037,3.6588542461395264,8.932598802857683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.77392578125,0.0,1541.6396484375,1895.4371337890625,0.0,3614.4560546875,0.907092273235321,1.0,0.0,3.0,1.0,0.0
12415560,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7512255311012268,0.2499930709600448,0.2277571856975555,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9341315031051636,0.4810843765735626,0.4574443101882934,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.992524266242981,0.5800083875656128,0.4056686460971832,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8214209675788879,0.3281977772712707,0.3133979141712188,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6970078945159912,0.1976953446865081,0.9029417037963868,285.01611328125,284.95001220703125,295.58416748046875,291.4515380859375,295.5842590332031,297.24566650390625,285.0145568847656,1.0,0.5309337973594666,1.0,1.0,0.0,1.0,-2.7700352668762207,2.770029067993164,6.164953447296284e-06,2.1375598907470703,0.903507649898529,0.903507649898529,0.0,136.44345092773438,145.0,51285.703125,0.0,1858.5498046875,1.0,280.3576354980469,283.70928955078125,294.48992919921875,297.8027648925781,293.1499938964844,293.1499938964844,280.04998779296875,35879.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272064566612244,1.0,0.0,0.0,3.6604583263397217,3.660482406616211,8.940549491853744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.2998046875,0.0,1543.92724609375,1895.4371337890625,0.0,3655.50927734375,0.9075246453285216,1.0,0.0,3.0,1.0,0.0
12415620,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7450295090675354,0.2488647103309631,0.2270905971527099,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9243025183677672,0.4786346554756164,0.4555654227733612,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9872184991836548,0.5812787413597107,0.4068794250488281,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.815214216709137,0.3274653553962707,0.3130870163440704,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.6913083791732788,0.1973414719104766,0.9029320478439332,284.81573486328125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770568847656,297.2303771972656,284.81378173828125,1.0,0.5332021713256836,1.0,1.0,0.0,1.0,-2.7680535316467285,2.768047571182251,6.156210929475492e-06,2.136065721511841,0.9000985622406006,0.9000985622406006,0.0,140.41966247558594,148.0,52462.33984375,0.0,1874.2391357421875,1.0,280.0581359863281,283.48931884765625,294.4914245605469,297.8978271484375,293.1499938964844,293.1499938964844,279.75,36088.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393891096115112,1.0,0.0,0.0,3.657951831817627,3.657975912094116,8.928309398470446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.005859375,0.0,1542.69482421875,1895.4371337890625,0.0,3766.888427734375,0.9070984125137328,1.0,0.0,3.0,1.0,0.0
12415680,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7450295090675354,0.2488647103309631,0.2270905971527099,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9243025183677672,0.4786346554756164,0.4555654227733612,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9872184991836548,0.5812787413597107,0.4068794250488281,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.815214216709137,0.3274653553962707,0.3130870163440704,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.6913083791732788,0.1973414719104766,0.9029320478439332,284.81573486328125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770568847656,297.2303771972656,284.81378173828125,1.0,0.5332021713256836,1.0,1.0,0.0,1.0,-2.7680535316467285,2.768047571182251,6.156210929475492e-06,2.136065721511841,0.9000985622406006,0.9000985622406006,0.0,140.41966247558594,148.0,52462.33984375,0.0,1874.2391357421875,1.0,280.0581359863281,283.48931884765625,294.4914245605469,297.8978271484375,293.1499938964844,293.1499938964844,279.75,36088.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393891096115112,1.0,0.0,0.0,3.657951831817627,3.657975912094116,8.928309398470446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.005859375,0.0,1542.69482421875,1895.4371337890625,0.0,3766.888427734375,0.9070984125137328,1.0,0.0,3.0,1.0,0.0
12415740,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.7380701899528503,0.2472128272056579,0.225880354642868,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107482910156,0.9135487675666808,0.4754979610443115,0.4529379606246948,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.98071026802063,0.581775426864624,0.4074721038341522,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.807881236076355,0.3261135816574096,0.312120258808136,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.6845659613609314,0.1964507848024368,0.9003338813781738,284.6108703613281,284.95001220703125,295.5619812011719,291.4342956542969,295.5623779296875,297.21014404296875,284.6088562011719,1.0,0.5348450541496277,1.0,1.0,0.0,1.0,-2.759874105453491,2.7598679065704346,6.119860699982382e-06,2.129743814468384,0.8939206004142761,0.8939206004142761,0.0,144.65203857421875,151.0,53488.80859375,0.0,1881.45703125,1.0,279.7582092285156,283.2681884765625,294.4723205566406,297.9489440917969,293.1499938964844,293.1499938964844,280.04998779296875,36353.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493064880371094,1.0,0.0,0.0,3.645650863647461,3.64567494392395,8.868362897374027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.14404296875,0.0,1530.9752197265625,1895.4371337890625,0.0,3856.712158203125,0.9045257568359376,1.0,0.0,3.0,1.0,0.0
