time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.7380701899528503,0.2472128272056579,0.225880354642868,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107482910156,0.9135487675666808,0.4754979610443115,0.4529379606246948,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.98071026802063,0.581775426864624,0.4074721038341522,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.807881236076355,0.3261135816574096,0.312120258808136,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.6845659613609314,0.1964507848024368,0.9003338813781738,284.6108703613281,284.95001220703125,295.5619812011719,291.4342956542969,295.5623779296875,297.21014404296875,284.6088562011719,1.0,0.5348450541496277,1.0,1.0,0.0,1.0,-2.759874105453491,2.7598679065704346,6.119860699982382e-06,2.129743814468384,0.8939206004142761,0.8939206004142761,0.0,144.65203857421875,151.0,53488.80859375,0.0,1881.45703125,1.0,279.7582092285156,283.2681884765625,294.4723205566406,297.9489440917969,293.1499938964844,293.1499938964844,280.04998779296875,36353.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493064880371094,1.0,0.0,0.0,3.645650863647461,3.64567494392395,8.868362897374027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.14404296875,0.0,1530.9752197265625,1895.4371337890625,0.0,3856.712158203125,0.9045257568359376,1.0,0.0,3.0,1.0,0.0
12415860,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.733174741268158,0.2465902417898178,0.2251020222902298,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9059701561927797,0.4736493229866028,0.4508756399154663,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.9762332439422609,0.58394855260849,0.4086548984050751,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8023543953895569,0.3256236910820007,0.3114619255065918,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.6795909404754639,0.1960391551256179,0.8981276750564575,284.7816772460937,284.95001220703125,295.5389404296875,291.419189453125,295.5394897460937,297.20556640625,284.7831420898437,1.0,0.5362669825553894,1.0,1.0,0.0,1.0,-2.7544283866882324,2.754422187805176,6.095370281400392e-06,2.1253719329833984,0.8930295705795288,0.8930295705795288,0.0,147.9127197265625,154.0,52111.53125,0.0,1888.3206787109373,1.0,280.0421142578125,283.4654846191406,294.3851623535156,297.705810546875,293.1499938964844,293.1499938964844,280.3500061035156,36262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386842250823976,1.0,0.0,0.0,3.634973764419556,3.634997606277466,8.816492140795162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9775390625,0.0,1518.47021484375,1895.4371337890625,0.0,3760.473876953125,0.9021103382110596,1.0,0.0,3.0,1.0,0.0
12415920,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.733174741268158,0.2465902417898178,0.2251020222902298,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9059701561927797,0.4736493229866028,0.4508756399154663,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.9762332439422609,0.58394855260849,0.4086548984050751,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8023543953895569,0.3256236910820007,0.3114619255065918,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.6795909404754639,0.1960391551256179,0.8981276750564575,284.7816772460937,284.95001220703125,295.5389404296875,291.419189453125,295.5394897460937,297.20556640625,284.7831420898437,1.0,0.5362669825553894,1.0,1.0,0.0,1.0,-2.7544283866882324,2.754422187805176,6.095370281400392e-06,2.1253719329833984,0.8930295705795288,0.8930295705795288,0.0,147.9127197265625,154.0,52111.53125,0.0,1888.3206787109373,1.0,280.0421142578125,283.4654846191406,294.3851623535156,297.705810546875,293.1499938964844,293.1499938964844,280.3500061035156,36262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386842250823976,1.0,0.0,0.0,3.634973764419556,3.634997606277466,8.816492140795162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9775390625,0.0,1518.47021484375,1895.4371337890625,0.0,3760.473876953125,0.9021103382110596,1.0,0.0,3.0,1.0,0.0
12415980,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7312734723091125,0.2470264285802841,0.225375697016716,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9024835824966432,0.4731868207454681,0.4502525329589844,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9750484228134156,0.5874932408332825,0.4109993278980255,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.80008465051651,0.3262298107147217,0.3118891716003418,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6776329278945923,0.1964485794305801,0.8994805812835693,284.9762878417969,284.95001220703125,295.5069274902344,291.3993225097656,295.5076599121094,297.2146911621094,284.9779052734375,1.0,0.5381962656974792,1.0,1.0,0.0,1.0,-2.758957624435425,2.758951425552368,6.115275482443394e-06,2.128793239593506,0.8949627876281738,0.8949627876281738,0.0,149.97763061523438,157.0,50808.3671875,0.0,1905.09521484375,1.0,280.3416442871094,283.68194580078125,294.3564758300781,297.5795288085937,293.1499938964844,293.1499938964844,280.6499938964844,36060.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272574186325072,1.0,0.0,0.0,3.631964445114136,3.631988286972046,8.80190157204197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.41162109375,0.0,1513.649169921875,1895.4371337890625,0.0,3655.977294921875,0.9013063311576844,1.0,0.0,3.0,1.0,0.0
12416040,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7312734723091125,0.2470264285802841,0.225375697016716,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9024835824966432,0.4731868207454681,0.4502525329589844,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9750484228134156,0.5874932408332825,0.4109993278980255,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.80008465051651,0.3262298107147217,0.3118891716003418,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6776329278945923,0.1964485794305801,0.8994805812835693,284.9762878417969,284.95001220703125,295.5069274902344,291.3993225097656,295.5076599121094,297.2146911621094,284.9779052734375,1.0,0.5381962656974792,1.0,1.0,0.0,1.0,-2.758957624435425,2.758951425552368,6.115275482443394e-06,2.128793239593506,0.8949627876281738,0.8949627876281738,0.0,149.97763061523438,157.0,50808.3671875,0.0,1905.09521484375,1.0,280.3416442871094,283.68194580078125,294.3564758300781,297.5795288085937,293.1499938964844,293.1499938964844,280.6499938964844,36060.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272574186325072,1.0,0.0,0.0,3.631964445114136,3.631988286972046,8.80190157204197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.41162109375,0.0,1513.649169921875,1895.4371337890625,0.0,3655.977294921875,0.9013063311576844,1.0,0.0,3.0,1.0,0.0
12416100,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7306958436965942,0.2474274188280105,0.2256961166858673,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9012179970741272,0.4732106626033783,0.4502080380916595,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.9747897386550904,0.5894144773483276,0.4122897982597351,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7993829250335693,0.326755553483963,0.3123344182968139,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6771133542060852,0.1968537420034408,0.9011197090148926,285.116943359375,284.95001220703125,295.4873352050781,291.387451171875,295.4881896972656,297.2207946777344,285.126708984375,1.0,0.5393750667572021,1.0,1.0,0.0,1.0,-2.76334285736084,2.763336658477783,6.134733212093124e-06,2.1321780681610107,0.8974279165267944,0.8974279165267944,0.0,150.9357452392578,157.0,49701.609375,0.0,1916.476806640625,1.0,280.5982666015625,283.8483581542969,294.32586669921875,297.4294738769531,293.1499938964844,293.1499938964844,280.6499938964844,35930.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201513528823853,1.0,0.0,0.0,3.633615493774414,3.633639335632324,8.809904556983383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.25537109375,0.0,1514.5,1895.4371337890625,0.0,3590.554931640625,0.9016212821006776,1.0,0.0,3.0,1.0,0.0
12416160,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.7304136753082275,0.2479444146156311,0.2261640876531601,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9003018736839294,0.4733929634094238,0.4503726363182068,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.974833607673645,0.5914540886878967,0.4137226641178131,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.7990109324455261,0.3274198174476623,0.3129497468471527,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.6769277453422546,0.1973836123943328,0.9034216403961182,285.16925048828125,284.95001220703125,295.4652404785156,291.3742370605469,295.4661865234375,297.22821044921875,285.1706848144531,1.0,0.540712296962738,1.0,1.0,0.0,1.0,-2.769329071044922,2.769322872161865,6.161365945445141e-06,2.136808395385742,0.8994631171226501,0.8994631171226501,0.0,151.82603454589844,160.0,49571.4375,0.0,1930.093994140625,1.0,280.6417236328125,283.89556884765625,294.33746337890625,297.4815979003906,293.1499938964844,293.1499938964844,280.95001220703125,35817.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917497992515564,1.0,0.0,0.0,3.6380374431610094,3.6380615234375,8.831361242300773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.36572265625,0.0,1518.5401611328125,1895.4371337890625,0.0,3566.050537109375,0.9024973511695862,1.0,0.0,3.0,1.0,0.0
12416220,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7298262715339661,0.2491092532873153,0.227214902639389,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.8984149098396301,0.4739581644535064,0.4508870542049408,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.9747506380081176,0.5956255793571472,0.4166181087493896,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7982659935951233,0.328939139842987,0.3143697679042816,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.6766683459281921,0.1986410468816757,0.9090076684951782,285.356201171875,284.95001220703125,295.4131774902344,291.3435974121094,295.4143371582031,297.2430419921875,285.3573913574219,1.0,0.5437293648719788,1.0,1.0,0.0,1.0,-2.783107280731201,2.7831010818481445,6.222977390279993e-06,2.1475088596343994,0.906420350074768,0.906420350074768,0.0,153.8125457763672,163.0,48365.359375,0.0,1961.337158203125,1.0,280.9417419433594,284.10321044921875,294.3124694824219,297.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,35564.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089177250862122,1.0,0.0,0.0,3.653586626052856,3.653610467910767,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.78125,0.0,1533.90087890625,1895.4371337890625,0.0,3486.556884765625,0.9058010578155518,1.0,0.0,3.0,1.0,0.0
12416280,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7298262715339661,0.2491092532873153,0.227214902639389,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.8984149098396301,0.4739581644535064,0.4508870542049408,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.9747506380081176,0.5956255793571472,0.4166181087493896,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.7982659935951233,0.328939139842987,0.3143697679042816,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.6766683459281921,0.1986410468816757,0.9090076684951782,285.356201171875,284.95001220703125,295.4131774902344,291.3435974121094,295.4143371582031,297.2430419921875,285.3573913574219,1.0,0.5437293648719788,1.0,1.0,0.0,1.0,-2.783107280731201,2.7831010818481445,6.222977390279993e-06,2.1475088596343994,0.906420350074768,0.906420350074768,0.0,153.8125457763672,163.0,48365.359375,0.0,1961.337158203125,1.0,280.9417419433594,284.10321044921875,294.3124694824219,297.3833312988281,293.1499938964844,293.1499938964844,280.6499938964844,35564.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089177250862122,1.0,0.0,0.0,3.653586626052856,3.653610467910767,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.78125,0.0,1533.90087890625,1895.4371337890625,0.0,3486.556884765625,0.9058010578155518,1.0,0.0,3.0,1.0,0.0
12416340,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.7273452281951904,0.2490850836038589,0.2276799976825714,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8942301869392395,0.473075270652771,0.4506628215312958,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9722021818161012,0.5976995229721069,0.4186248779296875,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.79549640417099,0.3294205367565155,0.3153026401996612,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6747170686721802,0.1992682963609695,0.9134956002235411,285.1641845703125,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,297.2394104003906,285.16162109375,1.0,0.5467973351478577,1.0,1.0,0.0,1.0,-2.7923359870910645,2.792329788208008,6.264875082706567e-06,2.1548876762390137,0.9077883958816528,0.9077883958816528,0.0,156.8881072998047,166.0,49536.66015625,0.0,1990.716796875,1.0,280.65771484375,283.890625,294.3536376953125,297.569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35668.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223127365112304,1.0,0.0,0.0,3.6668639183044434,3.666888236999512,8.971868510343484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.59130859375,0.0,1549.5191650390625,1895.4371337890625,0.0,3610.486328125,0.9088118076324464,1.0,0.0,3.0,1.0,0.0
12416400,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.7273452281951904,0.2490850836038589,0.2276799976825714,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8942301869392395,0.473075270652771,0.4506628215312958,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9722021818161012,0.5976995229721069,0.4186248779296875,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.79549640417099,0.3294205367565155,0.3153026401996612,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6747170686721802,0.1992682963609695,0.9134956002235411,285.1641845703125,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,297.2394104003906,285.16162109375,1.0,0.5467973351478577,1.0,1.0,0.0,1.0,-2.7923359870910645,2.792329788208008,6.264875082706567e-06,2.1548876762390137,0.9077883958816528,0.9077883958816528,0.0,156.8881072998047,166.0,49536.66015625,0.0,1990.716796875,1.0,280.65771484375,283.890625,294.3536376953125,297.569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35668.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223127365112304,1.0,0.0,0.0,3.6668639183044434,3.666888236999512,8.971868510343484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.59130859375,0.0,1549.5191650390625,1895.4371337890625,0.0,3610.486328125,0.9088118076324464,1.0,0.0,3.0,1.0,0.0
12416460,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7217891812324524,0.2476746886968612,0.2268720865249633,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8864930272102356,0.4704877138137817,0.4487776160240173,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9658511877059937,0.5977658629417419,0.4191027283668518,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7894048094749451,0.3284673988819122,0.3149089515209198,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6696842312812805,0.1987572759389877,0.9133781790733336,284.94122314453125,284.95001220703125,295.2787780761719,291.2685852050781,295.2802429199219,297.2187805175781,284.9382629394531,1.0,0.5491227507591248,1.0,1.0,0.0,1.0,-2.789071083068848,2.789064884185791,6.250700607779436e-06,2.152583599090576,0.9059022665023804,0.9059022665023804,0.0,161.3294219970703,169.0,50567.58984375,-0.0,2006.5867919921875,1.0,280.3580627441406,283.65399169921875,294.3196105957031,297.61920166015625,293.1499938964844,293.1499938964844,280.04998779296875,35888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355106949806212,1.0,0.0,0.0,3.671870231628418,3.6718945503234863,8.996383371595584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.240234375,0.0,1556.7945556640625,1895.4371337890625,0.0,3731.546630859375,0.9100727438926696,1.0,0.0,3.0,1.0,0.0
12416520,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7217891812324524,0.2476746886968612,0.2268720865249633,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8864930272102356,0.4704877138137817,0.4487776160240173,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9658511877059937,0.5977658629417419,0.4191027283668518,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7894048094749451,0.3284673988819122,0.3149089515209198,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6696842312812805,0.1987572759389877,0.9133781790733336,284.94122314453125,284.95001220703125,295.2787780761719,291.2685852050781,295.2802429199219,297.2187805175781,284.9382629394531,1.0,0.5491227507591248,1.0,1.0,0.0,1.0,-2.789071083068848,2.789064884185791,6.250700607779436e-06,2.152583599090576,0.9059022665023804,0.9059022665023804,0.0,161.3294219970703,169.0,50567.58984375,-0.0,2006.5867919921875,1.0,280.3580627441406,283.65399169921875,294.3196105957031,297.61920166015625,293.1499938964844,293.1499938964844,280.04998779296875,35888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355106949806212,1.0,0.0,0.0,3.671870231628418,3.6718945503234863,8.996383371595584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.240234375,0.0,1556.7945556640625,1895.4371337890625,0.0,3731.546630859375,0.9100727438926696,1.0,0.0,3.0,1.0,0.0
12416580,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7146432399749756,0.2454184740781784,0.2252126038074493,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.8773270845413208,0.4668596982955932,0.4457933306694031,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9576148390769958,0.5966852903366089,0.4186849892139435,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7817925214767456,0.3265318870544433,0.3134998083114624,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6630159020423889,0.1973215788602829,0.90888112783432,284.7125244140625,284.95001220703125,295.2032775878906,291.2326965332031,295.204833984375,297.1906433105469,284.7094116210937,1.0,0.550493597984314,1.0,1.0,0.0,1.0,-2.775897741317749,2.7758915424346924,6.192086402734276e-06,2.142552137374878,0.900919497013092,0.900919497013092,0.0,166.2129669189453,172.0,51442.23046875,-0.0,2008.5443115234373,1.0,280.0580749511719,283.4157409667969,294.2711181640625,297.6289978027344,293.1499938964844,293.1499938964844,279.75,36168.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455318450927734,1.0,0.0,0.0,3.666526556015015,3.666550636291504,8.970216640591389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.873046875,0.0,1552.900146484375,1895.4371337890625,0.0,3822.62158203125,0.9090627431869508,1.0,0.0,3.0,1.0,0.0
12416640,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7146432399749756,0.2454184740781784,0.2252126038074493,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.8773270845413208,0.4668596982955932,0.4457933306694031,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9576148390769958,0.5966852903366089,0.4186849892139435,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7817925214767456,0.3265318870544433,0.3134998083114624,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6630159020423889,0.1973215788602829,0.90888112783432,284.7125244140625,284.95001220703125,295.2032775878906,291.2326965332031,295.204833984375,297.1906433105469,284.7094116210937,1.0,0.550493597984314,1.0,1.0,0.0,1.0,-2.775897741317749,2.7758915424346924,6.192086402734276e-06,2.142552137374878,0.900919497013092,0.900919497013092,0.0,166.2129669189453,172.0,51442.23046875,-0.0,2008.5443115234373,1.0,280.0580749511719,283.4157409667969,294.2711181640625,297.6289978027344,293.1499938964844,293.1499938964844,279.75,36168.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455318450927734,1.0,0.0,0.0,3.666526556015015,3.666550636291504,8.970216640591389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.873046875,0.0,1552.900146484375,1895.4371337890625,0.0,3822.62158203125,0.9090627431869508,1.0,0.0,3.0,1.0,0.0
12416700,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7108579874038696,0.2441176623106002,0.2242181748151779,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8727854490280151,0.464825302362442,0.4440836906433105,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.9533615112304688,0.5958828330039978,0.4183017909526825,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.777948260307312,0.3253452181816101,0.3125723898410797,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.65956050157547,0.1963789314031601,0.905527651309967,284.5530700683594,284.95001220703125,295.1640014648437,291.21563720703125,295.1656188964844,297.17578125,284.541748046875,1.0,0.5508579611778259,1.0,1.0,0.0,1.0,-2.767045021057129,2.767039060592652,6.1527475736511406e-06,2.1357622146606445,0.8967336416244507,0.8967336416244507,0.0,168.5723876953125,172.0,52310.20703125,-0.0,2005.4798583984373,1.0,279.8009033203125,283.23736572265625,294.2689514160156,297.7320251464844,293.1499938964844,293.1499938964844,279.75,36338.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516146779060364,1.0,0.0,0.0,3.6596367359161377,3.659661054611206,8.936537483350548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.55517578125,0.0,1546.4542236328125,1895.4371337890625,0.0,3877.4970703125,0.9076006412506104,1.0,0.0,3.0,1.0,0.0
12416760,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.7067533731460571,0.2426923960447311,0.2230693250894546,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48309326171875,0.8681483268737793,0.4626319408416748,0.4421679377555847,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828186035156,0.9488477110862732,0.594874918460846,0.4177123308181762,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.7739796042442322,0.3240117132663727,0.3114665150642395,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.6559622883796692,0.1952962279319763,0.9014258980751038,284.4832458496094,284.95001220703125,295.123779296875,291.1991271972656,295.1254272460937,297.1600036621094,284.4801940917969,1.0,0.5510097146034241,1.0,1.0,0.0,1.0,-2.756397724151612,2.7563915252685547,6.105570264480775e-06,2.1275827884674072,0.8928730487823486,0.8928730487823486,0.0,170.93707275390625,175.0,52185.4140625,-0.0,1999.5753173828125,1.0,279.758056640625,283.1800842285156,294.22705078125,297.6316833496094,293.1499938964844,293.1499938964844,280.04998779296875,36494.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533249735832214,1.0,0.0,0.0,3.6491425037384033,3.649166822433472,8.88535851117922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.79345703125,0.0,1535.9111328125,1895.4371337890625,0.0,3892.8662109375,0.9053961038589478,1.0,0.0,3.0,1.0,0.0
12416820,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7006128430366516,0.2409913092851638,0.2213542461395263,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.8612511157989502,0.4596638083457947,0.4390947818756103,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.9424883723258972,0.5947737693786621,0.4173335433006286,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.7681142091751099,0.3223415911197662,0.3097316920757293,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.6504616141319275,0.193713366985321,0.8941550254821777,284.6338195800781,284.95001220703125,295.04058837890625,291.16754150390625,295.04229736328125,297.144775390625,284.6343994140625,1.0,0.5511701107025146,1.0,1.0,0.0,1.0,-2.7393546104431152,2.7393486499786377,6.03010175836971e-06,2.1143338680267334,0.8898727893829346,0.8898727893829346,0.0,174.4893341064453,178.0,50556.29296875,-0.0,1989.092041015625,1.0,280.0421142578125,283.3670349121094,294.1217956542969,297.35272216796875,293.1499938964844,293.1499938964844,280.3500061035156,36452.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940327525138855,1.0,0.0,0.0,3.631481885910034,3.631505727767944,8.799561896921659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.82763671875,0.0,1516.031982421875,1895.4371337890625,0.0,3775.42236328125,0.9014571905136108,1.0,0.0,3.0,1.0,0.0
12416880,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7006128430366516,0.2409913092851638,0.2213542461395263,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.8612511157989502,0.4596638083457947,0.4390947818756103,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.9424883723258972,0.5947737693786621,0.4173335433006286,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.7681142091751099,0.3223415911197662,0.3097316920757293,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.6504616141319275,0.193713366985321,0.8941550254821777,284.6338195800781,284.95001220703125,295.04058837890625,291.16754150390625,295.04229736328125,297.144775390625,284.6343994140625,1.0,0.5511701107025146,1.0,1.0,0.0,1.0,-2.7393546104431152,2.7393486499786377,6.03010175836971e-06,2.1143338680267334,0.8898727893829346,0.8898727893829346,0.0,174.4893341064453,178.0,50556.29296875,-0.0,1989.092041015625,1.0,280.0421142578125,283.3670349121094,294.1217956542969,297.35272216796875,293.1499938964844,293.1499938964844,280.3500061035156,36452.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940327525138855,1.0,0.0,0.0,3.631481885910034,3.631505727767944,8.799561896921659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.82763671875,0.0,1516.031982421875,1895.4371337890625,0.0,3775.42236328125,0.9014571905136108,1.0,0.0,3.0,1.0,0.0
12416940,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.6973543763160706,0.2403369843959808,0.2206795811653137,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8573165535926819,0.4580380916595459,0.4374164044857025,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9395815134048462,0.5961335301399231,0.4181652963161468,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.764967679977417,0.3217313587665558,0.3090492784976959,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6473551392555237,0.1929028332233429,0.890228271484375,284.8116149902344,284.95001220703125,294.9539794921875,291.1377258300781,294.9557800292969,297.143798828125,284.8125305175781,1.0,0.5517366528511047,1.0,1.0,0.0,1.0,-2.731980085372925,2.731974124908448,5.997641437716084e-06,2.1086244583129883,0.8894930481910706,0.8894930481910706,0.0,176.766845703125,181.0,49035.6328125,-0.0,1988.0274658203125,1.0,280.341552734375,283.57623291015625,294.0820617675781,297.1995544433594,293.1499938964844,293.1499938964844,280.6499938964844,36287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92628675699234,1.0,0.0,0.0,3.620082139968872,3.6201059818267822,8.744402748561697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.0029296875,0.0,1502.271240234375,1895.4371337890625,0.0,3647.059326171875,0.8988065719604492,1.0,0.0,3.0,1.0,0.0
12417000,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.6973543763160706,0.2403369843959808,0.2206795811653137,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8573165535926819,0.4580380916595459,0.4374164044857025,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9395815134048462,0.5961335301399231,0.4181652963161468,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.764967679977417,0.3217313587665558,0.3090492784976959,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6473551392555237,0.1929028332233429,0.890228271484375,284.8116149902344,284.95001220703125,294.9539794921875,291.1377258300781,294.9557800292969,297.143798828125,284.8125305175781,1.0,0.5517366528511047,1.0,1.0,0.0,1.0,-2.731980085372925,2.731974124908448,5.997641437716084e-06,2.1086244583129883,0.8894930481910706,0.8894930481910706,0.0,176.766845703125,181.0,49035.6328125,-0.0,1988.0274658203125,1.0,280.341552734375,283.57623291015625,294.0820617675781,297.1995544433594,293.1499938964844,293.1499938964844,280.6499938964844,36287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92628675699234,1.0,0.0,0.0,3.620082139968872,3.6201059818267822,8.744402748561697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.0029296875,0.0,1502.271240234375,1895.4371337890625,0.0,3647.059326171875,0.8988065719604492,1.0,0.0,3.0,1.0,0.0
12417060,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6951525211334229,0.240144208073616,0.2205032110214233,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8544327020645142,0.4570434093475342,0.4364451467990875,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.937774121761322,0.598006010055542,0.4194559454917907,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7628459930419922,0.3216683268547058,0.3089661002159118,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6452675461769104,0.1925650835037231,0.8886507153511047,284.9912109375,284.95001220703125,294.8642883300781,291.1094055175781,294.8661804199219,297.1487731933594,284.9921264648437,1.0,0.5528091788291931,1.0,1.0,0.0,1.0,-2.730152368545532,2.7301464080810547,5.989721103105694e-06,2.107261657714844,0.8915253281593323,0.8915253281593323,0.0,178.7832794189453,184.0,47618.8359375,-0.0,1994.5224609375,1.0,280.6414794921875,283.7854919433594,294.0593566894531,297.0843811035156,293.1499938964844,293.1499938964844,280.95001220703125,36067.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138158559799194,1.0,0.0,0.0,3.616879940032959,3.61690354347229,8.728939064894803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9619140625,0.0,1497.1302490234375,1895.4371337890625,0.0,3531.982177734375,0.8979410529136658,1.0,0.0,3.0,1.0,0.0
12417120,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6951525211334229,0.240144208073616,0.2205032110214233,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8544327020645142,0.4570434093475342,0.4364451467990875,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.937774121761322,0.598006010055542,0.4194559454917907,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7628459930419922,0.3216683268547058,0.3089661002159118,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6452675461769104,0.1925650835037231,0.8886507153511047,284.9912109375,284.95001220703125,294.8642883300781,291.1094055175781,294.8661804199219,297.1487731933594,284.9921264648437,1.0,0.5528091788291931,1.0,1.0,0.0,1.0,-2.730152368545532,2.7301464080810547,5.989721103105694e-06,2.107261657714844,0.8915253281593323,0.8915253281593323,0.0,178.7832794189453,184.0,47618.8359375,-0.0,1994.5224609375,1.0,280.6414794921875,283.7854919433594,294.0593566894531,297.0843811035156,293.1499938964844,293.1499938964844,280.95001220703125,36067.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138158559799194,1.0,0.0,0.0,3.616879940032959,3.61690354347229,8.728939064894803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9619140625,0.0,1497.1302490234375,1895.4371337890625,0.0,3531.982177734375,0.8979410529136658,1.0,0.0,3.0,1.0,0.0
12417180,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.6932395100593567,0.2401687502861023,0.220563605427742,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.8518226742744446,0.45636647939682,0.4358292520046234,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9361360669136048,0.6000701785087585,0.4209189713001251,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.7610167860984802,0.3218865096569061,0.3091987371444702,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.6435476541519165,0.1924958378076553,0.8884763121604919,285.1684875488281,284.95001220703125,294.77178955078125,291.08233642578125,294.7737121582031,297.15606689453125,285.1692810058594,1.0,0.5543091297149658,1.0,1.0,0.0,1.0,-2.731311082839966,2.7313051223754883,5.9949820752081e-06,2.108238935470581,0.895907461643219,0.895907461643219,0.0,180.9223480224609,187.0,46271.8515625,-0.0,2006.3223876953125,1.0,280.9414978027344,283.99176025390625,294.03765869140625,296.9784240722656,293.1499938964844,293.1499938964844,281.25,35822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90247243642807,1.0,0.0,0.0,3.622804641723633,3.622828245162964,8.75755972629122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5556640625,0.0,1501.80712890625,1895.4371337890625,0.0,3426.620361328125,0.8990944027900696,1.0,0.0,3.0,1.0,0.0
12417240,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.6932395100593567,0.2401687502861023,0.220563605427742,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.8518226742744446,0.45636647939682,0.4358292520046234,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9361360669136048,0.6000701785087585,0.4209189713001251,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.7610167860984802,0.3218865096569061,0.3091987371444702,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.6435476541519165,0.1924958378076553,0.8884763121604919,285.1684875488281,284.95001220703125,294.77178955078125,291.08233642578125,294.7737121582031,297.15606689453125,285.1692810058594,1.0,0.5543091297149658,1.0,1.0,0.0,1.0,-2.731311082839966,2.7313051223754883,5.9949820752081e-06,2.108238935470581,0.895907461643219,0.895907461643219,0.0,180.9223480224609,187.0,46271.8515625,-0.0,2006.3223876953125,1.0,280.9414978027344,283.99176025390625,294.03765869140625,296.9784240722656,293.1499938964844,293.1499938964844,281.25,35822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90247243642807,1.0,0.0,0.0,3.622804641723633,3.622828245162964,8.75755972629122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5556640625,0.0,1501.80712890625,1895.4371337890625,0.0,3426.620361328125,0.8990944027900696,1.0,0.0,3.0,1.0,0.0
12417300,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.6922267079353333,0.2402101159095764,0.2206151187419891,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.8504620790481567,0.4560801982879638,0.435563325881958,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.9351823925971984,0.6011083722114563,0.4216359853744507,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.7600590586662292,0.3220411539077759,0.3093582987785339,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.642684280872345,0.1925106942653656,0.8886435627937317,285.2989807128906,284.95001220703125,294.7245788574219,291.0692138671875,294.7265319824219,297.1596984863281,285.3080139160156,1.0,0.5551756620407104,1.0,1.0,0.0,1.0,-2.7323074340820312,2.7323014736175537,5.999467703077244e-06,2.109060049057007,0.899483859539032,0.899483859539032,0.0,182.10787963867188,187.0,45135.21875,-0.0,2013.430419921875,1.0,281.19805908203125,284.1522521972656,294.00360107421875,296.8270874023437,293.1499938964844,293.1499938964844,281.25,35687.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948864936828613,1.0,0.0,0.0,3.629052877426148,3.62907648086548,8.787794172349095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.669921875,0.0,1507.66357421875,1895.4371337890625,0.0,3355.8740234375,0.9004302024841309,1.0,0.0,3.0,1.0,0.0
12417360,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.6913649439811707,0.2403074949979782,0.2207493782043457,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.8492451310157776,0.4558716714382171,0.4354144334793091,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34228515625,0.9343966245651244,0.6022058725357056,0.4224522709846496,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.7592325806617737,0.3222561478614807,0.3096043169498443,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.6419428586959839,0.1925761103630066,0.8891111612319946,285.3421630859375,284.95001220703125,294.6767883300781,291.0563049316406,294.67877197265625,297.1640930175781,285.3427734375,1.0,0.5561277270317078,1.0,1.0,0.0,1.0,-2.734127759933472,2.734121799468994,6.007569027133286e-06,2.110514640808105,0.9025809168815612,0.9025809168815612,0.0,183.2705535888672,175.0,44973.06640625,-0.0,2021.752685546875,1.0,281.24169921875,284.1942138671875,294.014404296875,296.8749084472656,293.1499938964844,293.1499938964844,280.95001220703125,35575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916455507278442,1.0,0.0,0.0,3.6379952430725098,3.63801908493042,8.831155469124496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.73876953125,0.0,1516.6851806640625,1895.4371337890625,0.0,3325.593505859375,0.902317225933075,1.0,0.0,3.0,1.0,0.0
12417420,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.693086564540863,0.2392270863056183,0.2200691401958465,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.851077675819397,0.4538813531398773,0.4339453876018524,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9383233785629272,0.6020194292068481,0.4227893054485321,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7614027857780457,0.3214918673038482,0.3091716170310974,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.6435449123382568,0.1919483244419098,0.8870224356651306,285.1365966796875,284.95001220703125,294.5795593261719,291.0310363769531,294.58160400390625,297.1546325683594,285.1333312988281,1.0,0.5533270239830017,1.0,1.0,0.0,1.0,-2.728935956954956,2.7289299964904785,5.985380994388834e-06,2.106792449951172,0.9034970998764038,0.9034970998764038,0.0,180.4276580810547,163.0,46027.828125,-0.0,2000.2357177734373,1.0,280.9578552246094,283.9760437011719,294.072265625,297.0674743652344,293.1499938964844,293.1499938964844,280.6499938964844,35694.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040873646736144,1.0,0.0,0.0,3.650376558303833,3.650400400161743,8.891368565855373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.56396484375,0.0,1531.304931640625,1895.4371337890625,0.0,3441.654296875,0.905136227607727,1.0,0.0,3.0,1.0,0.0
12417480,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.693086564540863,0.2392270863056183,0.2200691401958465,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.851077675819397,0.4538813531398773,0.4339453876018524,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9383233785629272,0.6020194292068481,0.4227893054485321,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7614027857780457,0.3214918673038482,0.3091716170310974,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.6435449123382568,0.1919483244419098,0.8870224356651306,285.1365966796875,284.95001220703125,294.5795593261719,291.0310363769531,294.58160400390625,297.1546325683594,285.1333312988281,1.0,0.5533270239830017,1.0,1.0,0.0,1.0,-2.728935956954956,2.7289299964904785,5.985380994388834e-06,2.106792449951172,0.9034970998764038,0.9034970998764038,0.0,180.4276580810547,163.0,46027.828125,-0.0,2000.2357177734373,1.0,280.9578552246094,283.9760437011719,294.072265625,297.0674743652344,293.1499938964844,293.1499938964844,280.6499938964844,35694.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040873646736144,1.0,0.0,0.0,3.650376558303833,3.650400400161743,8.891368565855373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.56396484375,0.0,1531.304931640625,1895.4371337890625,0.0,3441.654296875,0.905136227607727,1.0,0.0,3.0,1.0,0.0
12417540,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.695516049861908,0.2369574159383773,0.2180709540843963,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8542684316635132,0.4503523707389831,0.4307423532009125,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9439484477043152,0.5998247265815735,0.4214071035385132,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7646698355674744,0.3194431364536285,0.3073126375675201,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6458650827407837,0.1903815120458603,0.8800503015518188,284.900390625,284.95001220703125,294.4804382324219,291.0063781738281,294.4825134277344,297.1311340332031,284.8966979980469,1.0,0.547447919845581,1.0,1.0,0.0,1.0,-2.710421800613404,2.710415840148926,5.904797035327647e-06,2.092667579650879,0.9009822010993958,0.9009822010993958,0.0,174.888427734375,151.0,46942.96484375,-0.0,1945.4063720703125,1.0,280.658203125,283.7338562011719,294.0548095703125,297.1273193359375,293.1499938964844,293.1499938964844,280.3500061035156,35936.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169052243232728,1.0,0.0,0.0,3.6536788940429688,3.653702735900879,8.907462643037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.45556640625,0.0,1536.7872314453125,1895.4371337890625,0.0,3560.571044921875,0.9060309529304504,1.0,0.0,3.0,1.0,0.0
12417600,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.695516049861908,0.2369574159383773,0.2180709540843963,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8542684316635132,0.4503523707389831,0.4307423532009125,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9439484477043152,0.5998247265815735,0.4214071035385132,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7646698355674744,0.3194431364536285,0.3073126375675201,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6458650827407837,0.1903815120458603,0.8800503015518188,284.900390625,284.95001220703125,294.4804382324219,291.0063781738281,294.4825134277344,297.1311340332031,284.8966979980469,1.0,0.547447919845581,1.0,1.0,0.0,1.0,-2.710421800613404,2.710415840148926,5.904797035327647e-06,2.092667579650879,0.9009822010993958,0.9009822010993958,0.0,174.888427734375,151.0,46942.96484375,-0.0,1945.4063720703125,1.0,280.658203125,283.7338562011719,294.0548095703125,297.1273193359375,293.1499938964844,293.1499938964844,280.3500061035156,35936.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169052243232728,1.0,0.0,0.0,3.6536788940429688,3.653702735900879,8.907462643037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.45556640625,0.0,1536.7872314453125,1895.4371337890625,0.0,3560.571044921875,0.9060309529304504,1.0,0.0,3.0,1.0,0.0
