time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417660,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.6989973187446594,0.2341113239526748,0.2153865396976471,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.8589568734169006,0.446020632982254,0.4265816807746887,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9513945579528807,0.5966340899467468,0.4191654920578003,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7691649794578552,0.3166643679141998,0.3045904040336609,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.6489771604537964,0.1882110834121704,0.8697159290313721,284.6595764160156,284.95001220703125,294.3796691894531,290.9820251464844,294.3818054199219,297.1042785644531,284.6557922363281,1.0,0.5393737554550171,1.0,1.0,0.0,1.0,-2.6838176250457764,2.683811664581299,5.789635906694457e-06,2.072216510772705,0.8952175974845886,0.8952175974845886,0.0,167.43560791015625,139.0,47704.15234375,-0.0,1870.1202392578125,1.0,280.35821533203125,283.4903869628906,294.01837158203125,297.1429443359375,293.1499938964844,293.1499938964844,280.6499938964844,36241.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266430735588074,1.0,0.0,0.0,3.645698070526123,3.645722150802612,8.868592544786225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.701171875,0.0,1530.193603515625,1895.4371337890625,0.0,3650.33349609375,0.9044513702392578,1.0,0.0,3.0,1.0,0.0
12417720,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.6989973187446594,0.2341113239526748,0.2153865396976471,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.8589568734169006,0.446020632982254,0.4265816807746887,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9513945579528807,0.5966340899467468,0.4191654920578003,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7691649794578552,0.3166643679141998,0.3045904040336609,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.6489771604537964,0.1882110834121704,0.8697159290313721,284.6595764160156,284.95001220703125,294.3796691894531,290.9820251464844,294.3818054199219,297.1042785644531,284.6557922363281,1.0,0.5393737554550171,1.0,1.0,0.0,1.0,-2.6838176250457764,2.683811664581299,5.789635906694457e-06,2.072216510772705,0.8952175974845886,0.8952175974845886,0.0,167.43560791015625,139.0,47704.15234375,-0.0,1870.1202392578125,1.0,280.35821533203125,283.4903869628906,294.01837158203125,297.1429443359375,293.1499938964844,293.1499938964844,280.6499938964844,36241.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266430735588074,1.0,0.0,0.0,3.645698070526123,3.645722150802612,8.868592544786225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.701171875,0.0,1530.193603515625,1895.4371337890625,0.0,3650.33349609375,0.9044513702392578,1.0,0.0,3.0,1.0,0.0
12417780,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7056862115859985,0.2322490960359573,0.2130490392446518,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8672522902488708,0.4428335428237915,0.4228165447711944,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9628399610519408,0.5951204299926758,0.4174250364303589,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.776856541633606,0.3146564364433288,0.3020446300506592,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.6545910239219666,0.1864562034606933,0.8592997789382935,284.7979736328125,284.95001220703125,294.277587890625,290.9578552246094,294.2797546386719,297.09063720703125,284.7979431152344,1.0,0.5300800800323486,1.0,1.0,0.0,1.0,-2.658806800842285,2.658801317214966,5.682039500243263e-06,2.0528128147125244,0.8943192362785339,0.8943192362785339,0.0,157.8106231689453,127.0,46094.703125,-0.0,1788.7027587890625,1.0,280.6421203613281,283.66900634765625,293.9087219238281,296.8633117675781,293.1499938964844,293.1499938964844,280.95001220703125,36197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912754237651825,1.0,0.0,0.0,3.6375768184661865,3.637600898742676,8.829125022202788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.06201171875,0.0,1520.863525390625,1895.4371337890625,0.0,3522.146484375,0.9026394486427308,1.0,0.0,3.0,1.0,0.0
12417840,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7056862115859985,0.2322490960359573,0.2130490392446518,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8672522902488708,0.4428335428237915,0.4228165447711944,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9628399610519408,0.5951204299926758,0.4174250364303589,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.776856541633606,0.3146564364433288,0.3020446300506592,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.6545910239219666,0.1864562034606933,0.8592997789382935,284.7979736328125,284.95001220703125,294.277587890625,290.9578552246094,294.2797546386719,297.09063720703125,284.7979431152344,1.0,0.5300800800323486,1.0,1.0,0.0,1.0,-2.658806800842285,2.658801317214966,5.682039500243263e-06,2.0528128147125244,0.8943192362785339,0.8943192362785339,0.0,157.8106231689453,127.0,46094.703125,-0.0,1788.7027587890625,1.0,280.6421203613281,283.66900634765625,293.9087219238281,296.8633117675781,293.1499938964844,293.1499938964844,280.95001220703125,36197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912754237651825,1.0,0.0,0.0,3.6375768184661865,3.637600898742676,8.829125022202788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.06201171875,0.0,1520.863525390625,1895.4371337890625,0.0,3522.146484375,0.9026394486427308,1.0,0.0,3.0,1.0,0.0
12417900,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7107640504837036,0.2317444384098053,0.2122721821069717,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8733798265457153,0.4417631924152374,0.4214366972446441,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9703602194786072,0.5950129628181458,0.4170443415641784,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7824990153312683,0.3140581846237182,0.3011428415775299,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6589308381080627,0.1858658641576767,0.8552227020263672,284.923583984375,284.95001220703125,294.22613525390625,290.9457397460937,294.2283020019531,297.0887451171875,284.9325561523437,1.0,0.5253282189369202,1.0,1.0,0.0,1.0,-2.649771213531494,2.649765491485596,5.643441454594722e-06,2.0458152294158936,0.8953396677970886,0.8953396677970886,0.0,152.23814392089844,127.0,44846.10546875,-0.0,1750.1689453125,1.0,280.8984375,283.82861328125,293.8617248535156,296.6785888671875,293.1499938964844,293.1499938964844,280.95001220703125,36116.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025099277496338,1.0,0.0,0.0,3.63540244102478,3.6354262828826895,8.818572041491279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.24560546875,0.0,1517.8597412109375,1895.4371337890625,0.0,3426.96923828125,0.902138650417328,1.0,0.0,3.0,1.0,0.0
12417960,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7166789174079895,0.231447547674179,0.2117321789264679,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8808438181877136,0.4409573376178741,0.4203732013702392,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9787167310714722,0.5952014327049255,0.4169549942016601,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7893463373184204,0.313677966594696,0.300487607717514,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6643551588058472,0.1854476481676101,0.851982593536377,284.96405029296875,284.95001220703125,294.1744689941406,290.9336242675781,294.1766662597656,297.0894775390625,284.96435546875,1.0,0.520603597164154,1.0,1.0,0.0,1.0,-2.6430530548095703,2.643047332763672,5.614843303192174e-06,2.0406196117401123,0.8958890438079834,0.8958890438079834,0.0,146.31617736816406,115.0,44572.25390625,-0.0,1713.6651611328125,1.0,280.9417724609375,283.8700866699219,293.86981201171875,296.7108154296875,293.1499938964844,293.1499938964844,281.25,36041.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968455195426941,1.0,0.0,0.0,3.6353936195373535,3.635417461395264,8.818528840492945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.748046875,0.0,1517.28955078125,1895.4371337890625,0.0,3374.16259765625,0.9020525217056274,1.0,0.0,3.0,1.0,0.0
12418020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.7299803495407104,0.2311299443244934,0.2109196484088897,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8986828327178955,0.4397245049476623,0.4186271429061889,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9957359433174132,0.5959174036979675,0.4170231521129608,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.8055956959724426,0.3132493793964386,0.2995113134384155,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6777098178863525,0.1849092990159988,0.8469067215919495,285.13330078125,285.0484619140625,294.07061767578125,290.9091796875,294.07281494140625,297.0940856933594,285.1337585449219,1.0,0.5112340450286865,1.0,1.0,0.0,1.0,-2.632784128189087,2.632778644561768,5.571354449784849e-06,2.0327186584472656,0.8979269862174988,0.8979269862174988,0.0,134.16387939453125,103.0,43130.1953125,-0.0,1644.2958984375,1.0,281.2416687011719,284.07257080078125,293.8506774902344,296.5985412597656,293.1499938964844,293.1499938964844,281.54998779296875,35921.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825068473815918,1.0,0.0,0.0,3.638591051101685,3.638615131378174,8.8340493675787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.4541015625,0.0,1519.924072265625,1895.4371337890625,0.0,3240.06884765625,0.9026675820350648,1.0,0.0,3.0,1.0,0.0
12418080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.7299803495407104,0.2311299443244934,0.2109196484088897,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8986828327178955,0.4397245049476623,0.4186271429061889,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9957359433174132,0.5959174036979675,0.4170231521129608,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.8055956959724426,0.3132493793964386,0.2995113134384155,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6777098178863525,0.1849092990159988,0.8469067215919495,285.13330078125,285.0484619140625,294.07061767578125,290.9091796875,294.07281494140625,297.0940856933594,285.1337585449219,1.0,0.5112340450286865,1.0,1.0,0.0,1.0,-2.632784128189087,2.632778644561768,5.571354449784849e-06,2.0327186584472656,0.8979269862174988,0.8979269862174988,0.0,134.16387939453125,103.0,43130.1953125,-0.0,1644.2958984375,1.0,281.2416687011719,284.07257080078125,293.8506774902344,296.5985412597656,293.1499938964844,293.1499938964844,281.54998779296875,35921.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825068473815918,1.0,0.0,0.0,3.638591051101685,3.638615131378174,8.8340493675787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.4541015625,0.0,1519.924072265625,1895.4371337890625,0.0,3240.06884765625,0.9026675820350648,1.0,0.0,3.0,1.0,0.0
12418140,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.7420852184295654,0.2309862673282623,0.2104250341653823,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9157652258872986,0.4387789666652679,0.4173296093940735,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9990000128746032,0.5986504554748535,0.4016330242156982,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8197056651115417,0.3130604922771454,0.2989340126514435,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.690243124961853,0.1845964640378952,0.8436031341552734,285.2919921875,285.17779541015625,293.96630859375,290.88433837890625,293.9685363769531,297.1054992675781,285.2912902832031,1.0,0.5010768175125122,1.0,1.0,0.0,1.0,-2.6074960231781006,2.607490539550781,5.465448793984251e-06,2.013493537902832,0.8999610543251038,0.8999610543251038,0.0,124.03656005859376,91.0,41549.08203125,-0.0,1563.67529296875,1.0,281.54168701171875,284.265869140625,293.8299255371094,296.486572265625,293.1499938964844,293.1499938964844,281.8500061035156,35854.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691473603248596,1.0,0.0,0.0,3.6440272331237793,3.6440510749816895,8.860465072757506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.6455078125,0.0,1525.4493408203125,1895.4371337890625,0.0,3114.8125,0.903832733631134,1.0,0.0,3.0,1.0,0.0
12418200,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.7420852184295654,0.2309862673282623,0.2104250341653823,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9157652258872986,0.4387789666652679,0.4173296093940735,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9990000128746032,0.5986504554748535,0.4016330242156982,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8197056651115417,0.3130604922771454,0.2989340126514435,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.690243124961853,0.1845964640378952,0.8436031341552734,285.2919921875,285.17779541015625,293.96630859375,290.88433837890625,293.9685363769531,297.1054992675781,285.2912902832031,1.0,0.5010768175125122,1.0,1.0,0.0,1.0,-2.6074960231781006,2.607490539550781,5.465448793984251e-06,2.013493537902832,0.8999610543251038,0.8999610543251038,0.0,124.03656005859376,91.0,41549.08203125,-0.0,1563.67529296875,1.0,281.54168701171875,284.265869140625,293.8299255371094,296.486572265625,293.1499938964844,293.1499938964844,281.8500061035156,35854.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691473603248596,1.0,0.0,0.0,3.6440272331237793,3.6440510749816895,8.860465072757506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.6455078125,0.0,1525.4493408203125,1895.4371337890625,0.0,3114.8125,0.903832733631134,1.0,0.0,3.0,1.0,0.0
12418260,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7558304071426392,0.230893075466156,0.2099979519844055,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9361557364463806,0.4379882216453552,0.416202962398529,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.9990000128746032,0.6059969067573547,0.3784318566322326,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8346330523490906,0.3129632472991943,0.2984730303287506,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7041951417922974,0.1844129413366317,0.8409673571586609,285.43994140625,285.3072814941406,293.8618469238281,290.85894775390625,293.8641357421875,297.13848876953125,285.43914794921875,1.0,0.4898207783699035,1.0,1.0,0.0,1.0,-2.5740323066711426,2.5740268230438232,5.32609465153655e-06,1.9876664876937864,0.9021340608596802,0.9021340608596802,0.0,114.01966094970705,94.0,39885.94921875,-0.0,1474.08544921875,1.0,281.8417358398437,284.4519348144531,293.8012084960937,296.3588256835937,293.1499938964844,293.1499938964844,281.54998779296875,35811.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550081849098206,1.0,0.0,0.0,3.6510610580444336,3.651085138320923,8.894704137674125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.40283203125,0.0,1532.9361572265625,1895.4371337890625,0.0,2982.19921875,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12418320,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7558304071426392,0.230893075466156,0.2099979519844055,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9361557364463806,0.4379882216453552,0.416202962398529,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.9990000128746032,0.6059969067573547,0.3784318566322326,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8346330523490906,0.3129632472991943,0.2984730303287506,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7041951417922974,0.1844129413366317,0.8409673571586609,285.43994140625,285.3072814941406,293.8618469238281,290.85894775390625,293.8641357421875,297.13848876953125,285.43914794921875,1.0,0.4898207783699035,1.0,1.0,0.0,1.0,-2.5740323066711426,2.5740268230438232,5.32609465153655e-06,1.9876664876937864,0.9021340608596802,0.9021340608596802,0.0,114.01966094970705,94.0,39885.94921875,-0.0,1474.08544921875,1.0,281.8417358398437,284.4519348144531,293.8012084960937,296.3588256835937,293.1499938964844,293.1499938964844,281.54998779296875,35811.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550081849098206,1.0,0.0,0.0,3.6510610580444336,3.651085138320923,8.894704137674125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.40283203125,0.0,1532.9361572265625,1895.4371337890625,0.0,2982.19921875,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12418380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7637280821800232,0.2296469211578369,0.2090649753808975,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.9475518465042114,0.4358173012733459,0.4144427180290222,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.9990000128746032,0.6126109957695007,0.3650230765342712,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8433445692062378,0.3118093311786651,0.2975615859031677,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.712102472782135,0.1836467683315277,0.8376738429069519,285.21807861328125,285.4366149902344,293.757568359375,290.8328857421875,293.7598571777344,297.1650085449219,285.21441650390625,1.0,0.483048141002655,1.0,1.0,0.0,1.0,-2.54962158203125,2.5496163368225098,5.225350378168514e-06,1.968708872795105,0.8966548442840576,0.8966548442840576,0.0,108.30162048339844,97.0,40638.01953125,-0.0,1416.995849609375,1.0,281.55780029296875,284.2250671386719,293.86456298828125,296.5325622558594,293.1499938964844,293.1499938964844,281.8500061035156,36143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656715750694275,1.0,0.0,0.0,3.647420644760132,3.647444725036621,8.876975243765628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.0185546875,0.0,1531.37548828125,1895.4371337890625,0.0,3082.20556640625,0.9047555923461914,1.0,0.0,3.0,1.0,0.0
12418440,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7637280821800232,0.2296469211578369,0.2090649753808975,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.9475518465042114,0.4358173012733459,0.4144427180290222,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.9990000128746032,0.6126109957695007,0.3650230765342712,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8433445692062378,0.3118093311786651,0.2975615859031677,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.712102472782135,0.1836467683315277,0.8376738429069519,285.21807861328125,285.4366149902344,293.757568359375,290.8328857421875,293.7598571777344,297.1650085449219,285.21441650390625,1.0,0.483048141002655,1.0,1.0,0.0,1.0,-2.54962158203125,2.5496163368225098,5.225350378168514e-06,1.968708872795105,0.8966548442840576,0.8966548442840576,0.0,108.30162048339844,97.0,40638.01953125,-0.0,1416.995849609375,1.0,281.55780029296875,284.2250671386719,293.86456298828125,296.5325622558594,293.1499938964844,293.1499938964844,281.8500061035156,36143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656715750694275,1.0,0.0,0.0,3.647420644760132,3.647444725036621,8.876975243765628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.0185546875,0.0,1531.37548828125,1895.4371337890625,0.0,3082.20556640625,0.9047555923461914,1.0,0.0,3.0,1.0,0.0
12418500,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.7651172876358032,0.2289563566446304,0.2083015590906143,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.9496756196022034,0.4346400499343872,0.4131642580032348,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.9990000128746032,0.6151683926582336,0.36170694231987,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.845086932182312,0.3111072778701782,0.296779066324234,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7135352492332458,0.1831539422273636,0.8350877165794373,285.3255615234375,285.5010986328125,293.70556640625,290.8195495605469,293.7078552246094,297.1726989746094,285.3345947265625,1.0,0.4806805253028869,1.0,1.0,0.0,1.0,-2.5391323566436768,2.539127349853516,5.182391760172322e-06,1.9605792760849,0.8958343267440796,0.8958343267440796,0.0,106.76596069335938,97.0,39420.15234375,-0.0,1396.7591552734375,1.0,281.8011779785156,284.3700256347656,293.7811584472656,296.2965087890625,293.1499938964844,293.1499938964844,281.8500061035156,36184.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858291745185852,1.0,0.0,0.0,3.6431143283844,3.6431381702423096,8.856026170178666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.3896484375,0.0,1526.897705078125,1895.4371337890625,0.0,3012.98486328125,0.9038770794868468,1.0,0.0,3.0,1.0,0.0
12418560,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.7662867903709412,0.2285256683826446,0.2077984660863876,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.9513196349143982,0.4337837994098663,0.4122160971164703,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.9990000128746032,0.6177124977111816,0.3591833710670471,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8464667201042175,0.3106340169906616,0.2962197065353393,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.7146177887916565,0.1827940046787262,0.8330899477005005,285.3652648925781,285.5653991699219,293.6537170410156,290.80596923828125,293.656005859375,297.1820373535156,285.3656311035156,1.0,0.4789122641086578,1.0,1.0,0.0,1.0,-2.531279802322388,2.5312745571136475,5.150332981429528e-06,1.9544849395751955,0.8943020105361938,0.8943020105361938,0.0,105.60958862304688,115.0,39135.8828125,-0.0,1381.679931640625,1.0,281.8422546386719,284.41033935546875,293.7607116699219,296.2874450683594,293.1499938964844,293.1499938964844,282.1499938964844,36209.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530144691467285,1.0,0.0,0.0,3.639319896697998,3.6393439769744873,8.837588438836974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.2001953125,0.0,1522.884521484375,1895.4371337890625,0.0,2963.5126953125,0.903018057346344,1.0,0.0,3.0,1.0,0.0
12418620,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.760189414024353,0.2280715703964233,0.2073775976896286,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.9425201416015624,0.4326111376285553,0.411056637763977,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.9990000128746032,0.6212992668151855,0.3672008812427521,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.840100884437561,0.3101229965686798,0.2957102656364441,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7087771892547607,0.1823488771915435,0.8312094211578369,285.5504455566406,285.6932373046875,293.5506286621094,290.77813720703125,293.5528869628906,297.1951599121094,285.5522155761719,1.0,0.4822553694248199,1.0,1.0,0.0,1.0,-2.53611707687378,2.536111831665039,5.1696501941478346e-06,1.9580262899398804,0.8930256366729736,0.8930256366729736,0.0,108.61705017089844,133.0,37816.65625,-0.0,1400.8939208984375,1.0,282.14166259765625,284.6266784667969,293.71258544921875,296.1379089355469,293.1499938964844,293.1499938964844,282.45001220703125,36190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364714980125427,1.0,0.0,0.0,3.632007837295532,3.6320316791534415,8.802111324257567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.44921875,0.0,1514.6612548828125,1895.4371337890625,0.0,2808.766845703125,0.9013797640800476,1.0,0.0,3.0,1.0,0.0
12418680,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.760189414024353,0.2280715703964233,0.2073775976896286,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.9425201416015624,0.4326111376285553,0.411056637763977,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.9990000128746032,0.6212992668151855,0.3672008812427521,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.840100884437561,0.3101229965686798,0.2957102656364441,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7087771892547607,0.1823488771915435,0.8312094211578369,285.5504455566406,285.6932373046875,293.5506286621094,290.77813720703125,293.5528869628906,297.1951599121094,285.5522155761719,1.0,0.4822553694248199,1.0,1.0,0.0,1.0,-2.53611707687378,2.536111831665039,5.1696501941478346e-06,1.9580262899398804,0.8930256366729736,0.8930256366729736,0.0,108.61705017089844,133.0,37816.65625,-0.0,1400.8939208984375,1.0,282.14166259765625,284.6266784667969,293.71258544921875,296.1379089355469,293.1499938964844,293.1499938964844,282.45001220703125,36190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364714980125427,1.0,0.0,0.0,3.632007837295532,3.6320316791534415,8.802111324257567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.44921875,0.0,1514.6612548828125,1895.4371337890625,0.0,2808.766845703125,0.9013797640800476,1.0,0.0,3.0,1.0,0.0
12418740,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7483008503913879,0.2279155999422073,0.2074382305145263,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.9243990778923036,0.4318729341030121,0.4105450809001922,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.9990000128746032,0.6216390132904053,0.385620504617691,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.8274335861206055,0.3100101351737976,0.2957894504070282,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.6966505646705627,0.1821218430995941,0.8312708139419556,285.75067138671875,285.8197937011719,293.44854736328125,290.7492370605469,293.4507751464844,297.1915588378906,285.7528991699219,1.0,0.4906274378299713,1.0,1.0,0.0,1.0,-2.55786395072937,2.55785870552063,5.25872337675537e-06,1.9748409986495967,0.8928568959236145,0.8928568959236145,0.0,116.14627838134766,151.0,36654.6875,-0.0,1461.96923828125,1.0,282.44158935546875,284.8528747558594,293.68927001953125,296.0364685058594,293.1499938964844,293.1499938964844,282.75,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821518063545227,1.0,0.0,0.0,3.627186536788941,3.6272103786468506,8.778757774052792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.53857421875,0.0,1508.8448486328125,1895.4371337890625,0.0,2669.638671875,0.9002601504325867,1.0,0.0,3.0,1.0,0.0
12418800,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7483008503913879,0.2279155999422073,0.2074382305145263,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.9243990778923036,0.4318729341030121,0.4105450809001922,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.9990000128746032,0.6216390132904053,0.385620504617691,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.8274335861206055,0.3100101351737976,0.2957894504070282,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.6966505646705627,0.1821218430995941,0.8312708139419556,285.75067138671875,285.8197937011719,293.44854736328125,290.7492370605469,293.4507751464844,297.1915588378906,285.7528991699219,1.0,0.4906274378299713,1.0,1.0,0.0,1.0,-2.55786395072937,2.55785870552063,5.25872337675537e-06,1.9748409986495967,0.8928568959236145,0.8928568959236145,0.0,116.14627838134766,151.0,36654.6875,-0.0,1461.96923828125,1.0,282.44158935546875,284.8528747558594,293.68927001953125,296.0364685058594,293.1499938964844,293.1499938964844,282.75,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821518063545227,1.0,0.0,0.0,3.627186536788941,3.6272103786468506,8.778757774052792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.53857421875,0.0,1508.8448486328125,1895.4371337890625,0.0,2669.638671875,0.9002601504325867,1.0,0.0,3.0,1.0,0.0
12418860,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7340582013130188,0.2279115319252014,0.2077680379152298,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9027949571609496,0.4313667714595794,0.4104037582874298,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.9990000128746032,0.6189671158790588,0.4106817543506622,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.8115565180778503,0.3101313710212707,0.296238511800766,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.6815288066864014,0.1819774359464645,0.8323824405670166,285.9563293457031,285.9447021484375,293.3478088378906,290.7191772460937,293.3499755859375,297.1723327636719,285.958740234375,1.0,0.5024348497390747,1.0,1.0,0.0,1.0,-2.5900707244873047,2.5900652408599854,5.392194907472003e-06,1.999814748764038,0.8938180804252625,0.8938180804252625,0.0,127.0281219482422,154.0,35569.4453125,-0.0,1553.0257568359375,1.0,282.7415771484375,285.0820007324219,293.668701171875,295.9488220214844,293.1499938964844,293.1499938964844,283.04998779296875,36025.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086444735527039,1.0,0.0,0.0,3.625952482223511,3.625976324081421,8.772785236033087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.232421875,0.0,1506.767333984375,1895.4371337890625,0.0,2550.7158203125,0.8999194502830505,1.0,0.0,3.0,1.0,0.0
12418920,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7340582013130188,0.2279115319252014,0.2077680379152298,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9027949571609496,0.4313667714595794,0.4104037582874298,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.9990000128746032,0.6189671158790588,0.4106817543506622,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.8115565180778503,0.3101313710212707,0.296238511800766,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.6815288066864014,0.1819774359464645,0.8323824405670166,285.9563293457031,285.9447021484375,293.3478088378906,290.7191772460937,293.3499755859375,297.1723327636719,285.958740234375,1.0,0.5024348497390747,1.0,1.0,0.0,1.0,-2.5900707244873047,2.5900652408599854,5.392194907472003e-06,1.999814748764038,0.8938180804252625,0.8938180804252625,0.0,127.0281219482422,154.0,35569.4453125,-0.0,1553.0257568359375,1.0,282.7415771484375,285.0820007324219,293.668701171875,295.9488220214844,293.1499938964844,293.1499938964844,283.04998779296875,36025.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086444735527039,1.0,0.0,0.0,3.625952482223511,3.625976324081421,8.772785236033087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.232421875,0.0,1506.767333984375,1895.4371337890625,0.0,2550.7158203125,0.8999194502830505,1.0,0.0,3.0,1.0,0.0
12418980,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7241351008415222,0.2280072718858719,0.2081301361322403,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8886399269104004,0.430981695652008,0.4103286266326904,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6147818565368652,0.4295806884765625,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7995564937591553,0.3103634417057037,0.2967486381530761,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.6708126664161682,0.1818363517522812,0.8332363367080688,286.1546936035156,286.0675964355469,293.24871826171875,290.6878662109375,293.2508239746094,297.1472473144531,286.1564025878906,1.0,0.5111884474754333,1.0,1.0,0.0,1.0,-2.614799737930298,2.6147942543029785,5.496415724337567e-06,2.019284248352051,0.8957703113555908,0.8957703113555908,0.0,135.8321990966797,157.0,34401.69140625,-0.0,1626.3582763671875,1.0,283.0415954589844,285.3041381835937,293.6424560546875,295.856201171875,293.1499938964844,293.1499938964844,283.1499938964844,35919.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968469262123108,1.0,0.0,0.0,3.6287553310394287,3.628779172897339,8.786353760115162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.46435546875,0.0,1509.05859375,1895.4371337890625,0.0,2442.633056640625,0.8984708786010742,1.0,0.0,3.0,1.0,0.0
12419040,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7241351008415222,0.2280072718858719,0.2081301361322403,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8886399269104004,0.430981695652008,0.4103286266326904,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6147818565368652,0.4295806884765625,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7995564937591553,0.3103634417057037,0.2967486381530761,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.6708126664161682,0.1818363517522812,0.8332363367080688,286.1546936035156,286.0675964355469,293.24871826171875,290.6878662109375,293.2508239746094,297.1472473144531,286.1564025878906,1.0,0.5111884474754333,1.0,1.0,0.0,1.0,-2.614799737930298,2.6147942543029785,5.496415724337567e-06,2.019284248352051,0.8957703113555908,0.8957703113555908,0.0,135.8321990966797,157.0,34401.69140625,-0.0,1626.3582763671875,1.0,283.0415954589844,285.3041381835937,293.6424560546875,295.856201171875,293.1499938964844,293.1499938964844,283.1499938964844,35919.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968469262123108,1.0,0.0,0.0,3.6287553310394287,3.628779172897339,8.786353760115162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.46435546875,0.0,1509.05859375,1895.4371337890625,0.0,2442.633056640625,0.8984708786010742,1.0,0.0,3.0,1.0,0.0
12419100,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7185505032539368,0.2279182970523834,0.2082943618297577,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.880898118019104,0.4306339919567108,0.410266637802124,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.993719518184662,0.6130157709121704,0.4297600984573364,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.7928251624107361,0.3103553652763366,0.2969918847084045,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.6649815440177917,0.1816735118627548,0.8336113095283508,286.2054138183594,286.128173828125,293.1998596191406,290.6717224121094,293.20196533203125,297.1376342773437,286.2084350585937,1.0,0.5144206285476685,1.0,1.0,0.0,1.0,-2.615915060043335,2.615909576416016,5.501647592609515e-06,2.020411729812622,0.8961782455444336,0.8961782455444336,0.0,140.6136932373047,157.0,33918.9375,-0.0,1649.2261962890625,1.0,283.1317138671875,285.3666076660156,293.63946533203125,295.828125,293.1499938964844,293.1499938964844,283.1499938964844,35653.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943796515464783,1.0,0.0,0.0,3.616915702819824,3.6169393062591553,8.729112437322328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.15966796875,0.0,1494.099609375,1895.4371337890625,0.0,2420.15478515625,0.8972920775413513,1.0,0.0,3.0,1.0,0.0
12419160,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.713501513004303,0.2277016341686248,0.2083262354135513,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.8742177486419678,0.4301434457302093,0.4100530743598938,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.9874941110610962,0.6120219230651855,0.4289671182632446,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.786989688873291,0.3102268874645233,0.2971047759056091,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.659952700138092,0.1814327389001846,0.8335297703742981,286.2166748046875,286.1881103515625,293.1515197753906,290.6552124023437,293.1535949707031,297.13232421875,286.2164306640625,1.0,0.5170379281044006,1.0,1.0,0.0,1.0,-2.6147472858428955,2.614741802215576,5.496856829267927e-06,2.019568681716919,0.8958999514579773,0.8958999514579773,0.0,144.8464813232422,160.0,33764.91015625,-0.0,1666.46142578125,1.0,283.1470642089844,285.3804931640625,293.642578125,295.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,35567.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940825819969177,1.0,0.0,0.0,3.612329244613648,3.6123528480529785,8.706987841833325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.23046875,0.0,1488.4583740234375,1895.4371337890625,0.0,2417.451416015625,0.8931809067726135,1.0,0.0,3.0,1.0,0.0
12419220,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.7045677900314331,0.226819708943367,0.2079323530197143,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.8634430170059204,0.4286402463912964,0.409080296754837,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.9770364165306092,0.610625684261322,0.4281053841114044,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.7775166630744934,0.3095254302024841,0.29686239361763,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.6518152356147766,0.1806606650352478,0.8318401575088501,286.2117004394531,286.30584716796875,293.0565795898437,290.62115478515625,293.05859375,297.12384033203125,286.2110290527344,1.0,0.5209612250328064,1.0,1.0,0.0,1.0,-2.6097521781921387,2.60974669456482,5.476106707646977e-06,2.015825033187866,0.8938486576080322,0.8938486576080322,0.0,151.82420349121094,163.0,33439.31640625,-0.0,1690.4111328125,1.0,283.1499328613281,285.385986328125,293.6257629394531,295.8294677734375,293.1499938964844,293.1499938964844,283.1499938964844,34981.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955895066261292,1.0,0.0,0.0,3.5744662284851074,3.5744893550872803,8.525418024873943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9306640625,0.0,1443.2806396484375,1895.4371337890625,0.0,2431.171142578125,0.8837423324584961,1.0,0.0,3.0,1.0,0.0
12419280,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.7045677900314331,0.226819708943367,0.2079323530197143,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.8634430170059204,0.4286402463912964,0.409080296754837,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.9770364165306092,0.610625684261322,0.4281053841114044,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.7775166630744934,0.3095254302024841,0.29686239361763,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.6518152356147766,0.1806606650352478,0.8318401575088501,286.2117004394531,286.30584716796875,293.0565795898437,290.62115478515625,293.05859375,297.12384033203125,286.2110290527344,1.0,0.5209612250328064,1.0,1.0,0.0,1.0,-2.6097521781921387,2.60974669456482,5.476106707646977e-06,2.015825033187866,0.8938486576080322,0.8938486576080322,0.0,151.82420349121094,163.0,33439.31640625,-0.0,1690.4111328125,1.0,283.1499328613281,285.385986328125,293.6257629394531,295.8294677734375,293.1499938964844,293.1499938964844,283.1499938964844,34981.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955895066261292,1.0,0.0,0.0,3.5744662284851074,3.5744893550872803,8.525418024873943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9306640625,0.0,1443.2806396484375,1895.4371337890625,0.0,2431.171142578125,0.8837423324584961,1.0,0.0,3.0,1.0,0.0
12419340,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.6968519687652588,0.2255849540233612,0.2071130275726318,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8547433614730835,0.4267186522483825,0.4075907468795776,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.9681094884872437,0.6093235015869141,0.4273808300495147,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.7697846293449402,0.3084321916103363,0.2961468696594238,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.6451495885848999,0.1796052753925323,0.8285089731216431,286.20654296875,286.42047119140625,292.9641418457031,290.5856018066406,292.9660949707031,297.1151428222656,286.2059631347656,1.0,0.5236043930053711,1.0,1.0,0.0,1.0,-2.601247310638428,2.6012418270111084,5.440647328214254e-06,2.0093417167663574,0.8902077674865723,0.8902077674865723,0.0,157.49046325683594,166.0,33049.42578125,-0.0,1703.4156494140625,1.0,283.1499938964844,285.3922119140625,293.5841064453125,295.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,34268.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954357862472534,1.0,0.0,0.0,3.522767305374145,3.522789716720581,8.280588303932745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.97412109375,0.0,1383.6619873046875,1895.4371337890625,0.0,2429.771240234375,0.8711047768592834,1.0,0.0,3.0,1.0,0.0
12419400,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.6968519687652588,0.2255849540233612,0.2071130275726318,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8547433614730835,0.4267186522483825,0.4075907468795776,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.9681094884872437,0.6093235015869141,0.4273808300495147,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.7697846293449402,0.3084321916103363,0.2961468696594238,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.6451495885848999,0.1796052753925323,0.8285089731216431,286.20654296875,286.42047119140625,292.9641418457031,290.5856018066406,292.9660949707031,297.1151428222656,286.2059631347656,1.0,0.5236043930053711,1.0,1.0,0.0,1.0,-2.601247310638428,2.6012418270111084,5.440647328214254e-06,2.0093417167663574,0.8902077674865723,0.8902077674865723,0.0,157.49046325683594,166.0,33049.42578125,-0.0,1703.4156494140625,1.0,283.1499938964844,285.3922119140625,293.5841064453125,295.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,34268.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954357862472534,1.0,0.0,0.0,3.522767305374145,3.522789716720581,8.280588303932745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.97412109375,0.0,1383.6619873046875,1895.4371337890625,0.0,2429.771240234375,0.8711047768592834,1.0,0.0,3.0,1.0,0.0
12419460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.6901273727416992,0.2241856604814529,0.2060826271772384,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.8474425673484802,0.4245934188365936,0.4058379828929901,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.960217297077179,0.6079279184341431,0.4265877306461334,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7632365822792053,0.3071196675300598,0.2951594293117523,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.6394450664520264,0.1783773452043533,0.8241418600082397,286.2044677734375,286.5316162109375,292.87451171875,290.54852294921875,292.8764038085937,297.10626220703125,286.2040405273437,1.0,0.5254020094871521,1.0,1.0,0.0,1.0,-2.59051775932312,2.590512275695801,5.395982952904888e-06,2.0011160373687744,0.8851008415222168,0.8851008415222168,0.0,162.2523193359375,154.0,32604.37890625,-0.0,1709.1422119140625,1.0,283.1499938964844,285.4017639160156,293.5374450683594,295.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,33477.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931698560714722,1.0,0.0,0.0,3.4602184295654297,3.460240125656128,7.98914527422312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4482421875,0.0,1314.2044677734375,1895.4371337890625,0.0,2409.150390625,0.8559718728065491,1.0,0.0,3.0,1.0,0.0
