time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.6901273727416992,0.2241856604814529,0.2060826271772384,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.8474425673484802,0.4245934188365936,0.4058379828929901,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.960217297077179,0.6079279184341431,0.4265877306461334,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7632365822792053,0.3071196675300598,0.2951594293117523,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.6394450664520264,0.1783773452043533,0.8241418600082397,286.2044677734375,286.5316162109375,292.87451171875,290.54852294921875,292.8764038085937,297.10626220703125,286.2040405273437,1.0,0.5254020094871521,1.0,1.0,0.0,1.0,-2.59051775932312,2.590512275695801,5.395982952904888e-06,2.0011160373687744,0.8851008415222168,0.8851008415222168,0.0,162.2523193359375,154.0,32604.37890625,-0.0,1709.1422119140625,1.0,283.1499938964844,285.4017639160156,293.5374450683594,295.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,33477.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931698560714722,1.0,0.0,0.0,3.4602184295654297,3.460240125656128,7.98914527422312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4482421875,0.0,1314.2044677734375,1895.4371337890625,0.0,2409.150390625,0.8559718728065491,1.0,0.0,3.0,1.0,0.0
12419580,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.6899340152740479,0.2227190881967544,0.2047272324562072,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8475947380065918,0.4223661422729492,0.403712123632431,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.9613211750984192,0.6064077615737915,0.4255203008651733,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7635186314582825,0.3056803047657013,0.2937759757041931,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.6391149163246155,0.1770535707473755,0.8180408477783203,286.2043762207031,286.638916015625,292.7879638671875,290.50982666015625,292.7898254394531,297.0976257324219,286.2039489746094,1.0,0.5220308303833008,1.0,1.0,0.0,1.0,-2.5760629177093506,2.5760574340820312,5.336082722351421e-06,1.9900239706039429,0.8786029815673828,0.8786029815673828,0.0,160.3983154296875,142.0,32097.458984375,-0.0,1680.4345703125,1.0,283.1499938964844,285.4134826660156,293.4917297363281,295.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,32639.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894818186759949,1.0,0.0,0.0,3.388588190078736,3.3886091709136963,7.661801646463573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7109375,0.0,1237.9774169921875,1895.4371337890625,0.0,2375.6748046875,0.8387652039527893,1.0,0.0,3.0,1.0,0.0
12419640,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.6899340152740479,0.2227190881967544,0.2047272324562072,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8475947380065918,0.4223661422729492,0.403712123632431,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.9613211750984192,0.6064077615737915,0.4255203008651733,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7635186314582825,0.3056803047657013,0.2937759757041931,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.6391149163246155,0.1770535707473755,0.8180408477783203,286.2043762207031,286.638916015625,292.7879638671875,290.50982666015625,292.7898254394531,297.0976257324219,286.2039489746094,1.0,0.5220308303833008,1.0,1.0,0.0,1.0,-2.5760629177093506,2.5760574340820312,5.336082722351421e-06,1.9900239706039429,0.8786029815673828,0.8786029815673828,0.0,160.3983154296875,142.0,32097.458984375,-0.0,1680.4345703125,1.0,283.1499938964844,285.4134826660156,293.4917297363281,295.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,32639.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894818186759949,1.0,0.0,0.0,3.388588190078736,3.3886091709136963,7.661801646463573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7109375,0.0,1237.9774169921875,1895.4371337890625,0.0,2375.6748046875,0.8387652039527893,1.0,0.0,3.0,1.0,0.0
12419700,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.691555380821228,0.2219852954149246,0.2039797008037567,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8496082425117493,0.4212366640567779,0.4025609791278839,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9642269015312196,0.6056085228919983,0.4249065518379211,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.7654398083686829,0.3049362301826477,0.2929881811141968,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.6403456330299377,0.1763794720172882,0.8145901560783386,286.20751953125,286.6910095214844,292.7459716796875,290.4898681640625,292.747802734375,297.09356689453125,286.20751953125,1.0,0.5192227959632874,1.0,1.0,0.0,1.0,-2.5679519176483154,2.567946672439575,5.302571480569895e-06,1.9837762117385864,0.8748893737792969,0.8748893737792969,0.0,157.76026916503906,142.0,31800.40234375,-0.0,1657.4559326171875,1.0,283.1499938964844,285.4231872558594,293.4688720703125,295.5814514160156,293.1499938964844,293.1499938964844,283.1499938964844,32061.947265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872412204742432,1.0,0.0,0.0,3.3420827388763428,3.342103242874145,7.452941872543306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.36279296875,0.0,1189.840087890625,1895.4371337890625,0.0,2355.39208984375,0.8303931355476379,1.0,0.0,3.0,1.0,0.0
12419760,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065734863281,0.6940298080444336,0.2212540060281753,0.2032086700201034,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.8525961637496948,0.4201007187366485,0.401376873254776,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.9682010412216188,0.6047840714454651,0.4242580235004425,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.7682552933692932,0.3041808307170868,0.2921614646911621,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.6422797441482544,0.175702765583992,0.8109875321388245,286.2065124511719,286.7419738769531,292.7048645019531,290.4694519042969,292.7066345214844,297.0897216796875,286.20623779296875,1.0,0.5158731341362,1.0,1.0,0.0,1.0,-2.559502124786377,2.5594968795776367,5.267761480354238e-06,1.9772617816925049,0.8707970380783081,0.8707970380783081,0.0,154.36386108398438,130.0,31542.390625,-0.0,1630.8294677734375,1.0,283.1499938964844,285.4276733398437,293.44659423828125,295.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,31774.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848483324050903,1.0,0.0,0.0,3.30894422531128,3.308964490890503,7.305874873964058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.39990234375,0.0,1157.1356201171875,1895.4371337890625,0.0,2333.77783203125,0.8197414875030518,1.0,0.0,3.0,1.0,0.0
12419820,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.6976496577262878,0.2204397022724151,0.2023211121559143,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8569421768188477,0.4188247323036194,0.4000158011913299,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.97358900308609,0.6038314700126648,0.4234881401062011,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.7723210453987122,0.303325206041336,0.291196197271347,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.6451700329780579,0.174945443868637,0.806816041469574,286.2114562988281,286.7977294921875,292.659912109375,290.44610595703125,292.6616516113281,297.0857238769531,286.2115478515625,1.0,0.5116260051727295,1.0,1.0,0.0,1.0,-2.549703598022461,2.5496983528137207,5.227529072726611e-06,1.969701647758484,0.8659317493438721,0.8659317493438721,0.0,149.89224243164062,130.0,31191.39453125,-0.0,1597.8387451171875,1.0,283.1499938964844,285.43975830078125,293.4208984375,295.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,31144.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819253206253052,1.0,0.0,0.0,3.254101514816284,3.2541210651397705,7.065705176501069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.31396484375,0.0,1103.3135986328125,1895.4371337890625,0.0,2307.443603515625,0.8094598054885864,1.0,0.0,3.0,1.0,0.0
12419880,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.7010703682899475,0.2198020219802856,0.2016145288944244,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8610591292381287,0.4178184866905212,0.3989315330982208,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.9783567786216736,0.6030591726303101,0.4228596091270447,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7761509418487549,0.3026461005210876,0.2904185354709625,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.6479544043540955,0.1743516325950622,0.8034785389900208,286.2118530273437,286.8404541015625,292.6254272460937,290.4273986816406,292.62713623046875,297.082763671875,286.21173095703125,1.0,0.5079987645149231,1.0,1.0,0.0,1.0,-2.5418524742126465,2.5418472290039062,5.195399353397079e-06,1.9636412858963013,0.8618038296699524,0.8618038296699524,0.0,145.9953155517578,118.0,30948.818359375,-0.0,1570.2135009765625,1.0,283.1499938964844,285.4448547363281,293.4010925292969,295.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,30887.859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795431613922119,1.0,0.0,0.0,3.221997022628784,3.2220163345336914,6.926974833731947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.013671875,0.0,1073.3250732421875,1895.4371337890625,0.0,2286.03955078125,0.7990714311599731,1.0,0.0,3.0,1.0,0.0
12419940,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.7105024456977844,0.2183626294136047,0.1999816447496414,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.8726074695587158,0.41552734375,0.3964232206344604,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22088623046875,0.9902876019477844,0.6012605428695679,0.4213634729385376,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.7867986559867859,0.3010881543159485,0.2885982394218445,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.6559097170829773,0.1730074286460876,0.7957466244697571,286.2208557128906,286.9339904785156,292.54998779296875,290.383544921875,292.5516357421875,297.0767822265625,286.2209167480469,1.0,0.4990451037883758,1.0,1.0,0.0,1.0,-2.523602247238159,2.523597240447998,5.121082267578458e-06,1.949543833732605,0.8517404794692993,0.8517404794692993,0.0,136.26950073242188,106.0,30321.16796875,-0.0,1503.7415771484375,1.0,283.1499938964844,285.46533203125,293.3544616699219,295.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,29985.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736949324607849,1.0,0.0,0.0,3.128337144851685,3.1283555030822754,6.530109430968878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.70751953125,0.0,987.981689453125,1895.4371337890625,0.0,2233.719970703125,0.776896595954895,1.0,0.0,3.0,1.0,0.0
12420000,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.7105024456977844,0.2183626294136047,0.1999816447496414,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.8726074695587158,0.41552734375,0.3964232206344604,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22088623046875,0.9902876019477844,0.6012605428695679,0.4213634729385376,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.7867986559867859,0.3010881543159485,0.2885982394218445,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.6559097170829773,0.1730074286460876,0.7957466244697571,286.2208557128906,286.9339904785156,292.54998779296875,290.383544921875,292.5516357421875,297.0767822265625,286.2209167480469,1.0,0.4990451037883758,1.0,1.0,0.0,1.0,-2.523602247238159,2.523597240447998,5.121082267578458e-06,1.949543833732605,0.8517404794692993,0.8517404794692993,0.0,136.26950073242188,106.0,30321.16796875,-0.0,1503.7415771484375,1.0,283.1499938964844,285.46533203125,293.3544616699219,295.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,29985.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736949324607849,1.0,0.0,0.0,3.128337144851685,3.1283555030822754,6.530109430968878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.70751953125,0.0,987.981689453125,1895.4371337890625,0.0,2233.719970703125,0.776896595954895,1.0,0.0,3.0,1.0,0.0
12420060,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7205510139465332,0.2169219553470611,0.1983542293310165,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8860213756561279,0.4132198989391327,0.3939051926136017,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.9990000128746032,0.5995655655860901,0.4163041114807129,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7990021109580994,0.2995021045207977,0.2867565453052521,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.6653143763542175,0.1716578304767608,0.788020670413971,286.232666015625,287.0249328613281,292.4766540527344,290.3375549316406,292.4783020019531,297.07183837890625,286.2322998046875,1.0,0.4892008900642395,1.0,1.0,0.0,1.0,-2.500687599182129,2.500682592391968,5.028956366004422e-06,1.932056665420532,0.8406699895858765,0.8406699895858765,0.0,126.34773254394533,94.0,29634.75,-0.0,1431.515380859375,1.0,283.1499938964844,285.4880676269531,293.3060607910156,295.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,29071.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673677206039429,1.0,0.0,0.0,3.028406381607056,3.028423547744751,6.119580007180048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.5546875,0.0,902.3226318359376,1895.4371337890625,0.0,2177.499755859375,0.7533261179924011,1.0,0.0,3.0,1.0,0.0
12420120,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7205510139465332,0.2169219553470611,0.1983542293310165,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8860213756561279,0.4132198989391327,0.3939051926136017,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.9990000128746032,0.5995655655860901,0.4163041114807129,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7990021109580994,0.2995021045207977,0.2867565453052521,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.6653143763542175,0.1716578304767608,0.788020670413971,286.232666015625,287.0249328613281,292.4766540527344,290.3375549316406,292.4783020019531,297.07183837890625,286.2322998046875,1.0,0.4892008900642395,1.0,1.0,0.0,1.0,-2.500687599182129,2.500682592391968,5.028956366004422e-06,1.932056665420532,0.8406699895858765,0.8406699895858765,0.0,126.34773254394533,94.0,29634.75,-0.0,1431.515380859375,1.0,283.1499938964844,285.4880676269531,293.3060607910156,295.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,29071.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673677206039429,1.0,0.0,0.0,3.028406381607056,3.028423547744751,6.119580007180048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.5546875,0.0,902.3226318359376,1895.4371337890625,0.0,2177.499755859375,0.7533261179924011,1.0,0.0,3.0,1.0,0.0
12420180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7294039726257324,0.2154028415679931,0.196724534034729,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8986186981201172,0.4108213484287262,0.3913740813732147,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9990000128746032,0.6008769273757935,0.3969595432281494,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.8102147579193115,0.2978214919567108,0.2848954200744629,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.6741764545440674,0.1702440828084945,0.780320405960083,286.2342224121094,287.1158752441406,292.4033203125,290.28924560546875,292.4049987792969,297.07244873046875,286.23370361328125,1.0,0.4777891933917999,1.0,1.0,0.0,1.0,-2.461339235305786,2.461334228515625,4.8719111873651855e-06,1.9015871286392207,0.8283397555351257,0.8283397555351257,0.0,117.34175872802734,82.0,28794.939453125,-0.0,1343.4749755859375,1.0,283.1499938964844,285.5045166015625,293.2527160644531,295.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,28164.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601026296615601,1.0,0.0,0.0,2.921949625015259,2.9219658374786377,5.696902007912286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.40576171875,0.0,817.0665893554688,1895.4371337890625,0.0,2113.472900390625,0.7283327579498291,1.0,0.0,3.0,1.0,0.0
12420240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7294039726257324,0.2154028415679931,0.196724534034729,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8986186981201172,0.4108213484287262,0.3913740813732147,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9990000128746032,0.6008769273757935,0.3969595432281494,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.8102147579193115,0.2978214919567108,0.2848954200744629,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.6741764545440674,0.1702440828084945,0.780320405960083,286.2342224121094,287.1158752441406,292.4033203125,290.28924560546875,292.4049987792969,297.07244873046875,286.23370361328125,1.0,0.4777891933917999,1.0,1.0,0.0,1.0,-2.461339235305786,2.461334228515625,4.8719111873651855e-06,1.9015871286392207,0.8283397555351257,0.8283397555351257,0.0,117.34175872802734,82.0,28794.939453125,-0.0,1343.4749755859375,1.0,283.1499938964844,285.5045166015625,293.2527160644531,295.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,28164.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601026296615601,1.0,0.0,0.0,2.921949625015259,2.9219658374786377,5.696902007912286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.40576171875,0.0,817.0665893554688,1895.4371337890625,0.0,2113.472900390625,0.7283327579498291,1.0,0.0,3.0,1.0,0.0
12420300,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.7345321774482727,0.2146222442388534,0.1958779394626617,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23797607421875,0.9060316681861876,0.4095973670482635,0.3900706171989441,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23797607421875,0.9990000128746032,0.6028410196304321,0.3863711655139923,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379455566406,0.8164106607437134,0.2969532012939453,0.2839258313179016,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378845214844,0.6794304251670837,0.1695215404033661,0.7763417363166809,286.23797607421875,287.1613464355469,292.3666687011719,290.2642822265625,292.36834716796875,297.07720947265625,286.2378845214844,1.0,0.4716373085975647,1.0,1.0,0.0,1.0,-2.440091371536255,2.440086603164673,4.788182650372619e-06,1.885139226913452,0.8217659592628479,0.8217659592628479,0.0,112.58744049072266,82.0,28325.591796875,-0.0,1297.554443359375,1.0,283.1499938964844,285.5166931152344,293.223876953125,295.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,27564.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558795213699341,1.0,0.0,0.0,2.8586208820343018,2.8586366176605225,5.452635605251999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.74365234375,0.0,768.6436157226562,1895.4371337890625,0.0,2076.530029296875,0.716213583946228,1.0,0.0,3.0,1.0,0.0
12420360,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.7402602434158325,0.2138323187828064,0.1950203776359558,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.9147990942001344,0.4083632528781891,0.388755202293396,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.9990000128746032,0.6054459810256958,0.3751718699932098,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.8230855464935303,0.2960701286792755,0.2829394340515136,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.685312032699585,0.1687978357076645,0.772327184677124,286.2366943359375,287.206787109375,292.3299865722656,290.23876953125,292.3316955566406,297.0862121582031,286.2362365722656,1.0,0.4652299880981445,1.0,1.0,0.0,1.0,-2.4180190563201904,2.4180142879486084,4.7019852900120895e-06,1.8680459260940552,0.8148306012153625,0.8148306012153625,0.0,107.69810485839844,85.0,27898.572265625,-0.0,1250.823974609375,1.0,283.1499938964844,285.5229187011719,293.1950988769531,295.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,27259.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513391375541687,1.0,0.0,0.0,2.808748245239258,2.8087635040283203,5.264037667984667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.6259765625,0.0,732.8438720703125,1895.4371337890625,0.0,2037.047607421875,0.7018861174583435,1.0,0.0,3.0,1.0,0.0
12420420,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.7468829154968262,0.2122606486082077,0.1934292465448379,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501220703125,0.9254729747772216,0.4059145748615265,0.3862586319446563,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25018310546875,0.9990000128746032,0.6109265089035034,0.3617284595966339,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.8307732939720154,0.2943004667758941,0.2810842394828796,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.6919471025466919,0.1673919260501861,0.7650625705718994,286.2500915527344,287.2977294921875,292.25665283203125,290.18634033203125,292.2583923339844,297.1112365722656,286.2506103515625,1.0,0.4571928679943084,1.0,1.0,0.0,1.0,-2.385985851287842,2.385981321334839,4.577949312078999e-06,1.843031644821167,0.8003414273262024,0.8003414273262024,0.0,101.81739044189452,88.0,27043.994140625,-0.0,1189.3304443359375,1.0,283.1499938964844,285.5511169433594,293.1370544433594,294.968994140625,293.1499938964844,293.1499938964844,283.1499938964844,26344.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413880228996277,1.0,0.0,0.0,2.689068555831909,2.689082622528076,4.824997290597821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.1513671875,0.0,650.5867919921875,1895.4371337890625,0.0,1951.4210205078125,0.6740453243255615,1.0,0.0,3.0,1.0,0.0
12420480,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.7468829154968262,0.2122606486082077,0.1934292465448379,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501220703125,0.9254729747772216,0.4059145748615265,0.3862586319446563,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25018310546875,0.9990000128746032,0.6109265089035034,0.3617284595966339,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.8307732939720154,0.2943004667758941,0.2810842394828796,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.6919471025466919,0.1673919260501861,0.7650625705718994,286.2500915527344,287.2977294921875,292.25665283203125,290.18634033203125,292.2583923339844,297.1112365722656,286.2506103515625,1.0,0.4571928679943084,1.0,1.0,0.0,1.0,-2.385985851287842,2.385981321334839,4.577949312078999e-06,1.843031644821167,0.8003414273262024,0.8003414273262024,0.0,101.81739044189452,88.0,27043.994140625,-0.0,1189.3304443359375,1.0,283.1499938964844,285.5511169433594,293.1370544433594,294.968994140625,293.1499938964844,293.1499938964844,283.1499938964844,26344.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413880228996277,1.0,0.0,0.0,2.689068555831909,2.689082622528076,4.824997290597821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.1513671875,0.0,650.5867919921875,1895.4371337890625,0.0,1951.4210205078125,0.6740453243255615,1.0,0.0,3.0,1.0,0.0
12420540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.7487020492553711,0.2114478945732116,0.1926430612802505,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.92853844165802,0.4046579599380493,0.385013222694397,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.9990000128746032,0.6132557988166809,0.3575155436992645,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.8329522013664246,0.2933811843395233,0.2801589667797088,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.6937056183815002,0.1666774153709411,0.7615610957145691,286.265869140625,287.344970703125,292.21856689453125,290.1583557128906,292.2203063964844,297.12225341796875,286.2671813964844,1.0,0.4542226791381836,1.0,1.0,0.0,1.0,-2.3731625080108643,2.3731579780578613,4.528845238382928e-06,1.833053708076477,0.7925541400909424,0.7925541400909424,0.0,99.92742156982422,88.0,26586.25390625,-0.0,1167.0068359375,1.0,283.1499938964844,285.5738525390625,293.1074523925781,294.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,25714.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736022412776947,1.0,0.0,0.0,2.617316722869873,2.617330312728882,4.570943872295177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.56982421875,0.0,603.9461059570312,1895.4371337890625,0.0,1905.796142578125,0.6600766181945801,1.0,0.0,3.0,1.0,0.0
12420600,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.7495906949043274,0.2106994390487671,0.1919384896755218,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.9301534295082092,0.4035053849220276,0.383892297744751,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.9990000128746032,0.615039587020874,0.3548880517482757,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.8340939283370972,0.2925324738025665,0.2793248295783996,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771911621094,0.6945157647132874,0.1660221219062805,0.7584474086761475,286.27783203125,287.388671875,292.1833190917969,290.1320495605469,292.1850891113281,297.1300964355469,286.27899169921875,1.0,0.4520673751831054,1.0,1.0,0.0,1.0,-2.363067626953125,2.363063335418701,4.4903886191605125e-06,1.825201272964477,0.7851145267486572,0.7851145267486572,0.0,98.69303131103516,91.0,26221.0390625,-0.0,1150.606201171875,1.0,283.1499938964844,285.5906982421875,293.0810241699219,294.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,25405.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310981750488281,1.0,0.0,0.0,2.563788414001465,2.5638015270233154,4.385889553759626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.0380859375,0.0,571.4927368164062,1895.4371337890625,0.0,1864.2794189453125,0.6449983716011047,1.0,0.0,3.0,1.0,0.0
12420660,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164978027344,0.7493946552276611,0.2091569751501083,0.190522089600563,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.9303972125053406,0.4011386334896087,0.3816278278827667,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.9990000128746032,0.6177108287811279,0.3525573015213012,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168640136719,0.8342313170433044,0.2907765805721283,0.277636855840683,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161315917969,0.694102942943573,0.164663940668106,0.7522084712982178,286.3170166015625,287.4796142578125,292.1099853515625,290.0761413574219,292.1117553710937,297.1393737792969,286.3187561035156,1.0,0.4490239918231964,1.0,1.0,0.0,1.0,-2.34631896018982,2.3463144302368164,4.426975010574097e-06,1.8121806383132928,0.7692779898643494,0.7692779898643494,0.0,97.36241149902344,94.0,25402.744140625,-0.0,1126.539794921875,1.0,283.1499938964844,285.6396484375,293.02490234375,294.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,24439.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208096385002136,1.0,0.0,0.0,2.4338254928588867,2.433837652206421,3.952502822812676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.96923828125,0.0,496.6213989257813,1895.4371337890625,0.0,1778.6878662109375,0.6149589419364929,1.0,0.0,3.0,1.0,0.0
12420720,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164978027344,0.7493946552276611,0.2091569751501083,0.190522089600563,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.9303972125053406,0.4011386334896087,0.3816278278827667,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.9990000128746032,0.6177108287811279,0.3525573015213012,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168640136719,0.8342313170433044,0.2907765805721283,0.277636855840683,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161315917969,0.694102942943573,0.164663940668106,0.7522084712982178,286.3170166015625,287.4796142578125,292.1099853515625,290.0761413574219,292.1117553710937,297.1393737792969,286.3187561035156,1.0,0.4490239918231964,1.0,1.0,0.0,1.0,-2.34631896018982,2.3463144302368164,4.426975010574097e-06,1.8121806383132928,0.7692779898643494,0.7692779898643494,0.0,97.36241149902344,94.0,25402.744140625,-0.0,1126.539794921875,1.0,283.1499938964844,285.6396484375,293.02490234375,294.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,24439.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208096385002136,1.0,0.0,0.0,2.4338254928588867,2.433837652206421,3.952502822812676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.96923828125,0.0,496.6213989257813,1895.4371337890625,0.0,1778.6878662109375,0.6149589419364929,1.0,0.0,3.0,1.0,0.0
12420780,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.7470897436141968,0.2076394408941269,0.189168244600296,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.9274048209190368,0.3988129198551178,0.3794456422328949,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.9990000128746032,0.6191840171813965,0.3534517884254455,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.8320472240447998,0.2890399992465973,0.2760091125965118,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.6914888620376587,0.1633003503084182,0.7461684346199036,286.3664855957031,287.5705261230469,292.0366516113281,290.01873779296875,292.0384216308594,297.14080810546875,286.3687438964844,1.0,0.4474623203277588,1.0,1.0,0.0,1.0,-2.3339314460754395,2.3339269161224365,4.380396603664849e-06,1.8025606870651243,0.7529593706130981,0.7529593706130981,0.0,97.28826141357422,97.0,24573.58203125,-0.0,1112.5533447265625,1.0,283.1499938964844,285.6971130371094,292.96685791015625,294.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,23444.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104193568229675,1.0,0.0,0.0,2.300266981124878,2.300278186798096,3.530611252244853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.63916015625,0.0,426.8769226074219,1895.4371337890625,0.0,1693.93115234375,0.5841758847236633,1.0,0.0,3.0,1.0,0.0
12420840,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.7470897436141968,0.2076394408941269,0.189168244600296,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.9274048209190368,0.3988129198551178,0.3794456422328949,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.9990000128746032,0.6191840171813965,0.3534517884254455,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.8320472240447998,0.2890399992465973,0.2760091125965118,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.6914888620376587,0.1633003503084182,0.7461684346199036,286.3664855957031,287.5705261230469,292.0366516113281,290.01873779296875,292.0384216308594,297.14080810546875,286.3687438964844,1.0,0.4474623203277588,1.0,1.0,0.0,1.0,-2.3339314460754395,2.3339269161224365,4.380396603664849e-06,1.8025606870651243,0.7529593706130981,0.7529593706130981,0.0,97.28826141357422,97.0,24573.58203125,-0.0,1112.5533447265625,1.0,283.1499938964844,285.6971130371094,292.96685791015625,294.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,23444.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104193568229675,1.0,0.0,0.0,2.300266981124878,2.300278186798096,3.530611252244853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.63916015625,0.0,426.8769226074219,1895.4371337890625,0.0,1693.93115234375,0.5841758847236633,1.0,0.0,3.0,1.0,0.0
12420900,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.7453627586364746,0.2068913578987121,0.1885104924440384,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982849121094,0.9250103235244752,0.3976651430130005,0.3783786296844482,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.9990000128746032,0.6195490956306458,0.3548040390014648,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.8303141593933105,0.288180410861969,0.2752136588096618,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.6895636320114136,0.1626143157482147,0.7431854009628296,286.3981018066406,287.6159973144531,292.0,289.989501953125,292.00177001953125,297.1392822265625,286.40118408203125,1.0,0.4470977187156677,1.0,1.0,0.0,1.0,-2.3289437294006348,2.328939437866211,4.361722858448047e-06,1.7986913919448853,0.7446985840797424,0.7446985840797424,0.0,97.60387420654295,97.0,24117.974609375,-0.0,1108.3284912109375,1.0,283.1499938964844,285.7325439453125,292.9365539550781,294.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,22783.16796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050806283950806,1.0,0.0,0.0,2.225161075592041,2.225171566009521,3.303819084976567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.22119140625,0.0,390.26458740234375,1895.4371337890625,0.0,1651.0771484375,0.56952965259552,1.0,0.0,3.0,1.0,0.0
12420960,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.424560546875,0.7433635592460632,0.2061516642570495,0.1878694742918014,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.425537109375,0.9221802949905396,0.3965281844139099,0.3773325681686401,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.9990000128746032,0.6197009682655334,0.3566217720508575,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.8282670974731445,0.2873280048370361,0.2744342982769012,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42401123046875,0.6873323321342468,0.1619260758161544,0.7402304410934448,286.4253845214844,287.6614685058594,291.9633483886719,289.9599914550781,291.9651184082031,297.1366271972656,286.4281005859375,1.0,0.4469552338123321,1.0,1.0,0.0,1.0,-2.324613809585572,2.3246095180511475,4.345550223661121e-06,1.7953349351882937,0.7362768650054932,0.7362768650054932,0.0,98.10448455810548,100.0,23722.87109375,-0.0,1105.5699462890625,1.0,283.1499938964844,285.76220703125,292.90631103515625,294.5374450683594,293.1499938964844,293.1499938964844,283.1499938964844,22418.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996699571609497,1.0,0.0,0.0,2.16431212425232,2.1643221378326416,3.12559819803937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.35400390625,0.0,362.9483337402344,1895.4371337890625,0.0,1608.1494140625,0.5529205203056335,1.0,0.0,3.0,1.0,0.0
12421020,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4697570800781,0.7404876947402954,0.2052180618047714,0.1870636641979217,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47100830078125,0.9180618524551392,0.3950901627540588,0.3760115206241607,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713134765625,0.9990000128746032,0.619620680809021,0.3595111668109894,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704895019531,0.8252725601196289,0.2862483263015747,0.2734507918357849,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.6841139793395996,0.1610425561666488,0.7364616394042969,286.4707946777344,287.7196655273437,291.9164123535156,289.9217834472656,291.9181823730469,297.1318359375,286.4741516113281,1.0,0.4470375180244446,1.0,1.0,0.0,1.0,-2.319820165634156,2.3198156356811523,4.327687747718301e-06,1.791622281074524,0.7255041003227234,0.7255041003227234,0.0,98.97148895263672,100.0,23135.966796875,-0.0,1103.760986328125,1.0,283.1499938964844,285.8109130859375,292.8658447265625,294.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,21620.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924446821212769,1.0,0.0,0.0,2.070842027664185,2.0708515644073486,2.861457346625685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.208984375,0.0,322.5806884765625,1895.4371337890625,0.0,1551.6456298828125,0.5341804027557373,1.0,0.0,3.0,1.0,0.0
12421080,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49200439453125,0.7387598752975464,0.2046980112791061,0.1866214126348495,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.9155796766281128,0.3942877948284149,0.3752822577953338,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9990000128746032,0.6194475293159485,0.361359030008316,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.8234483599662781,0.2856454253196716,0.2729081809520721,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.6821720004081726,0.1605441868305206,0.7343582510948181,286.49298095703125,287.7524108886719,291.8900146484375,289.90008544921875,291.89178466796875,297.1285705566406,286.49609375,1.0,0.4471951127052307,1.0,1.0,0.0,1.0,-2.317453622817993,2.3174490928649902,4.318887476983946e-06,1.7897915840148926,0.7193441390991211,0.7193441390991211,0.0,99.55187225341795,103.0,22843.517578125,-0.0,1103.470947265625,1.0,283.1499938964844,285.83428955078125,292.8433532714844,294.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,21356.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68830406665802,1.0,0.0,0.0,2.0271706581115723,2.027179956436157,2.742041829151276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.82861328125,0.0,305.25439453125,1895.4371337890625,0.0,1519.7015380859375,0.524461030960083,1.0,0.0,3.0,1.0,0.0
12421140,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322570800781,0.7351580262184143,0.2036646455526352,0.1857549548149109,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.9104502201080322,0.3926986157894134,0.3738523423671722,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335998535156,0.9990000128746032,0.6188206076622009,0.3653950989246368,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53289794921875,0.8195943832397461,0.2844495475292206,0.2718445956707001,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316772460937,0.6781196594238281,0.1595504879951477,0.7302097082138062,286.5331420898437,287.8166198730469,291.8382263183594,289.857177734375,291.8399963378906,297.1208801269531,286.5360412597656,1.0,0.447691947221756,1.0,1.0,0.0,1.0,-2.313281536102295,2.313277244567871,4.303405603423016e-06,1.7865688800811768,0.7070539593696594,0.7070539593696594,0.0,100.86197662353516,103.0,22288.533203125,-0.0,1104.090087890625,1.0,283.1499938964844,285.876708984375,292.8001708984375,294.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,20974.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802301406860352,1.0,0.0,0.0,1.947451114654541,1.9474598169326784,2.530617564389104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.13037109375,0.0,275.68902587890625,1895.4371337890625,0.0,1458.3634033203125,0.506962776184082,1.0,0.0,3.0,1.0,0.0
12421200,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.7335842847824097,0.2032273858785629,0.1853910833597183,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.9082489013671876,0.3920289278030395,0.3732529878616333,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494079589844,0.9990000128746032,0.6184472441673279,0.3672182559967041,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8178888559341431,0.2839443981647491,0.2713984251022339,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.6763507723808289,0.1591291427612304,0.7284626960754395,286.5489807128906,287.84332275390625,291.8166809082031,289.8392028808594,291.8184509277344,297.1171875,286.5517883300781,1.0,0.4479608535766601,1.0,1.0,0.0,1.0,-2.31167984008789,2.311675548553467,4.2974720599886496e-06,1.7853331565856934,0.7018573880195618,0.7018573880195618,0.0,101.46773529052734,106.0,22062.67578125,-0.0,1104.731201171875,1.0,283.1499938964844,285.8934020996094,292.78240966796875,294.31378173828125,293.1499938964844,293.1499938964844,283.1499938964844,20857.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769105195999146,1.0,0.0,0.0,1.9160429239273071,1.9160515069961548,2.449648945912486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.39208984375,0.0,264.740478515625,1895.4371337890625,0.0,1433.5186767578125,0.5001600980758667,1.0,0.0,3.0,1.0,0.0
12421260,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6001892089844,0.7279831171035767,0.201705977320671,0.1841304749250412,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011657714844,0.9007433652877808,0.3897117674350738,0.3711852133274078,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.9990000128746032,0.6167116761207581,0.373904287815094,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.8116980195045471,0.2821886241436004,0.269854187965393,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.6700849533081055,0.1576588302850723,0.722393810749054,286.6010131835937,287.93426513671875,291.74334716796875,289.7774353027344,291.7451171875,297.1029357910156,286.6037292480469,1.0,0.4490759074687958,1.0,1.0,0.0,1.0,-2.306567668914795,2.306563377380371,4.278570031601703e-06,1.7813931703567505,0.683820366859436,0.683820366859436,0.0,103.74065399169922,109.0,21302.99609375,-0.0,1108.1031494140625,1.0,283.1499938964844,285.9480895996094,292.72186279296875,294.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,20581.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657941341400146,1.0,0.0,0.0,1.813860297203064,1.813868284225464,2.195336321619834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.4970703125,0.0,231.6254119873047,1895.4371337890625,0.0,1351.9765625,0.4783788621425628,1.0,0.0,3.0,1.0,0.0
12421320,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6001892089844,0.7279831171035767,0.201705977320671,0.1841304749250412,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011657714844,0.9007433652877808,0.3897117674350738,0.3711852133274078,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.9990000128746032,0.6167116761207581,0.373904287815094,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.8116980195045471,0.2821886241436004,0.269854187965393,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.6700849533081055,0.1576588302850723,0.722393810749054,286.6010131835937,287.93426513671875,291.74334716796875,289.7774353027344,291.7451171875,297.1029357910156,286.6037292480469,1.0,0.4490759074687958,1.0,1.0,0.0,1.0,-2.306567668914795,2.306563377380371,4.278570031601703e-06,1.7813931703567505,0.683820366859436,0.683820366859436,0.0,103.74065399169922,109.0,21302.99609375,-0.0,1108.1031494140625,1.0,283.1499938964844,285.9480895996094,292.72186279296875,294.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,20581.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657941341400146,1.0,0.0,0.0,1.813860297203064,1.813868284225464,2.195336321619834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.4970703125,0.0,231.6254119873047,1895.4371337890625,0.0,1351.9765625,0.4783788621425628,1.0,0.0,3.0,1.0,0.0
