time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421380,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517944335937,0.7220907807350159,0.2001405507326126,0.1828369945287704,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.8930836319923401,0.3873447179794311,0.3690768182277679,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.9990000128746032,0.6142870187759399,0.3811371028423309,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.8049407601356506,0.2803806066513061,0.2682685256004333,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512145996094,0.6636103987693787,0.1561364382505417,0.7161291241645813,286.65264892578125,288.02520751953125,291.6700134277344,289.7149963378906,291.6717834472656,297.0869140625,286.6554260253906,1.0,0.4504168033599853,1.0,1.0,0.0,1.0,-2.30173921585083,2.3017349243164062,4.260764853825094e-06,1.7776758670806885,0.6652525067329407,0.6652525067329407,0.0,106.27049255371094,112.0,20543.421875,-0.0,1112.7725830078125,1.0,283.1499938964844,286.00177001953125,292.6597595214844,294.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20426.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547678709030151,1.0,0.0,0.0,1.7159593105316162,1.715966820716858,1.9647504245767777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.70263671875,0.0,203.1696014404297,1895.4371337890625,0.0,1273.724365234375,0.4580018520355224,1.0,0.0,3.0,1.0,0.0
12421440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517944335937,0.7220907807350159,0.2001405507326126,0.1828369945287704,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.8930836319923401,0.3873447179794311,0.3690768182277679,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.9990000128746032,0.6142870187759399,0.3811371028423309,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.8049407601356506,0.2803806066513061,0.2682685256004333,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512145996094,0.6636103987693787,0.1561364382505417,0.7161291241645813,286.65264892578125,288.02520751953125,291.6700134277344,289.7149963378906,291.6717834472656,297.0869140625,286.6554260253906,1.0,0.4504168033599853,1.0,1.0,0.0,1.0,-2.30173921585083,2.3017349243164062,4.260764853825094e-06,1.7776758670806885,0.6652525067329407,0.6652525067329407,0.0,106.27049255371094,112.0,20543.421875,-0.0,1112.7725830078125,1.0,283.1499938964844,286.00177001953125,292.6597595214844,294.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20426.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547678709030151,1.0,0.0,0.0,1.7159593105316162,1.715966820716858,1.9647504245767777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.70263671875,0.0,203.1696014404297,1895.4371337890625,0.0,1273.724365234375,0.4580018520355224,1.0,0.0,3.0,1.0,0.0
12421500,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781616210937,0.7190551161766052,0.1993459463119506,0.1821808069944381,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.8892073631286621,0.3861481547355652,0.3680112957954407,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9990000128746032,0.6128300428390503,0.3848855495452881,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67877197265625,0.8014225959777832,0.2794608473777771,0.2674623429775238,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.6603592038154602,0.155359536409378,0.7129331827163696,286.6790771484375,288.0706787109375,291.6333312988281,289.68359375,291.6351318359375,297.0786437988281,286.6819152832031,1.0,0.4511441588401794,1.0,1.0,0.0,1.0,-2.299366235733032,2.2993619441986084,4.252030066709267e-06,1.7758495807647705,0.6557818651199341,0.6557818651199341,0.0,107.60581970214844,112.0,20159.63671875,-0.0,1115.41943359375,1.0,283.1499938964844,286.0289001464844,292.6279296875,294.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,20375.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491826176643372,1.0,0.0,0.0,1.6678093671798706,1.6678166389465332,1.856035254377275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.11083984375,0.0,190.2297821044922,1895.4371337890625,0.0,1235.1319580078125,0.4481476545333862,1.0,0.0,3.0,1.0,0.0
12421560,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.7159580588340759,0.1985459178686142,0.1815202385187149,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.8853336572647095,0.3849460184574127,0.3669407963752746,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70660400390625,0.9990000128746032,0.6112124919891357,0.3886909782886505,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.7978897094726562,0.2785329818725586,0.2666490077972412,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.6571261882781982,0.1545746028423309,0.7097035646438599,286.70611572265625,288.1161193847656,291.5966796875,289.65203857421875,291.59844970703125,297.0704650878906,286.7090148925781,1.0,0.4518986344337463,1.0,1.0,0.0,1.0,-2.297001600265503,2.296997308731079,4.243334842612967e-06,1.7740298509597778,0.6461935639381409,0.6461935639381409,0.0,108.97694396972656,100.0,19771.900390625,-0.0,1118.2088623046875,1.0,283.1499938964844,286.05645751953125,292.5955505371094,293.99078369140625,293.1499938964844,293.1499938964844,283.1499938964844,20333.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643491804599762,1.0,0.0,0.0,1.6199665069580078,1.6199736595153809,1.7510780025986605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.34326171875,0.0,178.01011657714844,1895.4371337890625,0.0,1196.5582275390625,0.438462495803833,1.0,0.0,3.0,1.0,0.0
12421620,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539367675781,0.7154691815376282,0.1969137191772461,0.180033341050148,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.8852676153182983,0.3825022280216217,0.3646222352981567,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.755126953125,0.9990000128746032,0.6085678339004517,0.3863192200660705,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.7976995706558228,0.2766319811344147,0.2648378908634186,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75341796875,0.6561807990074158,0.1529674530029297,0.7023851871490479,286.75469970703125,288.2070617675781,291.5233459472656,289.58868408203125,291.525146484375,297.0586853027344,286.7569885253906,1.0,0.4480483829975128,1.0,1.0,0.0,1.0,-2.2786307334899902,2.2786264419555664,4.176258244115161e-06,1.759979486465454,0.6265597343444824,0.6265597343444824,0.0,107.5302734375,88.0,18933.884765625,-0.0,1092.679443359375,1.0,283.1499938964844,286.1079406738281,292.52899169921875,293.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,20266.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315975785255432,1.0,0.0,0.0,1.5246930122375488,1.5246996879577637,1.5511659512412734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.4326171875,0.0,155.46090698242188,1895.4371337890625,0.0,1118.462158203125,0.4194993674755096,1.0,0.0,3.0,1.0,0.0
12421680,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539367675781,0.7154691815376282,0.1969137191772461,0.180033341050148,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.8852676153182983,0.3825022280216217,0.3646222352981567,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.755126953125,0.9990000128746032,0.6085678339004517,0.3863192200660705,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.7976995706558228,0.2766319811344147,0.2648378908634186,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75341796875,0.6561807990074158,0.1529674530029297,0.7023851871490479,286.75469970703125,288.2070617675781,291.5233459472656,289.58868408203125,291.525146484375,297.0586853027344,286.7569885253906,1.0,0.4480483829975128,1.0,1.0,0.0,1.0,-2.2786307334899902,2.2786264419555664,4.176258244115161e-06,1.759979486465454,0.6265597343444824,0.6265597343444824,0.0,107.5302734375,88.0,18933.884765625,-0.0,1092.679443359375,1.0,283.1499938964844,286.1079406738281,292.52899169921875,293.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,20266.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315975785255432,1.0,0.0,0.0,1.5246930122375488,1.5246996879577637,1.5511659512412734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.4326171875,0.0,155.46090698242188,1895.4371337890625,0.0,1118.462158203125,0.4194993674755096,1.0,0.0,3.0,1.0,0.0
12421740,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.7194667458534241,0.195261925458908,0.1784163415431976,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.8912322521209717,0.3800200521945953,0.3621505796909332,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.9990000128746032,0.6080935597419739,0.3762524425983429,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.8028959035873413,0.2746878862380981,0.2628688812255859,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.6595456004142761,0.1513499021530151,0.6944378614425659,286.7973327636719,288.2980041503906,291.45001220703125,289.52508544921875,291.45184326171875,297.0574645996094,286.7994689941406,1.0,0.4406774044036865,1.0,1.0,0.0,1.0,-2.249722480773926,2.249718427658081,4.071413968631532e-06,1.7376166582107544,0.6062301993370056,0.6062301993370056,0.0,102.9104232788086,91.0,18041.05078125,-0.0,1044.25341796875,1.0,283.1499938964844,286.1559143066406,292.459228515625,293.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,20211.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184580326080322,1.0,0.0,0.0,1.429418921470642,1.4294252395629885,1.3633660955747473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.61376953125,0.0,135.1279296875,1895.4371337890625,0.0,1036.34228515625,0.4009969830513,1.0,0.0,3.0,1.0,0.0
12421800,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.7194667458534241,0.195261925458908,0.1784163415431976,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.8912322521209717,0.3800200521945953,0.3621505796909332,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.9990000128746032,0.6080935597419739,0.3762524425983429,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.8028959035873413,0.2746878862380981,0.2628688812255859,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.6595456004142761,0.1513499021530151,0.6944378614425659,286.7973327636719,288.2980041503906,291.45001220703125,289.52508544921875,291.45184326171875,297.0574645996094,286.7994689941406,1.0,0.4406774044036865,1.0,1.0,0.0,1.0,-2.249722480773926,2.249718427658081,4.071413968631532e-06,1.7376166582107544,0.6062301993370056,0.6062301993370056,0.0,102.9104232788086,91.0,18041.05078125,-0.0,1044.25341796875,1.0,283.1499938964844,286.1559143066406,292.459228515625,293.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,20211.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184580326080322,1.0,0.0,0.0,1.429418921470642,1.4294252395629885,1.3633660955747473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.61376953125,0.0,135.1279296875,1895.4371337890625,0.0,1036.34228515625,0.4009969830513,1.0,0.0,3.0,1.0,0.0
12421860,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.845458984375,0.720645546913147,0.1936270296573639,0.1768745332956314,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465576171875,0.8934409618377686,0.3775501549243927,0.359747976064682,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.846923828125,0.9990000128746032,0.6089376211166382,0.3710708916187286,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.8047051429748535,0.2727431356906891,0.2609598040580749,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.6602254509925842,0.1497656553983688,0.6869378089904785,286.8464050292969,288.3889465332031,291.3766784667969,289.46142578125,291.3785095214844,297.0629272460937,286.8493957519531,1.0,0.4362198710441589,1.0,1.0,0.0,1.0,-2.227446794509888,2.227442979812622,3.991250196122564e-06,1.7201858758926392,0.5853667855262756,0.5853667855262756,0.0,100.3526382446289,94.0,17156.08203125,-0.0,1011.5013427734376,1.0,283.1499938964844,286.2087097167969,292.3884582519531,293.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,20141.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603848934173584,1.0,0.0,0.0,1.334559679031372,1.3345656394958496,1.188418679021197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.10498046875,0.0,116.87598419189452,1895.4371337890625,0.0,950.4434204101562,0.3830352425575256,1.0,0.0,3.0,1.0,0.0
12421920,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.845458984375,0.720645546913147,0.1936270296573639,0.1768745332956314,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465576171875,0.8934409618377686,0.3775501549243927,0.359747976064682,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.846923828125,0.9990000128746032,0.6089376211166382,0.3710708916187286,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.8047051429748535,0.2727431356906891,0.2609598040580749,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.6602254509925842,0.1497656553983688,0.6869378089904785,286.8464050292969,288.3889465332031,291.3766784667969,289.46142578125,291.3785095214844,297.0629272460937,286.8493957519531,1.0,0.4362198710441589,1.0,1.0,0.0,1.0,-2.227446794509888,2.227442979812622,3.991250196122564e-06,1.7201858758926392,0.5853667855262756,0.5853667855262756,0.0,100.3526382446289,94.0,17156.08203125,-0.0,1011.5013427734376,1.0,283.1499938964844,286.2087097167969,292.3884582519531,293.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,20141.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603848934173584,1.0,0.0,0.0,1.334559679031372,1.3345656394958496,1.188418679021197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.10498046875,0.0,116.87598419189452,1895.4371337890625,0.0,950.4434204101562,0.3830352425575256,1.0,0.0,3.0,1.0,0.0
12421980,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.7193824052810669,0.1920124292373657,0.1754091531038284,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8923123478889465,0.3751170337200165,0.3574376702308655,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9990000128746032,0.6092498898506165,0.3700477182865143,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8035212159156799,0.2708117365837097,0.2591225802898407,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.6585098505020142,0.1482041925191879,0.6798511743545532,286.9057312011719,288.4798583984375,291.3033447265625,289.3978576660156,291.3052062988281,297.0661926269531,286.9092102050781,1.0,0.4335892498493194,1.0,1.0,0.0,1.0,-2.2109596729278564,2.210955858230591,3.932570507458877e-06,1.7073472738265991,0.5641590356826782,0.5641590356826782,0.0,99.49944305419922,97.0,16281.857421875,-0.0,991.5451049804688,1.0,283.1499938964844,286.2685546875,292.31988525390625,293.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,20044.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882201790809631,1.0,0.0,0.0,1.2413713932037354,1.2413769960403442,1.0282457196808537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.7236328125,0.0,100.72273254394533,1895.4371337890625,0.0,865.31982421875,0.3658514022827148,1.0,0.0,3.0,1.0,0.0
12422040,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.7193824052810669,0.1920124292373657,0.1754091531038284,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8923123478889465,0.3751170337200165,0.3574376702308655,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9990000128746032,0.6092498898506165,0.3700477182865143,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8035212159156799,0.2708117365837097,0.2591225802898407,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.6585098505020142,0.1482041925191879,0.6798511743545532,286.9057312011719,288.4798583984375,291.3033447265625,289.3978576660156,291.3052062988281,297.0661926269531,286.9092102050781,1.0,0.4335892498493194,1.0,1.0,0.0,1.0,-2.2109596729278564,2.210955858230591,3.932570507458877e-06,1.7073472738265991,0.5641590356826782,0.5641590356826782,0.0,99.49944305419922,97.0,16281.857421875,-0.0,991.5451049804688,1.0,283.1499938964844,286.2685546875,292.31988525390625,293.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,20044.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882201790809631,1.0,0.0,0.0,1.2413713932037354,1.2413769960403442,1.0282457196808537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.7236328125,0.0,100.72273254394533,1895.4371337890625,0.0,865.31982421875,0.3658514022827148,1.0,0.0,3.0,1.0,0.0
12422100,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.7181020379066467,0.1912121921777725,0.1746976673603058,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8908751606941223,0.3739140927791595,0.3563109636306762,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.9990000128746032,0.6090956330299377,0.3706180453300476,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.8021436929702759,0.2698516845703125,0.2582246363162994,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.6570273637771606,0.147427499294281,0.6764048933982849,286.93798828125,288.5253295898437,291.26666259765625,289.3661193847656,291.2685241699219,297.0662841796875,286.941650390625,1.0,0.4327973425388336,1.0,1.0,0.0,1.0,-2.2042176723480225,2.204213857650757,3.908714916178724e-06,1.7021007537841797,0.5534438490867615,0.5534438490867615,0.0,99.5107421875,97.0,15847.1728515625,-0.0,984.8101806640624,1.0,283.1499938964844,286.3001403808594,292.2864990234375,293.44854736328125,293.1499938964844,293.1499938964844,283.1499938964844,19985.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801699757575989,1.0,0.0,0.0,1.195717692375183,1.195723056793213,9.540051593148746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.20654296875,0.0,93.41825103759766,1895.4371337890625,0.0,824.3092041015625,0.3576166033744812,1.0,0.0,3.0,1.0,0.0
12422160,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7164685726165771,0.1904159039258957,0.1739978343248367,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.8889814019203186,0.3727190494537353,0.3552003800868988,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.9990000128746032,0.6087238192558289,0.3717627823352813,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.8003528714179993,0.2688950002193451,0.257338285446167,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.6552222967147827,0.1466514021158218,0.6730038523674011,286.9715881347656,288.57080078125,291.2300109863281,289.33447265625,291.2318725585937,297.0652770996094,286.9753723144531,1.0,0.4322844743728637,1.0,1.0,0.0,1.0,-2.1982674598693848,2.19826340675354,3.887728780682664e-06,1.6974729299545288,0.542662501335144,0.542662501335144,0.0,99.75507354736328,100.0,15414.1796875,-0.0,979.7720336914062,1.0,283.1499938964844,286.33251953125,292.2535400390625,293.38934326171875,293.1499938964844,293.1499938964844,283.1499938964844,19922.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720078945159912,1.0,0.0,0.0,1.1508466005325315,1.1508519649505615,8.837478304712931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.099609375,0.0,86.61421203613281,1895.4371337890625,0.0,784.62060546875,0.3496516048908233,1.0,0.0,3.0,1.0,0.0
12422220,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.7135903239250183,0.1892744302749633,0.1730066537857055,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.8856204152107239,0.3710095286369324,0.3536245822906494,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.9990000128746032,0.607820451259613,0.3742308318614959,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.7971953749656677,0.2675217688083648,0.2560785114765167,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.6521832942962646,0.145532414317131,0.6681610345840454,287.02178955078125,288.6362609863281,291.1771850585937,289.2890625,291.1790771484375,297.06219482421875,287.0257263183594,1.0,0.4319463074207306,1.0,1.0,0.0,1.0,-2.190817356109619,2.190813541412353,3.861546701955376e-06,1.691683292388916,0.5270307660102844,0.5270307660102844,0.0,100.44263458251952,100.0,14793.931640625,-0.0,974.9191284179688,1.0,283.1499938964844,286.380126953125,292.20660400390625,293.3050231933594,293.1499938964844,293.1499938964844,283.1499938964844,19822.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600910782814026,1.0,0.0,0.0,1.0877832174301147,1.0877883434295654,7.8954727200653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.7294921875,0.0,77.66243743896484,1895.4371337890625,0.0,729.9622802734375,0.3386950492858886,1.0,0.0,3.0,1.0,0.0
12422280,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404663085937,0.7123233675956726,0.188831627368927,0.1726254522800445,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8841524720191956,0.3703475892543793,0.3530179560184479,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.9990000128746032,0.6073571443557739,0.3754064738750458,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.7958189249038696,0.2669883966445923,0.2555927634239197,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.650892436504364,0.1450962275266647,0.6662894487380981,287.0417175292969,288.6617431640625,291.1566772460937,289.2714538574219,291.1585388183594,297.0605163574219,287.04571533203125,1.0,0.4319207966327667,1.0,1.0,0.0,1.0,-2.188210964202881,2.1882071495056152,3.852411282423418e-06,1.6896591186523438,0.5209197998046875,0.5209197998046875,0.0,100.79961395263672,103.0,14553.92578125,-0.0,973.6611328125,1.0,283.1499938964844,286.3988647460937,292.1885070800781,293.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,19780.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554083585739136,1.0,0.0,0.0,1.0637977123260498,1.063802719116211,7.551122394033882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.01171875,0.0,74.44032287597656,1895.4371337890625,0.0,709.51416015625,0.3346067667007446,1.0,0.0,3.0,1.0,0.0
12422340,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7071763277053833,0.1872522383928299,0.1712785512208938,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.114501953125,0.8783486485481262,0.3679927885532379,0.3508738875389099,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.9990000128746032,0.6052014827728271,0.380409836769104,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.7903741598129272,0.2650818228721618,0.2538703978061676,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11199951171875,0.6459159851074219,0.1435312926769256,0.6596353054046631,287.1142883300781,288.7526550292969,291.0833435058594,289.2089538574219,291.0852355957031,297.0529479980469,287.1183776855469,1.0,0.4322285056114197,1.0,1.0,0.0,1.0,-2.1799652576446533,2.179961442947388,3.82359758077655e-06,1.6832616329193115,0.4989484846591949,0.4989484846591949,0.0,102.41659545898438,106.0,13703.9296875,-0.0,971.5043334960938,1.0,283.1499938964844,286.466064453125,292.124267578125,293.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,19627.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384657979011536,1.0,0.0,0.0,0.9808377027511596,0.9808424115180968,6.419301001869826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.4111328125,0.0,64.04571533203125,1895.4371337890625,0.0,640.1414184570312,0.3208367228507995,1.0,0.0,3.0,1.0,0.0
12422400,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7071763277053833,0.1872522383928299,0.1712785512208938,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.114501953125,0.8783486485481262,0.3679927885532379,0.3508738875389099,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.9990000128746032,0.6052014827728271,0.380409836769104,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.7903741598129272,0.2650818228721618,0.2538703978061676,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11199951171875,0.6459159851074219,0.1435312926769256,0.6596353054046631,287.1142883300781,288.7526550292969,291.0833435058594,289.2089538574219,291.0852355957031,297.0529479980469,287.1183776855469,1.0,0.4322285056114197,1.0,1.0,0.0,1.0,-2.1799652576446533,2.179961442947388,3.82359758077655e-06,1.6832616329193115,0.4989484846591949,0.4989484846591949,0.0,102.41659545898438,106.0,13703.9296875,-0.0,971.5043334960938,1.0,283.1499938964844,286.466064453125,292.124267578125,293.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,19627.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384657979011536,1.0,0.0,0.0,0.9808377027511596,0.9808424115180968,6.419301001869826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.4111328125,0.0,64.04571533203125,1895.4371337890625,0.0,640.1414184570312,0.3208367228507995,1.0,0.0,3.0,1.0,0.0
12422460,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18621826171875,0.7013921737670898,0.1856690645217895,0.1699442863464355,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.87197345495224,0.3656443953514099,0.3487527966499328,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.9990000128746032,0.6022986173629761,0.3863415420055389,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.7843682169914246,0.2631621360778808,0.2521534860134125,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852722167969,0.6405882835388184,0.1419521570205688,0.6529917120933533,287.18756103515625,288.8435974121094,291.010009765625,289.1470947265625,291.01190185546875,297.0438537597656,287.1916809082031,1.0,0.4330017864704132,1.0,1.0,0.0,1.0,-2.1728971004486084,2.1728932857513428,3.799004161919584e-06,1.6777859926223757,0.4767495393753052,0.4767495393753052,0.0,104.44384765625,94.0,12867.943359375,-0.0,972.032958984375,1.0,283.1499938964844,286.53289794921875,292.06072998046875,293.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,19469.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211877822875977,1.0,0.0,0.0,0.9023780822753906,0.9023826122283936,5.43338565250906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.388671875,0.0,55.235233306884766,1895.4371337890625,0.0,576.3798828125,0.3083771169185638,1.0,0.0,3.0,1.0,0.0
12422520,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18621826171875,0.7013921737670898,0.1856690645217895,0.1699442863464355,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18780517578125,0.87197345495224,0.3656443953514099,0.3487527966499328,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.9990000128746032,0.6022986173629761,0.3863415420055389,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.7843682169914246,0.2631621360778808,0.2521534860134125,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852722167969,0.6405882835388184,0.1419521570205688,0.6529917120933533,287.18756103515625,288.8435974121094,291.010009765625,289.1470947265625,291.01190185546875,297.0438537597656,287.1916809082031,1.0,0.4330017864704132,1.0,1.0,0.0,1.0,-2.1728971004486084,2.1728932857513428,3.799004161919584e-06,1.6777859926223757,0.4767495393753052,0.4767495393753052,0.0,104.44384765625,94.0,12867.943359375,-0.0,972.032958984375,1.0,283.1499938964844,286.53289794921875,292.06072998046875,293.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,19469.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211877822875977,1.0,0.0,0.0,0.9023780822753906,0.9023826122283936,5.43338565250906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.388671875,0.0,55.235233306884766,1895.4371337890625,0.0,576.3798828125,0.3083771169185638,1.0,0.0,3.0,1.0,0.0
12422580,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525634765625,0.7014233469963074,0.1840542405843734,0.168457344174385,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.872668445110321,0.3632651567459106,0.3464763760566711,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.9990000128746032,0.5996710062026978,0.3829132318496704,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.7847406268119812,0.2611940503120422,0.2502628564834595,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.640067458152771,0.140336662530899,0.6455554962158203,287.253662109375,288.9345397949219,290.9366760253906,289.0860290527344,290.9385681152344,297.0373229980469,287.2569274902344,1.0,0.4286416471004486,1.0,1.0,0.0,1.0,-2.153071403503418,2.1530675888061523,3.730685421032831e-06,1.6625547409057615,0.4541885256767273,0.4541885256767273,0.0,102.59733581542967,82.0,12050.2470703125,-0.0,945.8211059570312,1.0,283.1499938964844,286.6009521484375,291.9977111816406,292.9302978515625,293.1499938964844,293.1499938964844,283.1499938964844,19320.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035474896430969,1.0,0.0,0.0,0.8284525871276855,0.8284569382667542,4.579612777888544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.74365234375,0.0,47.78909683227539,1895.4371337890625,0.0,517.92431640625,0.2971782684326172,1.0,0.0,3.0,1.0,0.0
12422640,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525634765625,0.7014233469963074,0.1840542405843734,0.168457344174385,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.872668445110321,0.3632651567459106,0.3464763760566711,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.9990000128746032,0.5996710062026978,0.3829132318496704,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.7847406268119812,0.2611940503120422,0.2502628564834595,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.640067458152771,0.140336662530899,0.6455554962158203,287.253662109375,288.9345397949219,290.9366760253906,289.0860290527344,290.9385681152344,297.0373229980469,287.2569274902344,1.0,0.4286416471004486,1.0,1.0,0.0,1.0,-2.153071403503418,2.1530675888061523,3.730685421032831e-06,1.6625547409057615,0.4541885256767273,0.4541885256767273,0.0,102.59733581542967,82.0,12050.2470703125,-0.0,945.8211059570312,1.0,283.1499938964844,286.6009521484375,291.9977111816406,292.9302978515625,293.1499938964844,293.1499938964844,283.1499938964844,19320.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035474896430969,1.0,0.0,0.0,0.8284525871276855,0.8284569382667542,4.579612777888544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.74365234375,0.0,47.78909683227539,1895.4371337890625,0.0,517.92431640625,0.2971782684326172,1.0,0.0,3.0,1.0,0.0
12422700,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.703279972076416,0.1832351237535476,0.1676622182130813,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821350097656,0.8752507567405701,0.3620572388172149,0.3452793061733246,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28253173828125,0.9990000128746032,0.5990820527076721,0.3782663643360138,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816467285156,0.7869400978088379,0.2601884305477142,0.2492546886205673,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801818847656,0.6413084864616394,0.1395204216241836,0.6415851712226868,287.2819519042969,288.9800109863281,290.8999938964844,289.05584716796875,290.90191650390625,297.0367126464844,287.28497314453125,1.0,0.4251128137111664,1.0,1.0,0.0,1.0,-2.139121055603028,2.139117479324341,3.682857368403347e-06,1.6517422199249268,0.4426971077919006,0.4426971077919006,0.0,100.47451782226562,82.0,11655.04296875,-0.0,924.6294555664062,1.0,283.1499938964844,286.6368408203125,291.9641418457031,292.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,19253.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942257702350616,1.0,0.0,0.0,0.7930366396903992,0.793040931224823,4.196430225533732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.1044921875,0.0,44.50064468383789,1895.4371337890625,0.0,489.5247497558594,0.2920061349868774,1.0,0.0,3.0,1.0,0.0
12422760,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.7061333060264587,0.1824076324701309,0.1668397784233093,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.8790696263313293,0.3608362078666687,0.3440490961074829,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3090515136719,0.9990000128746032,0.5990601778030396,0.372110903263092,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082275390625,0.7902422547340393,0.259167343378067,0.2482112348079681,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.6433824896812439,0.138699859380722,0.6374945044517517,287.3085021972656,289.02545166015625,290.86334228515625,289.0259094238281,290.8652648925781,297.0379943847656,287.3113708496094,1.0,0.4208493530750274,1.0,1.0,0.0,1.0,-2.1230990886688232,2.1230952739715576,3.6283045119489535e-06,1.639304518699646,0.4310610592365265,0.4310610592365265,0.0,97.7668685913086,85.0,11260.32421875,-0.0,899.6177368164062,1.0,283.1499938964844,286.6712341308594,291.9288330078125,292.8046264648437,293.1499938964844,293.1499938964844,283.1499938964844,19190.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842529296875,1.0,0.0,0.0,0.7586392164230347,0.758643388748169,3.840290219159216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.42236328125,0.0,41.46882629394531,1895.4371337890625,0.0,460.9068298339844,0.287094384431839,1.0,0.0,3.0,1.0,0.0
12422820,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.7076723575592041,0.1807497143745422,0.1652772277593612,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.881662905216217,0.3583843111991882,0.3416650593280792,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36474609375,0.9990000128746032,0.5996955037117004,0.3663484156131744,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7922633290290833,0.2571053206920624,0.2461930811405182,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621826171875,0.6441008448600769,0.1370702236890792,0.6297868490219116,287.3641052246094,289.11639404296875,290.7900085449219,288.96685791015625,290.7919616699219,297.0440368652344,287.3674621582031,1.0,0.4160579144954681,1.0,1.0,0.0,1.0,-2.0997462272644043,2.0997426509857178,3.549303301042528e-06,1.6210038661956787,0.4074526727199554,0.4074526727199554,0.0,95.03483581542967,88.0,10502.8291015625,-0.0,868.1119995117188,1.0,283.1499938964844,286.74102783203125,291.8577575683594,292.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,19074.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624119102954864,1.0,0.0,0.0,0.6930620074272156,0.6930660605430603,3.205071053002939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.21044921875,0.0,36.09833526611328,1895.4371337890625,0.0,404.04095458984375,0.277986079454422,1.0,0.0,3.0,1.0,0.0
12422880,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.7076723575592041,0.1807497143745422,0.1652772277593612,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.881662905216217,0.3583843111991882,0.3416650593280792,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36474609375,0.9990000128746032,0.5996955037117004,0.3663484156131744,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7922633290290833,0.2571053206920624,0.2461930811405182,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621826171875,0.6441008448600769,0.1370702236890792,0.6297868490219116,287.3641052246094,289.11639404296875,290.7900085449219,288.96685791015625,290.7919616699219,297.0440368652344,287.3674621582031,1.0,0.4160579144954681,1.0,1.0,0.0,1.0,-2.0997462272644043,2.0997426509857178,3.549303301042528e-06,1.6210038661956787,0.4074526727199554,0.4074526727199554,0.0,95.03483581542967,88.0,10502.8291015625,-0.0,868.1119995117188,1.0,283.1499938964844,286.74102783203125,291.8577575683594,292.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,19074.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624119102954864,1.0,0.0,0.0,0.6930620074272156,0.6930660605430603,3.205071053002939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.21044921875,0.0,36.09833526611328,1895.4371337890625,0.0,404.04095458984375,0.277986079454422,1.0,0.0,3.0,1.0,0.0
12422940,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226379394531,0.7063533663749695,0.1790729016065597,0.1637596935033798,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42401123046875,0.8807793855667114,0.3559196889400482,0.3393307328224182,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4244384765625,0.9990000128746032,0.5997417569160461,0.3649177253246307,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234619140625,0.7911239862442017,0.2550080716609955,0.2442055344581604,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217834472656,0.6424478888511658,0.1354325264692306,0.6223658323287964,287.4237670898437,289.20733642578125,290.7166748046875,288.9090270996094,290.7186584472656,297.04791259765625,287.42730712890625,1.0,0.4131633341312408,1.0,1.0,0.0,1.0,-2.0820982456207275,2.08209490776062,3.49032075064315e-06,1.6072344779968262,0.3834607005119324,0.3834607005119324,0.0,94.04088592529295,91.0,9778.7314453125,-0.0,848.503662109375,1.0,283.1499938964844,286.8135681152344,291.7918701171875,292.5516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18972.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388951063156128,1.0,0.0,0.0,0.6319579482078552,0.6319618821144104,2.66483208832824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.637939453125,0.0,31.537193298339844,1895.4371337890625,0.0,350.5587463378906,0.2697470486164093,1.0,0.0,3.0,1.0,0.0
12423000,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226379394531,0.7063533663749695,0.1790729016065597,0.1637596935033798,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42401123046875,0.8807793855667114,0.3559196889400482,0.3393307328224182,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4244384765625,0.9990000128746032,0.5997417569160461,0.3649177253246307,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234619140625,0.7911239862442017,0.2550080716609955,0.2442055344581604,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217834472656,0.6424478888511658,0.1354325264692306,0.6223658323287964,287.4237670898437,289.20733642578125,290.7166748046875,288.9090270996094,290.7186584472656,297.04791259765625,287.42730712890625,1.0,0.4131633341312408,1.0,1.0,0.0,1.0,-2.0820982456207275,2.08209490776062,3.49032075064315e-06,1.6072344779968262,0.3834607005119324,0.3834607005119324,0.0,94.04088592529295,91.0,9778.7314453125,-0.0,848.503662109375,1.0,283.1499938964844,286.8135681152344,291.7918701171875,292.5516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18972.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388951063156128,1.0,0.0,0.0,0.6319579482078552,0.6319618821144104,2.66483208832824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.637939453125,0.0,31.537193298339844,1895.4371337890625,0.0,350.5587463378906,0.2697470486164093,1.0,0.0,3.0,1.0,0.0
12423060,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.7030647993087769,0.1773721724748611,0.1622605323791504,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.8775319457054138,0.3534403443336487,0.337024062871933,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.485595703125,0.9990000128746032,0.5988333821296692,0.366396814584732,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.7878211140632629,0.2528717219829559,0.242222860455513,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828186035156,0.6391860246658325,0.1337720453739166,0.6150521636009216,287.4848937988281,289.2982788085937,290.6433410644531,288.8525390625,290.64532470703125,297.047119140625,287.4884948730469,1.0,0.4116505980491638,1.0,1.0,0.0,1.0,-2.0681369304656982,2.068133592605591,3.4440554372849874e-06,1.596352219581604,0.3590803444385528,0.3590803444385528,0.0,94.19371795654295,94.0,9081.6923828125,-0.0,836.4993896484375,1.0,283.1499938964844,286.8868103027344,291.73248291015625,292.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18863.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148105680942535,1.0,0.0,0.0,0.574898362159729,0.5749021768569946,2.2053400883237373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3075.303955078125,0.0,27.603710174560547,1895.4371337890625,0.0,302.5330810546875,0.2624025046825409,1.0,0.0,3.0,1.0,0.0
12423120,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.7030647993087769,0.1773721724748611,0.1622605323791504,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.8775319457054138,0.3534403443336487,0.337024062871933,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.485595703125,0.9990000128746032,0.5988333821296692,0.366396814584732,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.7878211140632629,0.2528717219829559,0.242222860455513,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828186035156,0.6391860246658325,0.1337720453739166,0.6150521636009216,287.4848937988281,289.2982788085937,290.6433410644531,288.8525390625,290.64532470703125,297.047119140625,287.4884948730469,1.0,0.4116505980491638,1.0,1.0,0.0,1.0,-2.0681369304656982,2.068133592605591,3.4440554372849874e-06,1.596352219581604,0.3590803444385528,0.3590803444385528,0.0,94.19371795654295,94.0,9081.6923828125,-0.0,836.4993896484375,1.0,283.1499938964844,286.8868103027344,291.73248291015625,292.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18863.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148105680942535,1.0,0.0,0.0,0.574898362159729,0.5749021768569946,2.2053400883237373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3075.303955078125,0.0,27.603710174560547,1895.4371337890625,0.0,302.5330810546875,0.2624025046825409,1.0,0.0,3.0,1.0,0.0
12423180,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447998046875,0.698377788066864,0.1756431758403778,0.1607650518417358,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.8726586699485779,0.3509406149387359,0.3347290456295013,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466613769531,0.9990000128746032,0.5969473719596863,0.3699427843093872,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.7830090522766113,0.2506908178329468,0.2402290105819702,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438842773437,0.6348261833190918,0.1320783048868179,0.6077394485473633,287.54595947265625,289.3891906738281,290.57000732421875,288.79754638671875,290.5719909667969,297.0418395996094,287.549560546875,1.0,0.4111148416996002,1.0,1.0,0.0,1.0,-2.0566647052764893,2.056661367416382,3.406306177566876e-06,1.587421178817749,0.3343027234077453,0.3343027234077453,0.0,95.16558837890624,97.0,8412.0439453125,-0.0,829.6978759765625,1.0,283.1499938964844,286.9596862792969,291.6779479980469,292.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,18754.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908586204051971,1.0,0.0,0.0,0.5219091176986694,0.5219128727912903,1.8175370541939628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.2666015625,0.0,24.21253204345703,1895.4371337890625,0.0,259.91131591796875,0.255969762802124,1.0,0.0,3.0,1.0,0.0
