time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423240,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447998046875,0.698377788066864,0.1756431758403778,0.1607650518417358,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.8726586699485779,0.3509406149387359,0.3347290456295013,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466613769531,0.9990000128746032,0.5969473719596863,0.3699427843093872,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.7830090522766113,0.2506908178329468,0.2402290105819702,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438842773437,0.6348261833190918,0.1320783048868179,0.6077394485473633,287.54595947265625,289.3891906738281,290.57000732421875,288.79754638671875,290.5719909667969,297.0418395996094,287.549560546875,1.0,0.4111148416996002,1.0,1.0,0.0,1.0,-2.0566647052764893,2.056661367416382,3.406306177566876e-06,1.587421178817749,0.3343027234077453,0.3343027234077453,0.0,95.16558837890624,97.0,8412.0439453125,-0.0,829.6978759765625,1.0,283.1499938964844,286.9596862792969,291.6779479980469,292.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,18754.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908586204051971,1.0,0.0,0.0,0.5219091176986694,0.5219128727912903,1.8175370541939628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.2666015625,0.0,24.21253204345703,1895.4371337890625,0.0,259.91131591796875,0.255969762802124,1.0,0.0,3.0,1.0,0.0
12423300,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748596191406,0.6956495046615601,0.1747663021087646,0.160014808177948,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.8697940111160278,0.3496803939342499,0.3335810899734497,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57672119140625,0.9990000128746032,0.5956536531448364,0.3722958564758301,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.7801982760429382,0.2495815157890319,0.2392234206199646,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.6323545575141907,0.1312168836593628,0.6040606498718262,287.5760192871094,289.4346618652344,290.5333251953125,288.7706298828125,290.53533935546875,297.0379333496094,287.5795593261719,1.0,0.4111205339431762,1.0,1.0,0.0,1.0,-2.051584482192993,2.0515811443328857,3.389668563613668e-06,1.583470344543457,0.321756899356842,0.321756899356842,0.0,95.88591766357422,97.0,8087.82861328125,-0.0,827.7166748046875,1.0,283.1499938964844,286.9955749511719,291.6519470214844,292.27911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18703.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790344297885895,1.0,0.0,0.0,0.4969236254692077,0.4969320297241211,1.6476795039466197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.455078125,0.0,22.696706771850582,1895.4371337890625,0.0,240.258056640625,0.2530746161937713,1.0,0.0,3.0,1.0,0.0
12423360,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60504150390625,0.6927276849746704,0.1738805919885635,0.159261018037796,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60650634765625,0.8667248487472534,0.3484121263027191,0.3324303328990936,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.9990000128746032,0.5941352248191833,0.3749504387378692,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059265136719,0.7771901488304138,0.2484588474035263,0.2382099479436874,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.6297363638877869,0.1303453743457794,0.6003584265708923,287.6062927246094,289.4801330566406,290.4966735839844,288.744140625,290.4986877441406,297.033447265625,287.61016845703125,1.0,0.4112682938575744,1.0,1.0,0.0,1.0,-2.046821594238281,2.046818256378174,3.3741132483555702e-06,1.5797685384750366,0.3091111481189728,0.3091111481189728,0.0,96.73126220703124,85.0,7781.59619140625,-0.0,826.456787109375,1.0,283.1499938964844,287.0316772460937,291.62664794921875,292.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18641.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673399090766907,1.0,0.0,0.0,0.472743421792984,0.4748967289924621,1.4912295398517017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.069091796875,0.0,21.36763000488281,1895.4371337890625,0.0,221.463623046875,0.2504322826862335,1.0,0.0,3.0,1.0,0.0
12423420,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6550598144531,0.6923494935035706,0.1724442690610885,0.1579441577196121,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.8669759035110474,0.34636390209198,0.3304740190505981,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.656982421875,0.9990000128746032,0.5918620228767395,0.3724207580089569,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559143066406,0.7770318984985352,0.2466298639774322,0.2364609837532043,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541442871094,0.6289247274398804,0.1289231330156326,0.5938534736633301,287.6562805175781,289.5528869628906,290.43798828125,288.7026672363281,290.4400329589844,297.0274658203125,287.6597900390625,1.0,0.4076635539531708,1.0,1.0,0.0,1.0,-2.029951810836792,2.029948472976685,3.3195055948453955e-06,1.5667709112167358,0.2887024283409118,0.2887024283409118,0.0,95.36436462402344,85.0,7290.51806640625,-0.0,806.93115234375,1.0,283.1499938964844,287.0992431640625,291.5893859863281,292.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,18443.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349249005317688,1.0,0.0,0.0,0.434933066368103,0.4635000824928283,1.2622294320863148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.823974609375,0.0,20.360179901123047,1895.4371337890625,0.0,193.2051239013672,0.2473209053277969,1.0,0.0,3.0,1.0,0.0
12423480,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.6928023099899292,0.1720844358205795,0.1576015055179596,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.8676953911781311,0.3458500504493713,0.3299703598022461,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.9990000128746032,0.5914583206176758,0.3709312379360199,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6677551269531,0.777582585811615,0.246168628334999,0.2360067963600158,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.666015625,0.6291487216949463,0.1285653859376907,0.5921523571014404,287.6680908203125,289.5710754394531,290.42333984375,288.6925048828125,290.4253845214844,297.02667236328125,287.6715393066406,1.0,0.4063832759857178,1.0,1.0,0.0,1.0,-2.024559497833252,2.0245561599731445,3.302101731605944e-06,1.5625826120376587,0.2835515737533569,0.2835515737533569,0.0,94.68089294433594,88.0,7169.03564453125,-0.0,799.8993530273438,1.0,283.1499938964844,287.1161499023437,291.5805969238281,292.139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18391.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448843657970428,1.0,0.0,0.0,0.4258354604244232,0.4643596708774566,1.2099770074769369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2429.989501953125,0.0,20.28860855102539,1895.4371337890625,0.0,186.46942138671875,0.2467711567878723,1.0,0.0,3.0,1.0,0.0
12423540,297.0177917480469,297.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.6910171508789062,0.1266231536865234,0.1559783220291137,296.9560241699219,297.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.8664557337760925,0.3087189793586731,0.3275409042835235,297.039794921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.9990000128746032,0.5680981278419495,0.3697795271873474,296.986328125,297.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.7759411931037903,0.2040572315454483,0.2338144183158874,297.020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.627066433429718,0.0808269008994102,0.5840892195701599,287.72613525390625,284.95001220703125,290.3500061035156,288.6427307128906,290.35205078125,297.0242614746094,287.72955322265625,1.0,0.40364471077919,1.0,1.0,0.0,1.0,-2.0059847831726074,2.0059814453125,3.242312004658743e-06,1.548009991645813,0.3203473389148712,0.3203473389148712,0.0,93.77558135986328,76.0,6596.25634765625,-0.0,780.8829956054688,0.0,283.1499938964844,287.1982116699219,291.5356750488281,292.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18217.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235486149787903,1.0,0.0,0.0,0.3835270404815674,0.4718678593635559,9.823454050206236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.429931640625,0.0,20.192852020263672,1895.4371337890625,0.0,153.52587890625,0.2448191493749618,1.0,0.0,3.0,1.0,0.0
12423600,297.0177917480469,297.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.6910171508789062,0.1266231536865234,0.1559783220291137,296.9560241699219,297.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.8664557337760925,0.3087189793586731,0.3275409042835235,297.039794921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.9990000128746032,0.5680981278419495,0.3697795271873474,296.986328125,297.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.7759411931037903,0.2040572315454483,0.2338144183158874,297.020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.627066433429718,0.0808269008994102,0.5840892195701599,287.72613525390625,284.95001220703125,290.3500061035156,288.6427307128906,290.35205078125,297.0242614746094,287.72955322265625,1.0,0.40364471077919,1.0,1.0,0.0,1.0,-2.0059847831726074,2.0059814453125,3.242312004658743e-06,1.548009991645813,0.3203473389148712,0.3203473389148712,0.0,93.77558135986328,76.0,6596.25634765625,-0.0,780.8829956054688,0.0,283.1499938964844,287.1982116699219,291.5356750488281,292.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18217.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235486149787903,1.0,0.0,0.0,0.3835270404815674,0.4718678593635559,9.823454050206236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.429931640625,0.0,20.192852020263672,1895.4371337890625,0.0,153.52587890625,0.2448191493749618,1.0,0.0,3.0,1.0,0.0
12423660,297.07550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.5971943140029907,0.1309339255094528,0.12000373005867,296.9783020019531,297.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.7932478189468384,0.3084613680839538,0.2951170802116394,296.9558410644531,297.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.97020423412323,0.557633638381958,0.3925533592700958,297.0162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.694661557674408,0.2050073891878128,0.1972543448209762,297.0637512207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.5027291774749756,0.0836580395698547,0.3891291320323944,287.54803466796875,284.95001220703125,290.2754821777344,288.5949401855469,292.4562072753906,297.0604553222656,287.589111328125,1.0,0.3810397982597351,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.6731688976287842,1.1017881631851196,0.5713807344436646,0.7168275117874146,0.3528352677822113,0.3528352677822113,0.0,112.5645751953125,64.0,8996.1884765625,-0.0,587.171630859375,0.0,283.1499938964844,287.1012878417969,291.6082763671875,292.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17464.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234262466430664,1.0,0.0,0.0,0.5237531065940857,0.5412864089012146,1.830402851510372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2930.177001953125,0.0,23.778451919555664,1895.4371337890625,0.0,153.33551025390625,0.2513101696968078,1.0,0.0,3.0,1.0,0.0
12423720,297.07550048828125,297.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.5971943140029907,0.1309339255094528,0.12000373005867,296.9783020019531,297.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.7932478189468384,0.3084613680839538,0.2951170802116394,296.9558410644531,297.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.97020423412323,0.557633638381958,0.3925533592700958,297.0162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.694661557674408,0.2050073891878128,0.1972543448209762,297.0637512207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.5027291774749756,0.0836580395698547,0.3891291320323944,287.54803466796875,284.95001220703125,290.2754821777344,288.5949401855469,292.4562072753906,297.0604553222656,287.589111328125,1.0,0.3810397982597351,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.6731688976287842,1.1017881631851196,0.5713807344436646,0.7168275117874146,0.3528352677822113,0.3528352677822113,0.0,112.5645751953125,64.0,8996.1884765625,-0.0,587.171630859375,0.0,283.1499938964844,287.1012878417969,291.6082763671875,292.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17464.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234262466430664,1.0,0.0,0.0,0.5237531065940857,0.5412864089012146,1.830402851510372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2930.177001953125,0.0,23.778451919555664,1895.4371337890625,0.0,153.33551025390625,0.2513101696968078,1.0,0.0,3.0,1.0,0.0
12423780,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.6283770799636841,0.1365102380514145,0.124270923435688,297.026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,288.4223327636719,0.824657142162323,0.3112946152687073,0.2962184548377991,296.9766540527344,297.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.9990000128746032,0.5571396350860596,0.3891772031784057,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.7241795659065247,0.2081996947526931,0.1990422457456588,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.5332894325256348,0.0879304781556129,0.4043312966823578,288.4198913574219,284.95001220703125,290.1987609863281,288.549072265625,295.5299377441406,297.11248779296875,288.43768310546875,1.0,0.366593986749649,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.6959604024887085,0.1578917354345321,1.5380686521530151,-0.2303538173437118,0.4048455953598022,0.4048455953598022,0.0,93.75054168701172,52.0,12803.2822265625,0.0,548.7984008789062,0.0,283.1499938964844,287.9798583984375,291.8075561523437,292.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16881.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722102046012878,1.0,0.0,0.0,0.6221163868904114,0.6221268177032471,2.5824785865324884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.57177734375,0.0,28.194169998168945,1895.4371337890625,0.0,229.2252960205078,0.2592961192131042,1.0,0.0,3.0,1.0,0.0
12423840,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.6283770799636841,0.1365102380514145,0.124270923435688,297.026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,288.4223327636719,0.824657142162323,0.3112946152687073,0.2962184548377991,296.9766540527344,297.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.9990000128746032,0.5571396350860596,0.3891772031784057,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.7241795659065247,0.2081996947526931,0.1990422457456588,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.5332894325256348,0.0879304781556129,0.4043312966823578,288.4198913574219,284.95001220703125,290.1987609863281,288.549072265625,295.5299377441406,297.11248779296875,288.43768310546875,1.0,0.366593986749649,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.6959604024887085,0.1578917354345321,1.5380686521530151,-0.2303538173437118,0.4048455953598022,0.4048455953598022,0.0,93.75054168701172,52.0,12803.2822265625,0.0,548.7984008789062,0.0,283.1499938964844,287.9798583984375,291.8075561523437,292.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16881.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722102046012878,1.0,0.0,0.0,0.6221163868904114,0.6221268177032471,2.5824785865324884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.57177734375,0.0,28.194169998168945,1895.4371337890625,0.0,229.2252960205078,0.2592961192131042,1.0,0.0,3.0,1.0,0.0
12423900,297.1586608886719,297.1499938964844,285.1499938964844,0.0,-0.0,288.3821105957031,0.6409615874290466,0.1386693716049194,0.1262946426868438,297.0488586425781,297.1499938964844,285.1499938964844,0.0,-0.0,288.373779296875,0.8379584550857544,0.312778890132904,0.2976112067699432,297.00927734375,297.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.9990000128746032,0.5593545436859131,0.3725747466087341,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.7362209558486938,0.2096621990203857,0.2003858983516693,297.1344299316406,297.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.5479342341423035,0.0897578746080398,0.4120559692382812,288.3755187988281,284.95001220703125,290.15966796875,288.5268249511719,295.5389709472656,297.1333923339844,288.355224609375,1.0,0.3596425950527191,0.0,0.0,1.0,1.0,-1.6909942626953125,7.60650482334313e-06,1.6909866333007812,-0.3867240846157074,0.4273812174797058,0.4273812174797058,0.0,86.97493743896484,52.0,13276.193359375,0.0,526.3552856445312,0.0,283.1499938964844,287.9740295410156,291.92156982421875,292.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,16658.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190154671669006,1.0,0.0,0.0,0.6756446361541748,0.6756483912467957,3.0460018507483255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.259765625,0.0,31.45186424255371,1895.4371337890625,0.0,310.4977722167969,0.2651063501834869,1.0,0.0,3.0,1.0,0.0
12423960,297.1700744628906,297.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.6528202891349792,0.1399106234312057,0.1275960355997085,297.0602111816406,297.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.8508528470993042,0.31328284740448,0.2983113527297973,297.04254150390625,297.1499938964844,285.1499938964844,0.0,-0.0,288.212890625,0.9990000128746032,0.5618547797203064,0.3559442162513733,297.0938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.7477631568908691,0.2103716135025024,0.2011771649122238,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.5618441700935364,0.0911495387554168,0.418180763721466,288.2185363769531,284.95001220703125,290.1200866699219,288.5049743652344,295.54083251953125,297.148193359375,288.1939392089844,1.0,0.3526317477226257,0.0,0.0,1.0,1.0,-1.6817766427993774,1.5849464034545235e-06,1.6817749738693235,-0.3847395181655884,0.4476173222064972,0.4476173222064972,0.0,80.8506851196289,40.0,13662.9765625,0.0,502.9483642578125,0.0,283.1499938964844,287.7878112792969,291.9520874023437,292.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,16537.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671159088611603,1.0,0.0,0.0,0.7265855073928833,0.7265891432762146,3.5226289440970504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.33642578125,0.0,34.91385269165039,1895.4371337890625,0.0,415.6578979492188,0.2712965905666351,1.0,0.0,3.0,1.0,0.0
12424020,297.1728820800781,297.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.6750817894935608,0.1405007392168045,0.128258615732193,297.06109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.876364529132843,0.3122017681598663,0.2974864840507507,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.9990000128746032,0.567234456539154,0.3246856927871704,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.7703853845596313,0.2100561410188675,0.2009800523519516,297.1647644042969,297.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.5870887041091919,0.0928457155823707,0.425411581993103,287.9035339355469,284.95001220703125,290.0397033691406,288.46240234375,295.5328063964844,297.1643371582031,287.8816833496094,1.0,0.3381314575672149,0.0,0.0,1.0,1.0,-1.6525040864944458,1.5338861203417764e-06,1.6525025367736816,-0.3785235285758972,0.484829843044281,0.484829843044281,0.0,69.83180236816406,43.0,14356.6923828125,0.0,453.9805603027344,0.0,283.1499938964844,287.3949584960937,291.8050842285156,292.9098815917969,293.1499938964844,293.1499938964844,283.1499938964844,16351.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387977361679077,1.0,0.0,0.0,0.8287930488586426,0.8287968635559082,4.583377588573968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.35888671875,0.0,42.77571105957031,1895.4371337890625,0.0,641.4334716796875,0.2847922742366791,1.0,0.0,3.0,1.0,0.0
12424080,297.1728820800781,297.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.6750817894935608,0.1405007392168045,0.128258615732193,297.06109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.876364529132843,0.3122017681598663,0.2974864840507507,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.9990000128746032,0.567234456539154,0.3246856927871704,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.7703853845596313,0.2100561410188675,0.2009800523519516,297.1647644042969,297.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.5870887041091919,0.0928457155823707,0.425411581993103,287.9035339355469,284.95001220703125,290.0397033691406,288.46240234375,295.5328063964844,297.1643371582031,287.8816833496094,1.0,0.3381314575672149,0.0,0.0,1.0,1.0,-1.6525040864944458,1.5338861203417764e-06,1.6525025367736816,-0.3785235285758972,0.484829843044281,0.484829843044281,0.0,69.83180236816406,43.0,14356.6923828125,0.0,453.9805603027344,0.0,283.1499938964844,287.3949584960937,291.8050842285156,292.9098815917969,293.1499938964844,293.1499938964844,283.1499938964844,16351.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387977361679077,1.0,0.0,0.0,0.8287930488586426,0.8287968635559082,4.583377588573968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.35888671875,0.0,42.77571105957031,1895.4371337890625,0.0,641.4334716796875,0.2847922742366791,1.0,0.0,3.0,1.0,0.0
12424140,297.1630249023437,297.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.6893661618232727,0.1397631466388702,0.1276013851165771,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.8933285474777222,0.3096966743469238,0.2951424717903137,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.9990000128746032,0.5728269815444946,0.304543524980545,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.785383403301239,0.2085430175065994,0.1995189636945724,297.1693725585937,297.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.6030842065811157,0.0935458242893219,0.4283985793590545,287.630859375,284.95001220703125,289.9578552246094,288.4212341308594,295.51519775390625,297.1693420410156,287.61163330078125,1.0,0.3284936547279358,0.0,0.0,1.0,1.0,-1.6265428066253662,1.4895281310600694e-06,1.6265413761138916,-0.373182088136673,0.5187105536460876,0.5187105536460876,0.0,63.09982681274414,46.0,14939.2275390625,0.0,420.3011779785156,0.0,283.1499938964844,287.0621337890625,291.58953857421875,292.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,16181.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720350742340088,1.0,0.0,0.0,0.9315922260284424,0.9315962195396424,5.790887769308029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.22119140625,0.0,52.0107421875,1895.4371337890625,0.0,784.7495727539062,0.2997225224971771,1.0,0.0,3.0,1.0,0.0
12424200,297.1630249023437,297.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.6893661618232727,0.1397631466388702,0.1276013851165771,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.8933285474777222,0.3096966743469238,0.2951424717903137,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.9990000128746032,0.5728269815444946,0.304543524980545,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.785383403301239,0.2085430175065994,0.1995189636945724,297.1693725585937,297.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.6030842065811157,0.0935458242893219,0.4283985793590545,287.630859375,284.95001220703125,289.9578552246094,288.4212341308594,295.51519775390625,297.1693420410156,287.61163330078125,1.0,0.3284936547279358,0.0,0.0,1.0,1.0,-1.6265428066253662,1.4895281310600694e-06,1.6265413761138916,-0.373182088136673,0.5187105536460876,0.5187105536460876,0.0,63.09982681274414,46.0,14939.2275390625,0.0,420.3011779785156,0.0,283.1499938964844,287.0621337890625,291.58953857421875,292.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,16181.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720350742340088,1.0,0.0,0.0,0.9315922260284424,0.9315962195396424,5.790887769308029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.22119140625,0.0,52.0107421875,1895.4371337890625,0.0,784.7495727539062,0.2997225224971771,1.0,0.0,3.0,1.0,0.0
12424260,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.6965482234954834,0.1384244114160537,0.1263778209686279,297.03289794921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.9022334814071656,0.3066674470901489,0.2922409176826477,297.2019348144531,297.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.9990000128746032,0.5770743489265442,0.2929689586162567,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.7932385802268982,0.2065397799015045,0.1975875496864318,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.6116029024124146,0.0935670286417007,0.4285456836223602,287.39373779296875,284.95001220703125,289.8747863769531,288.3812866210937,295.492431640625,297.16729736328125,287.37677001953125,1.0,0.3220966160297394,0.0,0.0,1.0,1.0,-1.6055490970611572,1.4542245025950251e-06,1.6055476665496826,-0.3688255250453949,0.5496774911880493,0.5496774911880493,0.0,59.29676055908203,49.0,15419.6943359375,0.0,398.260498046875,0.0,283.1499938964844,286.7763977050781,291.43560791015625,292.58026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16031.0673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816317796707153,1.0,0.0,0.0,1.0337735414505005,1.0337777137756348,7.130898183049794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.31591796875,0.0,62.713523864746094,1895.4371337890625,0.0,831.616455078125,0.3159389793872833,1.0,0.0,3.0,1.0,0.0
12424320,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.6965482234954834,0.1384244114160537,0.1263778209686279,297.03289794921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.9022334814071656,0.3066674470901489,0.2922409176826477,297.2019348144531,297.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.9990000128746032,0.5770743489265442,0.2929689586162567,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.7932385802268982,0.2065397799015045,0.1975875496864318,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.6116029024124146,0.0935670286417007,0.4285456836223602,287.39373779296875,284.95001220703125,289.8747863769531,288.3812866210937,295.492431640625,297.16729736328125,287.37677001953125,1.0,0.3220966160297394,0.0,0.0,1.0,1.0,-1.6055490970611572,1.4542245025950251e-06,1.6055476665496826,-0.3688255250453949,0.5496774911880493,0.5496774911880493,0.0,59.29676055908203,49.0,15419.6943359375,0.0,398.260498046875,0.0,283.1499938964844,286.7763977050781,291.43560791015625,292.58026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16031.0673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816317796707153,1.0,0.0,0.0,1.0337735414505005,1.0337777137756348,7.130898183049794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.31591796875,0.0,62.713523864746094,1895.4371337890625,0.0,831.616455078125,0.3159389793872833,1.0,0.0,3.0,1.0,0.0
12424380,297.13446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.6986106634140015,0.1368733346462249,0.1249540224671363,297.0173645019531,297.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.9051074385643004,0.3034495413303375,0.2891856729984283,297.2170715332031,297.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.9990000128746032,0.5794054269790649,0.2872666716575622,297.06658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.7956359386444092,0.2042936384677887,0.1954524368047714,297.1612548828125,297.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.614909827709198,0.0931739285588264,0.4268775880336761,287.1871337890625,284.95001220703125,289.7907409667969,288.3423767089844,295.46697998046875,297.1615600585937,287.1722106933594,1.0,0.3180850148200989,0.0,0.0,1.0,1.0,-1.5887573957443235,1.4263601997299702e-06,1.5887559652328491,-0.3653342723846435,0.5780960917472839,0.5780960917472839,0.0,57.34854888916016,52.0,15819.001953125,0.0,383.9597778320313,0.0,283.1499938964844,286.5302429199219,291.3531799316406,292.5013427734375,293.1499938964844,293.1499938964844,283.1499938964844,15911.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828633904457092,1.0,0.0,0.0,1.1346499919891355,1.134654521942139,8.590476596737062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.13330078125,0.0,74.97622680664062,1895.4371337890625,0.0,837.8209228515625,0.3331997990608215,1.0,0.0,3.0,1.0,0.0
12424440,297.13446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.6986106634140015,0.1368733346462249,0.1249540224671363,297.0173645019531,297.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.9051074385643004,0.3034495413303375,0.2891856729984283,297.2170715332031,297.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.9990000128746032,0.5794054269790649,0.2872666716575622,297.06658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.7956359386444092,0.2042936384677887,0.1954524368047714,297.1612548828125,297.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.614909827709198,0.0931739285588264,0.4268775880336761,287.1871337890625,284.95001220703125,289.7907409667969,288.3423767089844,295.46697998046875,297.1615600585937,287.1722106933594,1.0,0.3180850148200989,0.0,0.0,1.0,1.0,-1.5887573957443235,1.4263601997299702e-06,1.5887559652328491,-0.3653342723846435,0.5780960917472839,0.5780960917472839,0.0,57.34854888916016,52.0,15819.001953125,0.0,383.9597778320313,0.0,283.1499938964844,286.5302429199219,291.3531799316406,292.5013427734375,293.1499938964844,293.1499938964844,283.1499938964844,15911.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828633904457092,1.0,0.0,0.0,1.1346499919891355,1.134654521942139,8.590476596737062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.13330078125,0.0,74.97622680664062,1895.4371337890625,0.0,837.8209228515625,0.3331997990608215,1.0,0.0,3.0,1.0,0.0
12424500,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,287.09912109375,0.6981956362724304,0.1360785067081451,0.1242321208119392,297.0098571777344,297.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.9046934843063354,0.3017876148223877,0.2876235544681549,297.2169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.9990000128746032,0.5798379778862,0.2860856652259826,297.0605163574219,297.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.7952038645744324,0.2031121402978897,0.1943411082029342,297.15771484375,297.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.6151551604270935,0.0928806588053703,0.425629049539566,287.0946655273437,284.95001220703125,289.7484436035156,288.3232727050781,295.4538269042969,297.1580505371094,287.0809631347656,1.0,0.3167782425880432,0.0,0.0,1.0,1.0,-1.5817632675170898,1.4148503169053583e-06,1.5817618370056152,-0.3638745248317718,0.5914590358734131,0.5914590358734131,0.0,56.88176345825195,52.0,16022.53515625,0.0,379.0095520019531,0.0,283.1499938964844,286.423095703125,291.3297424316406,292.48193359375,293.1499938964844,293.1499938964844,283.1499938964844,15865.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832257866859436,1.0,0.0,0.0,1.1844680309295654,1.1844727993011477,9.361386332784605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.7109375,0.0,81.7115478515625,1895.4371337890625,0.0,839.6549682617188,0.3421278297901153,1.0,0.0,3.0,1.0,0.0
12424560,297.1214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.6970148086547852,0.1352794468402862,0.1235138028860092,297.0025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.9032800197601318,0.3000978827476501,0.2860423326492309,297.21246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.9990000128746032,0.5798251628875732,0.2857905030250549,297.0545959472656,297.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.7938928008079529,0.2019026130437851,0.1932096481323242,297.1539611816406,297.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.6146755814552307,0.0925446152687072,0.4242025315761566,287.0086669921875,284.95001220703125,289.7059631347656,288.3043518066406,295.4405822753906,297.154296875,286.9955749511719,1.0,0.3158508241176605,0.0,0.0,1.0,1.0,-1.5755763053894043,1.4047150216356383e-06,1.5755748748779297,-0.3625783622264862,0.6043184399604797,0.6043184399604797,0.0,56.68025970458984,55.0,16224.4873046875,0.0,375.22900390625,0.0,283.1499938964844,286.329345703125,291.3133544921875,292.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,15828.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842124223709106,1.0,0.0,0.0,1.2338533401489258,1.2338581085205078,1.0158287722106253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.94140625,0.0,88.85476684570312,1895.4371337890625,0.0,844.6671142578125,0.3512032926082611,1.0,0.0,3.0,1.0,0.0
12424620,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.6933979988098145,0.1338571608066558,0.1222560331225395,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.8988470435142517,0.297063946723938,0.2832187414169311,297.1956481933594,297.1499938964844,285.1499938964844,0.0,-0.0,286.86669921875,0.9990000128746032,0.5787868499755859,0.28704833984375,297.04449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.7898260951042175,0.1997131556272506,0.1911777555942535,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.6123669743537903,0.0918774008750915,0.4213945567607879,286.8690185546875,284.95001220703125,289.6309509277344,288.27154541015625,295.4172668457031,297.1475830078125,286.85723876953125,1.0,0.3149935603141784,0.0,0.0,1.0,1.0,-1.566374659538269,1.3897189319322931e-06,1.566373348236084,-0.3606367707252502,0.6257748007774353,0.6257748007774353,0.0,56.85777282714844,55.0,16543.802734375,0.0,370.9247131347656,0.0,283.1499938964844,286.1772766113281,291.2921142578125,292.4664001464844,293.1499938964844,293.1499938964844,283.1499938964844,15787.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879366993904114,1.0,0.0,0.0,1.319417953491211,1.3194230794906616,1.1616043593676296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.62939453125,0.0,102.3968505859375,1895.4371337890625,0.0,863.8435668945312,0.3674058020114898,1.0,0.0,3.0,1.0,0.0
12424680,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.692775547504425,0.1336612403392791,0.1220844984054565,296.9886169433594,297.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.8980781435966492,0.296645849943161,0.2828304171562195,297.19256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.9990000128746032,0.578549325466156,0.2873694896697998,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.7891252040863037,0.1994091421365738,0.1908969432115554,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.6119253039360046,0.0917807668447494,0.4209901094436645,286.8511657714844,284.95001220703125,289.6206970214844,288.26708984375,295.41412353515625,297.14666748046875,286.83953857421875,1.0,0.314942866563797,0.0,0.0,1.0,1.0,-1.56526517868042,1.387916881867568e-06,1.5652638673782349,-0.3604011237621307,0.6285929679870605,0.6285929679870605,0.0,56.92708969116211,58.0,16584.03125,0.0,370.53607177734375,0.0,283.1499938964844,286.1578063964844,291.289306640625,292.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,15784.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58861243724823,1.0,0.0,0.0,1.3309388160705566,1.330943942070007,1.181978603881362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.56787109375,0.0,104.33760833740234,1895.4371337890625,0.0,867.3665771484375,0.369629293680191,1.0,0.0,3.0,1.0,0.0
12424740,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.6866031885147095,0.1319806724786758,0.1206359565258026,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.890495240688324,0.2931679785251617,0.2795935869216919,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.9990000128746032,0.5756826400756836,0.2911820709705353,297.0323181152344,297.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.7822153568267822,0.1968288272619247,0.1885238885879516,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.6072724461555481,0.0909415856003761,0.4174952805042267,286.71240234375,284.95001220703125,289.5351867675781,288.2304382324219,295.3880615234375,297.13922119140625,286.7021179199219,1.0,0.3150383234024048,0.0,0.0,1.0,1.0,-1.5571718215942385,1.3748087894782657e-06,1.5571703910827637,-0.3586671650409698,0.6511446237564087,0.6511446237564087,0.0,57.85488510131836,61.0,16891.6015625,0.0,368.8318786621094,0.0,283.1499938964844,286.0066833496094,291.2625732421875,292.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,15773.3056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595164954662323,1.0,0.0,0.0,1.4253926277160645,1.4253981113433838,1.3556963551764056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.44873046875,0.0,121.3548583984375,1895.4371337890625,0.0,902.235595703125,0.3881897628307342,1.0,0.0,3.0,1.0,0.0
12424800,297.0991516113281,297.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.6866031885147095,0.1319806724786758,0.1206359565258026,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.890495240688324,0.2931679785251617,0.2795935869216919,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.9990000128746032,0.5756826400756836,0.2911820709705353,297.0323181152344,297.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.7822153568267822,0.1968288272619247,0.1885238885879516,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.6072724461555481,0.0909415856003761,0.4174952805042267,286.71240234375,284.95001220703125,289.5351867675781,288.2304382324219,295.3880615234375,297.13922119140625,286.7021179199219,1.0,0.3150383234024048,0.0,0.0,1.0,1.0,-1.5571718215942385,1.3748087894782657e-06,1.5571703910827637,-0.3586671650409698,0.6511446237564087,0.6511446237564087,0.0,57.85488510131836,61.0,16891.6015625,0.0,368.8318786621094,0.0,283.1499938964844,286.0066833496094,291.2625732421875,292.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,15773.3056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595164954662323,1.0,0.0,0.0,1.4253926277160645,1.4253981113433838,1.3556963551764056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.44873046875,0.0,121.3548583984375,1895.4371337890625,0.0,902.235595703125,0.3881897628307342,1.0,0.0,3.0,1.0,0.0
12424860,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.6791602969169617,0.1302822679281234,0.1191627085208892,296.9658508300781,297.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.8814712166786194,0.2897410094738006,0.2764147520065307,297.11688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.9990000128746032,0.5712001919746399,0.296573281288147,297.02215576171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.7739269137382507,0.194172516465187,0.1860920041799545,297.13214111328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.6013379693031311,0.090070441365242,0.4139090478420257,286.5899353027344,284.95001220703125,289.4496765136719,288.1942443847656,295.3627624511719,297.1324462890625,286.5807800292969,1.0,0.3158910870552063,0.0,0.0,1.0,1.0,-1.550833225250244,1.364584818475123e-06,1.550831913948059,-0.3572816252708435,0.6721745133399963,0.6721745133399963,0.0,59.28863906860352,64.0,17154.181640625,0.0,369.3703002929688,0.0,283.1499938964844,285.8731994628906,291.2283935546875,292.4397888183594,293.1499938964844,293.1499938964844,283.1499938964844,15790.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021088361740112,1.0,0.0,0.0,1.5168001651763916,1.5168060064315796,1.5351474758062977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.63818359375,0.0,139.7917938232422,1895.4371337890625,0.0,940.6065063476562,0.4066426753997803,1.0,0.0,3.0,1.0,0.0
12424920,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.6791602969169617,0.1302822679281234,0.1191627085208892,296.9658508300781,297.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.8814712166786194,0.2897410094738006,0.2764147520065307,297.11688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.9990000128746032,0.5712001919746399,0.296573281288147,297.02215576171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.7739269137382507,0.194172516465187,0.1860920041799545,297.13214111328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.6013379693031311,0.090070441365242,0.4139090478420257,286.5899353027344,284.95001220703125,289.4496765136719,288.1942443847656,295.3627624511719,297.1324462890625,286.5807800292969,1.0,0.3158910870552063,0.0,0.0,1.0,1.0,-1.550833225250244,1.364584818475123e-06,1.550831913948059,-0.3572816252708435,0.6721745133399963,0.6721745133399963,0.0,59.28863906860352,64.0,17154.181640625,0.0,369.3703002929688,0.0,283.1499938964844,285.8731994628906,291.2283935546875,292.4397888183594,293.1499938964844,293.1499938964844,283.1499938964844,15790.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021088361740112,1.0,0.0,0.0,1.5168001651763916,1.5168060064315796,1.5351474758062977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.63818359375,0.0,139.7917938232422,1895.4371337890625,0.0,940.6065063476562,0.4066426753997803,1.0,0.0,3.0,1.0,0.0
12424980,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.6711058020591736,0.1286192536354065,0.1177349388599395,296.95709228515625,297.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.8716437816619873,0.2863498330116272,0.2732877433300018,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.9990000128746032,0.5653312802314758,0.3030830919742584,297.0136108398437,297.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.7649463415145874,0.1915537118911743,0.1836767196655273,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.5944656729698181,0.0891495570540428,0.4102050960063934,286.481201171875,284.95001220703125,289.3644104003906,288.1583557128906,295.3380126953125,297.12603759765625,286.4730224609375,1.0,0.3173157572746277,0.0,0.0,1.0,1.0,-1.5458334684371948,1.3565402241511038e-06,1.5458320379257202,-0.3561583459377289,0.6918485760688782,0.6918485760688782,0.0,61.108394622802734,67.0,17375.986328125,0.0,371.6004943847656,0.0,283.1499938964844,285.7547302246094,291.1891784667969,292.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,15830.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083188056945801,1.0,0.0,0.0,1.6048212051391602,1.6048274040222168,1.718488960023024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.87353515625,0.0,159.49539184570312,1895.4371337890625,0.0,976.102294921875,0.4247915148735046,1.0,0.0,3.0,1.0,0.0
12425040,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.6711058020591736,0.1286192536354065,0.1177349388599395,296.95709228515625,297.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.8716437816619873,0.2863498330116272,0.2732877433300018,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.9990000128746032,0.5653312802314758,0.3030830919742584,297.0136108398437,297.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.7649463415145874,0.1915537118911743,0.1836767196655273,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.5944656729698181,0.0891495570540428,0.4102050960063934,286.481201171875,284.95001220703125,289.3644104003906,288.1583557128906,295.3380126953125,297.12603759765625,286.4730224609375,1.0,0.3173157572746277,0.0,0.0,1.0,1.0,-1.5458334684371948,1.3565402241511038e-06,1.5458320379257202,-0.3561583459377289,0.6918485760688782,0.6918485760688782,0.0,61.108394622802734,67.0,17375.986328125,0.0,371.6004943847656,0.0,283.1499938964844,285.7547302246094,291.1891784667969,292.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,15830.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083188056945801,1.0,0.0,0.0,1.6048212051391602,1.6048274040222168,1.718488960023024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.87353515625,0.0,159.49539184570312,1895.4371337890625,0.0,976.102294921875,0.4247915148735046,1.0,0.0,3.0,1.0,0.0
