time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425100,297.0780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.6669538617134094,0.1277941167354583,0.1170327216386795,296.9532165527344,297.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.8665643334388733,0.284663051366806,0.271738201379776,297.0392761230469,297.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.9990000128746032,0.5620126724243164,0.3066654801368713,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.7603557109832764,0.1902655810117721,0.1824986934661865,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.5907250642776489,0.088660217821598,0.4082569479942322,286.4312744140625,284.95001220703125,289.3219299316406,288.1405334472656,295.3257751464844,297.12286376953125,286.4235534667969,1.0,0.3181954622268677,0.0,0.0,1.0,1.0,-1.543677568435669,1.3530756177715375e-06,1.543676257133484,-0.3556627035140991,0.7012194991111755,0.7012194991111755,0.0,62.13885116577149,67.0,17472.56640625,0.0,373.2024841308594,0.0,283.1499938964844,285.7004089355469,291.16876220703125,292.3988342285156,293.1499938964844,293.1499938964844,283.1499938964844,15857.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110129356384277,1.0,0.0,0.0,1.6474696397781372,1.647476077079773,1.8110409882865497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.6962890625,0.0,169.76454162597656,1895.4371337890625,0.0,991.8358764648438,0.4337006211280823,1.0,0.0,3.0,1.0,0.0
12425160,297.07470703125,297.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.6627627611160278,0.1269708424806594,0.116335391998291,296.9496154785156,297.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.8614311814308167,0.2829801738262176,0.2701955735683441,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.9990000128746032,0.5585013031959534,0.3104286789894104,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.7557337284088135,0.1889808028936386,0.1813288331031799,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.5868039131164551,0.0881490930914878,0.4062261283397674,286.384033203125,284.95001220703125,289.2796325683594,288.1227111816406,295.3135986328125,297.11968994140625,286.3766784667969,1.0,0.3191643953323364,0.0,0.0,1.0,1.0,-1.5416637659072876,1.3498413409251953e-06,1.541662335395813,-0.3551935851573944,0.7102993726730347,0.7102993726730347,0.0,63.23963928222656,70.0,17559.998046875,-0.0,375.056884765625,0.0,283.1499938964844,285.64898681640625,291.1482849121094,292.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,15888.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613430917263031,1.0,0.0,0.0,1.689165115356445,1.6891716718673706,1.903871407193947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.115234375,0.0,180.27655029296875,1895.4371337890625,0.0,1006.1259155273438,0.4424757659435272,1.0,0.0,3.0,1.0,0.0
12425220,297.0686950683594,297.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.6543952822685242,0.1253266632556915,0.1149502322077751,296.9432067871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.8511629700660706,0.2796232402324676,0.2671261429786682,296.95916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.9990000128746032,0.5509759783744812,0.3183745443820953,297.0004577636719,297.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.746519148349762,0.1864171028137207,0.1790026575326919,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.5785273313522339,0.0870648100972175,0.4019135236740112,286.2965393066406,284.95001220703125,289.195556640625,288.087158203125,295.2894287109375,297.11334228515625,286.2899169921875,1.0,0.3213104605674743,0.0,0.0,1.0,1.0,-1.5378848314285278,1.3437796724247164e-06,1.5378835201263428,-0.3543000817298889,0.7276570200920105,0.7276570200920105,0.0,65.61852264404297,73.0,17709.298828125,-0.0,379.3421325683594,0.0,283.1499938964844,285.5540771484375,291.1078186035156,292.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,15960.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175446510314941,1.0,0.0,0.0,1.7696505784988403,1.7696576118469238,2.089625468215673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.97802734375,0.0,201.93112182617188,1895.4371337890625,0.0,1030.802001953125,0.4595772624015808,1.0,0.0,3.0,1.0,0.0
12425280,297.0686950683594,297.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.6543952822685242,0.1253266632556915,0.1149502322077751,296.9432067871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.8511629700660706,0.2796232402324676,0.2671261429786682,296.95916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.9990000128746032,0.5509759783744812,0.3183745443820953,297.0004577636719,297.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.746519148349762,0.1864171028137207,0.1790026575326919,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.5785273313522339,0.0870648100972175,0.4019135236740112,286.2965393066406,284.95001220703125,289.195556640625,288.087158203125,295.2894287109375,297.11334228515625,286.2899169921875,1.0,0.3213104605674743,0.0,0.0,1.0,1.0,-1.5378848314285278,1.3437796724247164e-06,1.5378835201263428,-0.3543000817298889,0.7276570200920105,0.7276570200920105,0.0,65.61852264404297,73.0,17709.298828125,-0.0,379.3421325683594,0.0,283.1499938964844,285.5540771484375,291.1078186035156,292.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,15960.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175446510314941,1.0,0.0,0.0,1.7696505784988403,1.7696576118469238,2.089625468215673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.97802734375,0.0,201.93112182617188,1895.4371337890625,0.0,1030.802001953125,0.4595772624015808,1.0,0.0,3.0,1.0,0.0
12425340,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.646209716796875,0.1236846074461937,0.113574206829071,296.9377136230469,297.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.8410694003105164,0.2762773334980011,0.2640744149684906,296.9066467285156,297.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.9990000128746032,0.542826771736145,0.3267210721969604,296.99517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.7374734878540039,0.1838597655296325,0.1766900718212127,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.56983882188797,0.0859057903289794,0.3972882926464081,286.217529296875,284.95001220703125,289.11248779296875,288.0516052246094,295.265625,297.10711669921875,286.21148681640625,1.0,0.3236630856990814,0.0,0.0,1.0,1.0,-1.5342605113983154,1.3379766414800542e-06,1.5342590808868408,-0.3534317910671234,0.7440187931060791,0.7440187931060791,0.0,68.19058990478516,76.0,17827.69921875,-0.0,384.1888427734375,0.0,283.1499938964844,285.4686279296875,291.0683288574219,292.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,16042.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208696961402893,1.0,0.0,0.0,1.8461369276046755,1.846144199371338,2.2741609484455694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7666015625,0.0,224.2395782470703,1895.4371337890625,0.0,1051.07763671875,0.476004958152771,1.0,0.0,3.0,1.0,0.0
12425400,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.646209716796875,0.1236846074461937,0.113574206829071,296.9377136230469,297.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.8410694003105164,0.2762773334980011,0.2640744149684906,296.9066467285156,297.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.9990000128746032,0.542826771736145,0.3267210721969604,296.99517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.7374734878540039,0.1838597655296325,0.1766900718212127,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.56983882188797,0.0859057903289794,0.3972882926464081,286.217529296875,284.95001220703125,289.11248779296875,288.0516052246094,295.265625,297.10711669921875,286.21148681640625,1.0,0.3236630856990814,0.0,0.0,1.0,1.0,-1.5342605113983154,1.3379766414800542e-06,1.5342590808868408,-0.3534317910671234,0.7440187931060791,0.7440187931060791,0.0,68.19058990478516,76.0,17827.69921875,-0.0,384.1888427734375,0.0,283.1499938964844,285.4686279296875,291.0683288574219,292.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,16042.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208696961402893,1.0,0.0,0.0,1.8461369276046755,1.846144199371338,2.2741609484455694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7666015625,0.0,224.2395782470703,1895.4371337890625,0.0,1051.07763671875,0.476004958152771,1.0,0.0,3.0,1.0,0.0
12425460,297.0589294433594,297.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.6383287906646729,0.1220461726188659,0.1122063621878624,296.9330139160156,297.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.8312568068504333,0.2729440033435821,0.2610395550727844,296.85528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.9990000128746032,0.5340975522994995,0.335304856300354,296.9906311035156,297.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.7286389470100403,0.1813103556632995,0.17439004778862,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.5609346628189087,0.0846826508641243,0.3923908770084381,286.1458740234375,284.95001220703125,289.0306396484375,288.0159606933594,295.2422790527344,297.1010437011719,286.140380859375,1.0,0.3261513710021972,0.0,0.0,1.0,1.0,-1.530639410018921,1.3321925962372916e-06,1.5306379795074463,-0.352559894323349,0.7594751119613647,0.7594751119613647,0.0,70.90913391113281,79.0,17918.701171875,-0.0,389.39398193359375,0.0,283.1499938964844,285.3914489746094,291.0296630859375,292.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,16131.8603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235979199409485,1.0,0.0,0.0,1.918557286262512,1.918565034866333,2.456082484059152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.57861328125,0.0,246.98182678222656,1895.4371337890625,0.0,1067.9320068359375,0.4916961789131164,1.0,0.0,3.0,1.0,0.0
12425520,297.0589294433594,297.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.6383287906646729,0.1220461726188659,0.1122063621878624,296.9330139160156,297.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.8312568068504333,0.2729440033435821,0.2610395550727844,296.85528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.9990000128746032,0.5340975522994995,0.335304856300354,296.9906311035156,297.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.7286389470100403,0.1813103556632995,0.17439004778862,297.1007385253906,297.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.5609346628189087,0.0846826508641243,0.3923908770084381,286.1458740234375,284.95001220703125,289.0306396484375,288.0159606933594,295.2422790527344,297.1010437011719,286.140380859375,1.0,0.3261513710021972,0.0,0.0,1.0,1.0,-1.530639410018921,1.3321925962372916e-06,1.5306379795074463,-0.352559894323349,0.7594751119613647,0.7594751119613647,0.0,70.90913391113281,79.0,17918.701171875,-0.0,389.39398193359375,0.0,283.1499938964844,285.3914489746094,291.0296630859375,292.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,16131.8603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235979199409485,1.0,0.0,0.0,1.918557286262512,1.918565034866333,2.456082484059152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.57861328125,0.0,246.98182678222656,1895.4371337890625,0.0,1067.9320068359375,0.4916961789131164,1.0,0.0,3.0,1.0,0.0
12425580,297.0550231933594,297.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.6307709813117981,0.1204140409827232,0.1108476743102073,296.92901611328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.8216856718063354,0.2696258723735809,0.2580225467681885,296.80523681640625,297.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.9990000128746032,0.5248256921768188,0.3440046310424804,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.7198977470397949,0.178771823644638,0.1721038222312927,297.0949401855469,297.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.5519830584526062,0.0834042802453041,0.3872566521167755,286.0806579589844,284.95001220703125,288.95025634765625,287.9800720214844,295.21942138671875,297.09521484375,286.0756225585937,1.0,0.3287222683429718,0.0,0.0,1.0,1.0,-1.5269222259521484,1.3262718994155875e-06,1.5269209146499634,-0.3516660332679748,0.7741052508354187,0.7741052508354187,0.0,73.73735046386719,67.0,17986.328125,-0.0,394.8070373535156,0.0,283.1499938964844,285.32159423828125,290.9914245605469,292.247802734375,293.1499938964844,293.1499938964844,283.1499938964844,16225.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258543133735657,1.0,0.0,0.0,1.9869070053100584,1.986915111541748,2.634198494888551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4677734375,0.0,269.94610595703125,1895.4371337890625,0.0,1082.0179443359375,0.5066120624542236,1.0,0.0,3.0,1.0,0.0
12425640,297.0550231933594,297.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.6307709813117981,0.1204140409827232,0.1108476743102073,296.92901611328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.8216856718063354,0.2696258723735809,0.2580225467681885,296.80523681640625,297.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.9990000128746032,0.5248256921768188,0.3440046310424804,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.7198977470397949,0.178771823644638,0.1721038222312927,297.0949401855469,297.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.5519830584526062,0.0834042802453041,0.3872566521167755,286.0806579589844,284.95001220703125,288.95025634765625,287.9800720214844,295.21942138671875,297.09521484375,286.0756225585937,1.0,0.3287222683429718,0.0,0.0,1.0,1.0,-1.5269222259521484,1.3262718994155875e-06,1.5269209146499634,-0.3516660332679748,0.7741052508354187,0.7741052508354187,0.0,73.73735046386719,67.0,17986.328125,-0.0,394.8070373535156,0.0,283.1499938964844,285.32159423828125,290.9914245605469,292.247802734375,293.1499938964844,293.1499938964844,283.1499938964844,16225.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258543133735657,1.0,0.0,0.0,1.9869070053100584,1.986915111541748,2.634198494888551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4677734375,0.0,269.94610595703125,1895.4371337890625,0.0,1082.0179443359375,0.5066120624542236,1.0,0.0,3.0,1.0,0.0
12425700,297.0532531738281,297.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.6290642619132996,0.1195965558290481,0.1101240292191505,296.9272155761719,297.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.8195924162864685,0.2679668962955475,0.2564700841903686,296.78302001953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.9990000128746032,0.5202280282974243,0.3447323143482208,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.7178329229354858,0.1775016784667968,0.170915350317955,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.549786388874054,0.0827437564730644,0.3843710422515869,286.0478515625,284.95001220703125,288.91070556640625,287.9620361328125,295.2080078125,297.09234619140625,286.0419006347656,1.0,0.3277349472045898,0.0,0.0,1.0,1.0,-1.5201796293258667,1.3156184195395326e-06,1.5201783180236816,-0.3501430451869964,0.7810991406440735,0.7810991406440735,0.0,73.86117553710938,67.0,17992.89453125,-0.0,391.5982055664063,0.0,283.1499938964844,285.288330078125,290.9723815917969,292.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,16273.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626836359500885,1.0,0.0,0.0,2.019559621810913,2.0195679664611816,2.721490091062151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.28125,0.0,281.44970703125,1895.4371337890625,0.0,1088.1898193359375,0.5137715339660645,1.0,0.0,3.0,1.0,0.0
12425760,297.05157470703125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.6287429332733154,0.1187790408730506,0.1093672737479209,296.9255065917969,297.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.8193462491035461,0.2663023471832275,0.254880279302597,296.7671813964844,297.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.9990000128746032,0.516141951084137,0.3429233133792877,296.9833374023437,297.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.7173898816108704,0.1762294024229049,0.1696908622980117,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.549152672290802,0.0820861086249351,0.3812946081161499,286.0099182128906,284.95001220703125,288.8716125488281,287.9439392089844,295.1960144042969,297.0896911621094,286.00341796875,1.0,0.325605571269989,0.0,0.0,1.0,1.0,-1.5100305080413818,1.2997430758332484e-06,1.5100291967391968,-0.3479814827442169,0.7877870202064514,0.7877870202064514,0.0,73.0670166015625,55.0,17961.265625,-0.0,384.2896423339844,0.0,283.1499938964844,285.25213623046875,290.95269775390625,292.2098083496094,293.1499938964844,293.1499938964844,283.1499938964844,16327.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276447772979736,1.0,0.0,0.0,2.0510575771331787,2.051065921783448,2.807043131269893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9345703125,0.0,292.8993225097656,1895.4371337890625,0.0,1093.2890625,0.5207043290138245,1.0,0.0,3.0,1.0,0.0
12425820,297.0487060546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.63109290599823,0.1172139644622802,0.1078512445092201,296.9223327636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.8228147625923157,0.2630921304225921,0.2517442405223846,296.755126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.9990000128746032,0.509937047958374,0.3341602981090545,296.9804382324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.7200189232826233,0.1737855225801468,0.1672678738832473,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.5514292120933533,0.0808914974331855,0.3752670288085937,285.9317321777344,284.95001220703125,288.79791259765625,287.90887451171875,295.1728820800781,297.085693359375,285.9246520996094,1.0,0.3187896013259887,0.0,0.0,1.0,1.0,-1.4837853908538818,1.2593005749295116e-06,1.4837840795516968,-0.3424913287162781,0.7998141646385193,0.7998141646385193,0.0,69.68758392333984,55.0,17824.197265625,-0.0,362.41693115234375,0.0,283.1499938964844,285.179931640625,290.911376953125,292.1628723144531,293.1499938964844,293.1499938964844,283.1499938964844,16440.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281583309173584,1.0,0.0,0.0,2.1081175804138184,2.108126401901245,2.965398380183615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.2490234375,0.0,314.5373840332031,1895.4371337890625,0.0,1096.536865234375,0.5333259105682373,1.0,0.0,3.0,1.0,0.0
12425880,297.0486145019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.6312695741653442,0.1171490922570228,0.1077867150306701,296.9222106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.8230624198913574,0.2629582583904266,0.2516116797924042,296.7551574707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.9990000128746032,0.509726881980896,0.3336619436740875,296.9803161621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.7202186584472656,0.1736839115619659,0.1671653389930725,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.5516198873519897,0.0808447003364563,0.3750191330909729,285.9283752441406,284.95001220703125,288.7948913574219,287.90740966796875,295.17193603515625,297.0855712890625,285.9212646484375,1.0,0.3184382319450378,0.0,0.0,1.0,1.0,-1.482529878616333,1.2573874528243325e-06,1.4825286865234375,-0.3422307670116424,0.8002920746803284,0.8002920746803284,0.0,69.50213623046875,43.0,17816.595703125,-0.0,361.3270568847656,0.0,283.1499938964844,285.1768798828125,290.9095458984375,292.16070556640625,293.1499938964844,293.1499938964844,283.1499938964844,16445.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281423568725586,1.0,0.0,0.0,2.110395669937134,2.1104044914245605,2.9718108862653025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.44384765625,0.0,315.4256286621094,1895.4371337890625,0.0,1096.435791015625,0.5338314175605774,1.0,0.0,3.0,1.0,0.0
12425940,297.0462341308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.6377299427986145,0.1155423298478126,0.1061520203948021,296.9193725585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.8318629860877991,0.2596191465854645,0.2482660263776779,296.7675476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.9990000128746032,0.5057618021965027,0.3181508183479309,296.97784423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.7274274230003357,0.171157956123352,0.1645779013633728,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.5589087009429932,0.0797759816050529,0.3690741956233978,285.8430480957031,284.95001220703125,288.7203674316406,287.87042236328125,295.14825439453125,297.0835266113281,285.8355712890625,1.0,0.3081599473953247,0.0,0.0,1.0,1.0,-1.4476900100708008,1.2050574014210724e-06,1.4476888179779053,-0.3350484669208526,0.8116312623023987,0.8116312623023987,0.0,63.93545150756836,46.0,17583.28125,-0.0,330.6806030273437,0.0,283.1499938964844,285.10028076171875,290.8628845214844,292.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,16571.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266547441482544,1.0,0.0,0.0,2.1647000312805176,2.1647090911865234,3.126718866042211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.01123046875,0.0,337.1641540527344,1895.4371337890625,0.0,1087.046630859375,0.5459142327308655,1.0,0.0,3.0,1.0,0.0
12426000,297.0462341308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.6377299427986145,0.1155423298478126,0.1061520203948021,296.9193725585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.8318629860877991,0.2596191465854645,0.2482660263776779,296.7675476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.9990000128746032,0.5057618021965027,0.3181508183479309,296.97784423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.7274274230003357,0.171157956123352,0.1645779013633728,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.5589087009429932,0.0797759816050529,0.3690741956233978,285.8430480957031,284.95001220703125,288.7203674316406,287.87042236328125,295.14825439453125,297.0835266113281,285.8355712890625,1.0,0.3081599473953247,0.0,0.0,1.0,1.0,-1.4476900100708008,1.2050574014210724e-06,1.4476888179779053,-0.3350484669208526,0.8116312623023987,0.8116312623023987,0.0,63.93545150756836,46.0,17583.28125,-0.0,330.6806030273437,0.0,283.1499938964844,285.10028076171875,290.8628845214844,292.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,16571.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266547441482544,1.0,0.0,0.0,2.1647000312805176,2.1647090911865234,3.126718866042211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.01123046875,0.0,337.1641540527344,1895.4371337890625,0.0,1087.046630859375,0.5459142327308655,1.0,0.0,3.0,1.0,0.0
12426060,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.6415839195251465,0.1139839887619018,0.1046203523874282,296.9174194335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.8371365070343018,0.2563324570655823,0.2450246512889862,296.7906799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.9990000128746032,0.5031362771987915,0.3077039718627929,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.7315269112586975,0.1686886101961136,0.1621026843786239,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.5636889934539795,0.0789162069559097,0.3643906712532043,285.766357421875,284.95001220703125,288.6482849121094,287.8329162597656,295.1269226074219,297.0837097167969,285.7604675292969,1.0,0.3012955486774444,0.0,0.0,1.0,1.0,-1.4208170175552368,1.165719822893152e-06,1.4208158254623413,-0.3296218514442444,0.8219795227050781,0.8219795227050781,0.0,60.26820373535156,49.0,17379.23828125,-0.0,309.42333984375,0.0,283.1499938964844,285.0328369140625,290.8165283203125,292.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,16697.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233006119728088,1.0,0.0,0.0,2.2140309810638428,2.214040517807007,3.270851038905676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.185546875,0.0,357.8475952148437,1895.4371337890625,0.0,1066.0855712890625,0.556937575340271,1.0,0.0,3.0,1.0,0.0
12426120,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.6415839195251465,0.1139839887619018,0.1046203523874282,296.9174194335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.8371365070343018,0.2563324570655823,0.2450246512889862,296.7906799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.9990000128746032,0.5031362771987915,0.3077039718627929,296.9762268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.7315269112586975,0.1686886101961136,0.1621026843786239,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.5636889934539795,0.0789162069559097,0.3643906712532043,285.766357421875,284.95001220703125,288.6482849121094,287.8329162597656,295.1269226074219,297.0837097167969,285.7604675292969,1.0,0.3012955486774444,0.0,0.0,1.0,1.0,-1.4208170175552368,1.165719822893152e-06,1.4208158254623413,-0.3296218514442444,0.8219795227050781,0.8219795227050781,0.0,60.26820373535156,49.0,17379.23828125,-0.0,309.42333984375,0.0,283.1499938964844,285.0328369140625,290.8165283203125,292.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,16697.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233006119728088,1.0,0.0,0.0,2.2140309810638428,2.214040517807007,3.270851038905676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.185546875,0.0,357.8475952148437,1895.4371337890625,0.0,1066.0855712890625,0.556937575340271,1.0,0.0,3.0,1.0,0.0
12426180,297.0436706542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.6425920724868774,0.1124781519174575,0.1031926572322845,296.91650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.8386774063110352,0.2531329095363617,0.2419198602437973,296.8058166503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.9990000128746032,0.4999689161777496,0.3020296096801758,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.7324333190917969,0.1662915349006652,0.1597538888454437,297.0850524902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.5656036138534546,0.0781703293323516,0.3606314957141876,285.7055969238281,284.95001220703125,288.57891845703125,287.7947998046875,295.10845947265625,297.0849609375,285.70074462890625,1.0,0.296840488910675,0.0,0.0,1.0,1.0,-1.4012285470962524,1.13755697839224e-06,1.4012274742126465,-0.3256159722805023,0.8316353559494019,0.8316353559494019,0.0,58.24219131469727,52.0,17223.9296875,-0.0,295.9046630859375,0.0,283.1499938964844,284.9778137207031,290.7760009765625,291.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,16809.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194387078285217,1.0,0.0,0.0,2.258977174758911,2.2589869499206543,3.404999517897523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.39892578125,0.0,377.4373168945313,1895.4371337890625,0.0,1042.3157958984375,0.5670028924942017,1.0,0.0,3.0,1.0,0.0
12426240,297.0436706542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.6425920724868774,0.1124781519174575,0.1031926572322845,296.91650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.8386774063110352,0.2531329095363617,0.2419198602437973,296.8058166503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.9990000128746032,0.4999689161777496,0.3020296096801758,296.9754943847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.7324333190917969,0.1662915349006652,0.1597538888454437,297.0850524902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.5656036138534546,0.0781703293323516,0.3606314957141876,285.7055969238281,284.95001220703125,288.57891845703125,287.7947998046875,295.10845947265625,297.0849609375,285.70074462890625,1.0,0.296840488910675,0.0,0.0,1.0,1.0,-1.4012285470962524,1.13755697839224e-06,1.4012274742126465,-0.3256159722805023,0.8316353559494019,0.8316353559494019,0.0,58.24219131469727,52.0,17223.9296875,-0.0,295.9046630859375,0.0,283.1499938964844,284.9778137207031,290.7760009765625,291.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,16809.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194387078285217,1.0,0.0,0.0,2.258977174758911,2.2589869499206543,3.404999517897523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.39892578125,0.0,377.4373168945313,1895.4371337890625,0.0,1042.3157958984375,0.5670028924942017,1.0,0.0,3.0,1.0,0.0
12426300,297.0433959960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.6422237753868103,0.1117431223392486,0.1025112196803093,296.9163818359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.8383104205131531,0.2515647709369659,0.2404145300388336,296.8095092773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.9990000128746032,0.4980584383010864,0.3005687892436981,296.97540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.7319208383560181,0.1651182323694229,0.1586206257343292,297.0857849121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.5656316876411438,0.07781233638525,0.3589305579662323,285.679443359375,284.95001220703125,288.5453186035156,287.7755126953125,295.09991455078125,297.085693359375,285.67498779296875,1.0,0.2953470647335052,0.0,0.0,1.0,1.0,-1.3934465646743774,1.1264889963058522e-06,1.3934454917907717,-0.3240152895450592,0.8362346887588501,0.8362346887588501,0.0,57.68101119995117,52.0,17158.736328125,-0.0,291.2007141113281,0.0,283.1499938964844,284.95367431640625,290.75762939453125,291.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,16861.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176910996437073,1.0,0.0,0.0,2.2799642086029053,2.2799742221832275,3.468562113084772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.59814453125,0.0,386.829833984375,1895.4371337890625,0.0,1031.6885986328125,0.5717093348503113,1.0,0.0,3.0,1.0,0.0
12426360,297.04327392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.6413488388061523,0.1110181659460067,0.1018481776118278,296.9164733886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.8372822403907776,0.2500151395797729,0.2389367371797561,296.81060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.9990000128746032,0.4959025979042053,0.2998921275138855,296.9754333496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.7308468222618103,0.1639595031738281,0.1575111299753189,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.5650899410247803,0.0774543955922126,0.3572883903980255,285.6556091308594,284.95001220703125,288.5124816894531,287.75604248046875,295.0916748046875,297.0863952636719,285.6515197753906,1.0,0.2942650616168976,0.0,0.0,1.0,1.0,-1.386760115623474,1.117032638831006e-06,1.3867590427398682,-0.3226332366466522,0.8406979441642761,0.8406979441642761,0.0,57.37107849121094,55.0,17100.283203125,-0.0,287.6004943847656,0.0,283.1499938964844,284.93145751953125,290.7399597167969,291.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,16909.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161688566207886,1.0,0.0,0.0,2.300041675567627,2.300051689147949,3.529919467837317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.29931640625,0.0,395.9620056152344,1895.4371337890625,0.0,1022.4985961914062,0.5762150883674622,1.0,0.0,3.0,1.0,0.0
12426420,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.6383264064788818,0.1095928773283958,0.100567914545536,296.91705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.8335558772087097,0.2469628900289535,0.2360512465238571,296.8054504394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.9990000128746032,0.4908373355865478,0.3005293607711792,296.97589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.7272680997848511,0.1616786867380142,0.1553521156311035,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.5624903440475464,0.0767204090952873,0.3540614247322082,285.6137084960937,284.95001220703125,288.4491882324219,287.716552734375,295.0761108398437,297.08746337890625,285.6102294921875,1.0,0.2931340336799621,0.0,0.0,1.0,1.0,-1.3760571479797363,1.101995621866081e-06,1.3760560750961304,-0.3204014003276825,0.8492595553398132,0.8492595553398132,0.0,57.38252639770508,58.0,16999.53125,-0.0,283.0850830078125,0.0,283.1499938964844,284.8918151855469,290.7050170898437,291.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,16998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138582825660706,1.0,0.0,0.0,2.337707281112671,2.3377175331115723,3.6464783192968753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.590087890625,0.0,413.4833679199219,1895.4371337890625,0.0,1008.6681518554688,0.5846759676933289,1.0,0.0,3.0,1.0,0.0
12426480,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.6383264064788818,0.1095928773283958,0.100567914545536,296.91705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.8335558772087097,0.2469628900289535,0.2360512465238571,296.8054504394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.9990000128746032,0.4908373355865478,0.3005293607711792,296.97589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.7272680997848511,0.1616786867380142,0.1553521156311035,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.5624903440475464,0.0767204090952873,0.3540614247322082,285.6137084960937,284.95001220703125,288.4491882324219,287.716552734375,295.0761108398437,297.08746337890625,285.6102294921875,1.0,0.2931340336799621,0.0,0.0,1.0,1.0,-1.3760571479797363,1.101995621866081e-06,1.3760560750961304,-0.3204014003276825,0.8492595553398132,0.8492595553398132,0.0,57.38252639770508,58.0,16999.53125,-0.0,283.0850830078125,0.0,283.1499938964844,284.8918151855469,290.7050170898437,291.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,16998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138582825660706,1.0,0.0,0.0,2.337707281112671,2.3377175331115723,3.6464783192968753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.590087890625,0.0,413.4833679199219,1895.4371337890625,0.0,1008.6681518554688,0.5846759676933289,1.0,0.0,3.0,1.0,0.0
12426540,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.6339824199676514,0.1081931293010711,0.0993364825844764,296.91802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.8280674815177917,0.2439622581005096,0.2332425117492675,296.7917175292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.9990000128746032,0.4847817718982696,0.303329199552536,296.97662353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.7221314907073975,0.1594374030828476,0.1532581895589828,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.5581889748573303,0.0759443342685699,0.3507876098155975,285.5780334472656,284.95001220703125,288.38934326171875,287.67626953125,295.0614624023437,297.0880126953125,285.5750427246094,1.0,0.2931172549724579,0.0,0.0,1.0,1.0,-1.3681236505508425,1.090924342861399e-06,1.3681225776672363,-0.3187217712402344,0.8573889136314392,0.8573889136314392,0.0,58.08160781860352,61.0,16915.05078125,-0.0,281.3804931640625,0.0,283.1499938964844,284.8573608398437,290.6688842773437,291.8576354980469,293.1499938964844,293.1499938964844,283.1499938964844,17076.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123988628387451,1.0,0.0,0.0,2.3723840713500977,2.372394561767578,3.755461932541948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.35888671875,0.0,430.0668640136719,1895.4371337890625,0.0,1000.0069580078124,0.5924735069274902,1.0,0.0,3.0,1.0,0.0
12426600,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.6339824199676514,0.1081931293010711,0.0993364825844764,296.91802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.8280674815177917,0.2439622581005096,0.2332425117492675,296.7917175292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.9990000128746032,0.4847817718982696,0.303329199552536,296.97662353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.7221314907073975,0.1594374030828476,0.1532581895589828,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.5581889748573303,0.0759443342685699,0.3507876098155975,285.5780334472656,284.95001220703125,288.38934326171875,287.67626953125,295.0614624023437,297.0880126953125,285.5750427246094,1.0,0.2931172549724579,0.0,0.0,1.0,1.0,-1.3681236505508425,1.090924342861399e-06,1.3681225776672363,-0.3187217712402344,0.8573889136314392,0.8573889136314392,0.0,58.08160781860352,61.0,16915.05078125,-0.0,281.3804931640625,0.0,283.1499938964844,284.8573608398437,290.6688842773437,291.8576354980469,293.1499938964844,293.1499938964844,283.1499938964844,17076.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123988628387451,1.0,0.0,0.0,2.3723840713500977,2.372394561767578,3.755461932541948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.35888671875,0.0,430.0668640136719,1895.4371337890625,0.0,1000.0069580078124,0.5924735069274902,1.0,0.0,3.0,1.0,0.0
12426660,297.0438537597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.6287030577659607,0.1068126410245895,0.0981425642967224,296.9192810058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.8212798237800598,0.2410033941268921,0.2304950505495071,296.7709350585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.9990000128746032,0.4777922928333282,0.3077903687953949,296.97760009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.7157295942306519,0.1572274565696716,0.151215523481369,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.5525714755058289,0.075114719569683,0.3473784029483795,285.547119140625,284.95001220703125,288.3331604003906,287.6351318359375,295.04766845703125,297.0880126953125,285.54449462890625,1.0,0.293955385684967,0.0,0.0,1.0,1.0,-1.3622024059295654,1.0826984180312138e-06,1.3622013330459597,-0.3174442052841186,0.8651388883590698,0.8651388883590698,0.0,59.32155990600586,49.0,16841.68359375,-0.0,281.77996826171875,0.0,283.1499938964844,284.82696533203125,290.6306457519531,291.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,17145.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115248799324036,1.0,0.0,0.0,2.404423236846924,2.4044337272644043,3.857581987176673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.120849609375,0.0,445.7786254882813,1895.4371337890625,0.0,994.8480224609376,0.5996841788291931,1.0,0.0,3.0,1.0,0.0
12426720,297.0438537597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.6287030577659607,0.1068126410245895,0.0981425642967224,296.9192810058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.8212798237800598,0.2410033941268921,0.2304950505495071,296.7709350585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.9990000128746032,0.4777922928333282,0.3077903687953949,296.97760009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.7157295942306519,0.1572274565696716,0.151215523481369,297.0880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.5525714755058289,0.075114719569683,0.3473784029483795,285.547119140625,284.95001220703125,288.3331604003906,287.6351318359375,295.04766845703125,297.0880126953125,285.54449462890625,1.0,0.293955385684967,0.0,0.0,1.0,1.0,-1.3622024059295654,1.0826984180312138e-06,1.3622013330459597,-0.3174442052841186,0.8651388883590698,0.8651388883590698,0.0,59.32155990600586,49.0,16841.68359375,-0.0,281.77996826171875,0.0,283.1499938964844,284.82696533203125,290.6306457519531,291.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,17145.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115248799324036,1.0,0.0,0.0,2.404423236846924,2.4044337272644043,3.857581987176673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.120849609375,0.0,445.7786254882813,1895.4371337890625,0.0,994.8480224609376,0.5996841788291931,1.0,0.0,3.0,1.0,0.0
12426780,297.04425048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.6289482712745667,0.1054396107792854,0.0968586057424545,296.9205627441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.8218114972114563,0.2380618900060653,0.2276672273874282,296.75616455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.9990000128746032,0.4711398482322693,0.3033850789070129,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.7157831788063049,0.1550302654504776,0.149085596203804,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.5531241297721863,0.0742396563291549,0.343231052160263,285.5101928710937,284.95001220703125,288.2809143066406,287.5930480957031,295.0325012207031,297.0875549316406,285.5059814453125,1.0,0.2895712852478027,0.0,0.0,1.0,1.0,-1.3444517850875854,1.058331008607638e-06,1.3444507122039795,-0.3137266337871551,0.872383177280426,0.872383177280426,0.0,57.71836853027344,37.0,16667.3515625,-0.0,270.7513427734375,0.0,283.1499938964844,284.7907409667969,290.5888977050781,291.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,17210.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107820272445679,1.0,0.0,0.0,2.4340176582336426,2.434028387069702,3.9531272477688617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.3466796875,0.0,460.6509704589844,1895.4371337890625,0.0,990.4793090820312,0.606354296207428,1.0,0.0,3.0,1.0,0.0
12426840,297.04425048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.6289482712745667,0.1054396107792854,0.0968586057424545,296.9205627441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.8218114972114563,0.2380618900060653,0.2276672273874282,296.75616455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.9990000128746032,0.4711398482322693,0.3033850789070129,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.7157831788063049,0.1550302654504776,0.149085596203804,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.5531241297721863,0.0742396563291549,0.343231052160263,285.5101928710937,284.95001220703125,288.2809143066406,287.5930480957031,295.0325012207031,297.0875549316406,285.5059814453125,1.0,0.2895712852478027,0.0,0.0,1.0,1.0,-1.3444517850875854,1.058331008607638e-06,1.3444507122039795,-0.3137266337871551,0.872383177280426,0.872383177280426,0.0,57.71836853027344,37.0,16667.3515625,-0.0,270.7513427734375,0.0,283.1499938964844,284.7907409667969,290.5888977050781,291.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,17210.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107820272445679,1.0,0.0,0.0,2.4340176582336426,2.434028387069702,3.9531272477688617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.3466796875,0.0,460.6509704589844,1895.4371337890625,0.0,990.4793090820312,0.606354296207428,1.0,0.0,3.0,1.0,0.0
12426900,297.0444641113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.631043016910553,0.1047585010528564,0.0961867049336433,296.921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.8246868252754211,0.2365918904542923,0.2262192219495773,296.75750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.9990000128746032,0.4686490595340729,0.2980948388576507,296.97900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.7181364297866821,0.1539360582828521,0.1479886323213577,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.5556866526603699,0.0738229751586914,0.3410198986530304,285.4865417480469,284.95001220703125,288.2563171386719,287.5716552734375,295.0242004394531,297.0875244140625,285.4818115234375,1.0,0.2858800590038299,0.0,0.0,1.0,1.0,-1.3315876722335815,1.040934421325801e-06,1.3315865993499756,-0.3111143708229065,0.8757236003875732,0.8757236003875732,0.0,55.95480728149414,37.0,16538.27734375,-0.0,261.5476989746094,0.0,283.1499938964844,284.7691955566406,290.565185546875,291.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,17245.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100313663482666,1.0,0.0,0.0,2.447817087173462,2.4478280544281006,3.9980784549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.77880859375,0.0,467.72271728515625,1895.4371337890625,0.0,986.0802612304688,0.6094726324081421,1.0,0.0,3.0,1.0,0.0
