time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426960,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.6343386769294739,0.1040830388665199,0.0955017805099487,296.92169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.829118013381958,0.2351243197917938,0.2247542142868042,296.764892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.4667955636978149,0.2910995781421661,296.9795227050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.7218215465545654,0.1528471112251281,0.1468773931264877,297.0878601074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.559695839881897,0.073440134525299,0.3388431370258331,285.4606628417969,284.95001220703125,288.2327880859375,287.54998779296875,295.0157470703125,297.0878295898437,285.4555053710937,1.0,0.2813352942466736,0.0,0.0,1.0,1.0,-1.3166645765304563,1.0210019354417454e-06,1.3166635036468506,-0.3081081211566925,0.8788690567016602,0.8788690567016602,0.0,53.70058441162109,40.0,16387.7734375,-0.0,250.59571838378903,0.0,283.1499938964844,284.7462158203125,290.539794921875,291.7037048339844,293.1499938964844,293.1499938964844,283.1499938964844,17281.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608829915523529,1.0,0.0,0.0,2.460931301116944,2.460942268371582,4.041032468649064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.83447265625,0.0,474.526123046875,1895.4371337890625,0.0,979.0717163085938,0.6124410033226013,1.0,0.0,3.0,1.0,0.0
12427020,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.6372953057289124,0.102764256298542,0.0942221730947494,296.9230651855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.8331252932548523,0.2322250753641128,0.2219166457653045,296.7855529785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.9990000128746032,0.4638684093952179,0.2830027341842651,296.98077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.7248929142951965,0.1507075577974319,0.1447526961565017,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.5638442635536194,0.0728000253438949,0.3353630900382995,285.41357421875,284.95001220703125,288.1890563964844,287.505859375,295.00128173828125,297.08953857421875,285.40972900390625,1.0,0.2760035395622253,0.0,0.0,1.0,1.0,-1.2952685356140137,9.929069619829534e-07,1.2952675819396973,-0.303888738155365,0.884717583656311,0.884717583656311,0.0,51.08951187133789,43.0,16145.55078125,-0.0,236.63856506347656,0.0,283.1499938964844,284.70611572265625,290.4872436523437,291.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17351.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050673723220825,1.0,0.0,0.0,2.485169649124145,2.485180854797364,4.121027075143502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.292724609375,0.0,487.2993469238281,1895.4371337890625,0.0,957.3825073242188,0.6179375052452087,1.0,0.0,3.0,1.0,0.0
12427080,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.6372953057289124,0.102764256298542,0.0942221730947494,296.9230651855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.8331252932548523,0.2322250753641128,0.2219166457653045,296.7855529785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.9990000128746032,0.4638684093952179,0.2830027341842651,296.98077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.7248929142951965,0.1507075577974319,0.1447526961565017,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.5638442635536194,0.0728000253438949,0.3353630900382995,285.41357421875,284.95001220703125,288.1890563964844,287.505859375,295.00128173828125,297.08953857421875,285.40972900390625,1.0,0.2760035395622253,0.0,0.0,1.0,1.0,-1.2952685356140137,9.929069619829534e-07,1.2952675819396973,-0.303888738155365,0.884717583656311,0.884717583656311,0.0,51.08951187133789,43.0,16145.55078125,-0.0,236.63856506347656,0.0,283.1499938964844,284.70611572265625,290.4872436523437,291.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17351.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050673723220825,1.0,0.0,0.0,2.485169649124145,2.485180854797364,4.121027075143502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.292724609375,0.0,487.2993469238281,1895.4371337890625,0.0,957.3825073242188,0.6179375052452087,1.0,0.0,3.0,1.0,0.0
12427140,297.046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.6375294923782349,0.1014873832464218,0.0930252075195312,296.9249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.8335334658622742,0.2293970435857772,0.2191882729530334,296.79888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.9990000128746032,0.4604420363903045,0.2790842652320862,296.982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.724862813949585,0.1486269682645797,0.1427293419837951,297.092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.5651741027832031,0.072249561548233,0.3326186537742615,285.3778381347656,284.95001220703125,288.1499938964844,287.4605712890625,294.9901733398437,297.0918884277344,285.3747253417969,1.0,0.2727400064468384,0.0,0.0,1.0,1.0,-1.2801272869110107,9.73322812569677e-07,1.2801263332366943,-0.3008643984794616,0.8901742100715637,0.8901742100715637,0.0,49.77852630615234,46.0,15962.060546875,-0.0,228.1683807373047,0.0,283.1499938964844,284.67437744140625,290.439208984375,291.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17412.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006962060928345,1.0,0.0,0.0,2.5071072578430176,2.5071187019348145,4.1941038375625794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.744140625,0.0,499.0503845214844,1895.4371337890625,0.0,932.6838989257812,0.6229132413864136,1.0,0.0,3.0,1.0,0.0
12427200,297.046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.6375294923782349,0.1014873832464218,0.0930252075195312,296.9249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.8335334658622742,0.2293970435857772,0.2191882729530334,296.79888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.9990000128746032,0.4604420363903045,0.2790842652320862,296.982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.724862813949585,0.1486269682645797,0.1427293419837951,297.092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.5651741027832031,0.072249561548233,0.3326186537742615,285.3778381347656,284.95001220703125,288.1499938964844,287.4605712890625,294.9901733398437,297.0918884277344,285.3747253417969,1.0,0.2727400064468384,0.0,0.0,1.0,1.0,-1.2801272869110107,9.73322812569677e-07,1.2801263332366943,-0.3008643984794616,0.8901742100715637,0.8901742100715637,0.0,49.77852630615234,46.0,15962.060546875,-0.0,228.1683807373047,0.0,283.1499938964844,284.67437744140625,290.439208984375,291.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17412.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006962060928345,1.0,0.0,0.0,2.5071072578430176,2.5071187019348145,4.1941038375625794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.744140625,0.0,499.0503845214844,1895.4371337890625,0.0,932.6838989257812,0.6229132413864136,1.0,0.0,3.0,1.0,0.0
12427260,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.6356553435325623,0.1002474501729011,0.0918952375650405,296.9271850585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.8311658501625061,0.2266386002302169,0.2165609747171402,296.802490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.9990000128746032,0.4561542570590973,0.2782701253890991,296.984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.7224464416503906,0.1466011255979538,0.1407933235168457,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.5641422867774963,0.0717148631811142,0.3301783502101898,285.34930419921875,284.95001220703125,288.11572265625,287.4170227050781,294.9810485839844,297.0941467285156,285.3468017578125,1.0,0.2711168527603149,0.0,0.0,1.0,1.0,-1.2693850994110107,9.59587623583502e-07,1.2693841457366943,-0.2987228035926819,0.8953009843826294,0.8953009843826294,0.0,49.3931884765625,49.0,15818.4541015625,-0.0,223.4377593994141,0.0,283.1499938964844,284.6482849121094,290.3965148925781,291.5187683105469,293.1499938964844,293.1499938964844,283.1499938964844,17464.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965824127197266,1.0,0.0,0.0,2.52706241607666,2.527074098587036,4.26113530238581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.37255859375,0.0,509.8933410644531,1895.4371337890625,0.0,909.9490356445312,0.627439022064209,1.0,0.0,3.0,1.0,0.0
12427320,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.6356553435325623,0.1002474501729011,0.0918952375650405,296.9271850585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.8311658501625061,0.2266386002302169,0.2165609747171402,296.802490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.9990000128746032,0.4561542570590973,0.2782701253890991,296.984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.7224464416503906,0.1466011255979538,0.1407933235168457,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.5641422867774963,0.0717148631811142,0.3301783502101898,285.34930419921875,284.95001220703125,288.11572265625,287.4170227050781,294.9810485839844,297.0941467285156,285.3468017578125,1.0,0.2711168527603149,0.0,0.0,1.0,1.0,-1.2693850994110107,9.59587623583502e-07,1.2693841457366943,-0.2987228035926819,0.8953009843826294,0.8953009843826294,0.0,49.3931884765625,49.0,15818.4541015625,-0.0,223.4377593994141,0.0,283.1499938964844,284.6482849121094,290.3965148925781,291.5187683105469,293.1499938964844,293.1499938964844,283.1499938964844,17464.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965824127197266,1.0,0.0,0.0,2.52706241607666,2.527074098587036,4.26113530238581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.37255859375,0.0,509.8933410644531,1895.4371337890625,0.0,909.9490356445312,0.627439022064209,1.0,0.0,3.0,1.0,0.0
12427380,297.04931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.6321086883544922,0.0990357473492622,0.0908180698752403,296.9297180175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.8265792727470398,0.2239382117986679,0.2140179723501205,296.7966003417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.9990000128746032,0.4509004056453705,0.2799446284770965,296.98651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.7180548906326294,0.1446197032928466,0.1389285773038864,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.5610620975494385,0.0711533948779106,0.3277855813503265,285.32635498046875,284.95001220703125,288.08612060546875,287.3780822753906,294.9732666015625,297.09588623046875,285.3243408203125,1.0,0.2707831859588623,0.0,0.0,1.0,1.0,-1.2619377374649048,9.501518434262834e-07,1.2619367837905884,-0.2972622811794281,0.9001606106758118,0.9001606106758118,0.0,49.73826217651367,52.0,15706.66796875,-0.0,221.51052856445312,0.0,283.1499938964844,284.62664794921875,290.35968017578125,291.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,17509.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592890739440918,1.0,0.0,0.0,2.54532527923584,2.545336961746216,4.322946836055053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.92626953125,0.0,519.941162109375,1895.4371337890625,0.0,889.9872436523438,0.6315795183181763,1.0,0.0,3.0,1.0,0.0
12427440,297.04931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.6321086883544922,0.0990357473492622,0.0908180698752403,296.9297180175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.8265792727470398,0.2239382117986679,0.2140179723501205,296.7966003417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.9990000128746032,0.4509004056453705,0.2799446284770965,296.98651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.7180548906326294,0.1446197032928466,0.1389285773038864,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.5610620975494385,0.0711533948779106,0.3277855813503265,285.32635498046875,284.95001220703125,288.08612060546875,287.3780822753906,294.9732666015625,297.09588623046875,285.3243408203125,1.0,0.2707831859588623,0.0,0.0,1.0,1.0,-1.2619377374649048,9.501518434262834e-07,1.2619367837905884,-0.2972622811794281,0.9001606106758118,0.9001606106758118,0.0,49.73826217651367,52.0,15706.66796875,-0.0,221.51052856445312,0.0,283.1499938964844,284.62664794921875,290.35968017578125,291.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,17509.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592890739440918,1.0,0.0,0.0,2.54532527923584,2.545336961746216,4.322946836055053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.92626953125,0.0,519.941162109375,1895.4371337890625,0.0,889.9872436523438,0.6315795183181763,1.0,0.0,3.0,1.0,0.0
12427500,297.050048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.6298418641090393,0.0984380170702934,0.0902953296899795,296.9310607910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.8236191868782043,0.2226062268018722,0.2127728909254074,296.7904663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.9990000128746032,0.4479104578495025,0.2815459668636322,296.9875793457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.7152183055877686,0.1436425596475601,0.1380181908607483,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.5588720440864563,0.0708551853895187,0.3265588283538818,285.3165588378906,284.95001220703125,288.0729675292969,287.3602294921875,294.9697265625,297.09649658203125,285.3147277832031,1.0,0.2710087597370147,0.0,0.0,1.0,1.0,-1.2591722011566162,9.466689903092628e-07,1.2591712474822998,-0.2967320382595062,0.9025058746337892,0.9025058746337892,0.0,50.13668441772461,52.0,15660.1767578125,-0.0,221.37782287597656,0.0,283.1499938964844,284.6171875,290.34326171875,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,17529.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912659764289856,1.0,0.0,0.0,2.553904294967652,2.553915977478028,4.352137068508455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.6396484375,0.0,524.7015380859375,1895.4371337890625,0.0,881.332275390625,0.6335238218307495,1.0,0.0,3.0,1.0,0.0
12427560,297.0507507324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.6273038983345032,0.0978446900844574,0.0897814929485321,296.932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.8202826976776123,0.2212848961353302,0.2115432024002075,296.7824401855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.9990000128746032,0.444682776927948,0.2835818231105804,296.9886779785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.7119782567024231,0.1426731646060943,0.1371204257011413,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.5563103556632996,0.0705428645014762,0.3252951800823211,285.3077087402344,284.95001220703125,288.0609130859375,287.3434143066406,294.9664306640625,297.0969543457031,285.3060302734375,1.0,0.2714568674564361,0.0,0.0,1.0,1.0,-1.2569282054901123,9.438537631467624e-07,1.256927251815796,-0.2963118553161621,0.9048009514808656,0.9048009514808656,0.0,50.66598510742188,40.0,15618.86328125,-0.0,221.71047973632807,0.0,283.1499938964844,284.6084899902344,290.3280029296875,291.4334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17548.220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898013710975647,1.0,0.0,0.0,2.562150716781616,2.562162637710572,4.380288487482176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.88134765625,0.0,529.301513671875,1895.4371337890625,0.0,873.5980834960938,0.6383923292160034,1.0,0.0,3.0,1.0,0.0
12427620,297.05194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.628433883190155,0.0966491848230362,0.0886574238538742,296.93475341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.8218789100646973,0.2186352610588073,0.2089911699295044,296.7731018066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.9990000128746032,0.4387623071670532,0.2784246206283569,296.9906311035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.7130424380302429,0.1407299488782882,0.1352299153804779,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.5582646131515503,0.0698790177702903,0.322091668844223,285.2728271484375,284.95001220703125,288.0398254394531,287.3128662109375,294.9572448730469,297.09735107421875,285.26861572265625,1.0,0.2669459879398346,0.0,0.0,1.0,1.0,-1.2402185201644895,9.229975717062188e-07,1.240217685699463,-0.2930226922035217,0.9088976383209229,0.9088976383209229,0.0,48.997894287109375,28.0,15475.4296875,-0.0,212.2885589599609,0.0,283.1499938964844,284.5706481933594,290.30078125,291.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,18035.28515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587478518486023,1.0,0.0,0.0,2.610018253326416,2.61003041267395,4.54548711559255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.76708984375,0.0,558.59033203125,1895.4371337890625,0.0,861.4622192382812,0.6502320766448975,1.0,0.0,3.0,1.0,0.0
12427680,297.05194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.628433883190155,0.0966491848230362,0.0886574238538742,296.93475341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.8218789100646973,0.2186352610588073,0.2089911699295044,296.7731018066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.9990000128746032,0.4387623071670532,0.2784246206283569,296.9906311035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.7130424380302429,0.1407299488782882,0.1352299153804779,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.5582646131515503,0.0698790177702903,0.322091668844223,285.2728271484375,284.95001220703125,288.0398254394531,287.3128662109375,294.9572448730469,297.09735107421875,285.26861572265625,1.0,0.2669459879398346,0.0,0.0,1.0,1.0,-1.2402185201644895,9.229975717062188e-07,1.240217685699463,-0.2930226922035217,0.9088976383209229,0.9088976383209229,0.0,48.997894287109375,28.0,15475.4296875,-0.0,212.2885589599609,0.0,283.1499938964844,284.5706481933594,290.30078125,291.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,18035.28515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587478518486023,1.0,0.0,0.0,2.610018253326416,2.61003041267395,4.54548711559255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.76708984375,0.0,558.59033203125,1895.4371337890625,0.0,861.4622192382812,0.6502320766448975,1.0,0.0,3.0,1.0,0.0
12427740,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.6352955102920532,0.0954470261931419,0.0874472185969352,296.9365539550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.8310229182243347,0.215960219502449,0.20633465051651,296.7870483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.9990000128746032,0.4352000653743744,0.2652764618396759,296.99224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.7208065986633301,0.1387791037559509,0.1332489997148513,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.566961944103241,0.0692722648382186,0.3186040818691253,285.2186584472656,284.95001220703125,288.0226745605469,287.2861328125,294.94500732421875,297.09820556640625,285.2129211425781,1.0,0.2585302293300628,0.0,0.0,1.0,1.0,-1.2132341861724854,8.900299803826783e-07,1.2132333517074585,-0.2878446877002716,0.912128746509552,0.912128746509552,0.0,45.100772857666016,31.0,15234.654296875,-0.0,195.04119873046875,0.0,283.1499938964844,284.5174865722656,290.27099609375,291.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18751.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845903754234314,1.0,0.0,0.0,2.671363353729248,2.6713759899139404,4.761669742947561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.44287109375,0.0,598.1334228515625,1895.4371337890625,0.0,846.5946655273438,0.6653582453727722,1.0,0.0,3.0,1.0,0.0
12427800,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.6352955102920532,0.0954470261931419,0.0874472185969352,296.9365539550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.8310229182243347,0.215960219502449,0.20633465051651,296.7870483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.9990000128746032,0.4352000653743744,0.2652764618396759,296.99224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.7208065986633301,0.1387791037559509,0.1332489997148513,297.0982971191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.566961944103241,0.0692722648382186,0.3186040818691253,285.2186584472656,284.95001220703125,288.0226745605469,287.2861328125,294.94500732421875,297.09820556640625,285.2129211425781,1.0,0.2585302293300628,0.0,0.0,1.0,1.0,-1.2132341861724854,8.900299803826783e-07,1.2132333517074585,-0.2878446877002716,0.912128746509552,0.912128746509552,0.0,45.100772857666016,31.0,15234.654296875,-0.0,195.04119873046875,0.0,283.1499938964844,284.5174865722656,290.27099609375,291.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18751.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845903754234314,1.0,0.0,0.0,2.671363353729248,2.6713759899139404,4.761669742947561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.44287109375,0.0,598.1334228515625,1895.4371337890625,0.0,846.5946655273438,0.6653582453727722,1.0,0.0,3.0,1.0,0.0
12427860,297.053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.6395663022994995,0.0942612439393997,0.0862909853458404,296.9382629394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.8366615176200867,0.2132950276136398,0.203722670674324,296.813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.9990000128746032,0.4331587255001068,0.2563005983829498,296.993896484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.7252901792526245,0.1368495821952819,0.1313269138336181,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.573000967502594,0.0688077732920646,0.3159292042255401,285.16290283203125,284.95001220703125,288.0091857910156,287.26300048828125,294.9346923828125,297.1002502441406,285.1582336425781,1.0,0.2529909312725067,0.0,0.0,1.0,1.0,-1.192413330078125,8.652140763842908e-07,1.192412495613098,-0.2840208113193512,0.914576292037964,0.914576292037964,0.0,42.50573348999024,34.0,15038.4150390625,-0.0,183.0225067138672,0.0,283.1499938964844,284.4650573730469,290.2408447265625,291.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,19623.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801603198051453,1.0,0.0,0.0,2.7404332160949707,2.7404465675354004,5.01108502248826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.048095703125,0.0,645.1193237304688,1895.4371337890625,0.0,824.2611694335938,0.6823767423629761,1.0,0.0,3.0,1.0,0.0
12427920,297.053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.6395663022994995,0.0942612439393997,0.0862909853458404,296.9382629394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.8366615176200867,0.2132950276136398,0.203722670674324,296.813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.9990000128746032,0.4331587255001068,0.2563005983829498,296.993896484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.7252901792526245,0.1368495821952819,0.1313269138336181,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.573000967502594,0.0688077732920646,0.3159292042255401,285.16290283203125,284.95001220703125,288.0091857910156,287.26300048828125,294.9346923828125,297.1002502441406,285.1582336425781,1.0,0.2529909312725067,0.0,0.0,1.0,1.0,-1.192413330078125,8.652140763842908e-07,1.192412495613098,-0.2840208113193512,0.914576292037964,0.914576292037964,0.0,42.50573348999024,34.0,15038.4150390625,-0.0,183.0225067138672,0.0,283.1499938964844,284.4650573730469,290.2408447265625,291.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,19623.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801603198051453,1.0,0.0,0.0,2.7404332160949707,2.7404465675354004,5.01108502248826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.048095703125,0.0,645.1193237304688,1895.4371337890625,0.0,824.2611694335938,0.6823767423629761,1.0,0.0,3.0,1.0,0.0
12427980,297.0550537109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.6407212615013123,0.0931000411510467,0.0851983428001403,296.940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.8382067084312439,0.2106765955686569,0.2011930346488952,296.83154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.9990000128746032,0.4306318461894989,0.251632809638977,296.9956970214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.7262440323829651,0.134959191083908,0.1294840276241302,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.5757739543914795,0.0684171095490455,0.3139048218727112,285.1168518066406,284.95001220703125,287.9991455078125,287.2431945800781,294.92755126953125,297.102783203125,285.11285400390625,1.0,0.2495507150888443,0.0,0.0,1.0,1.0,-1.1778184175491333,8.481243867208832e-07,1.1778175830841064,-0.2813954651355743,0.916481912136078,0.916481912136078,0.0,41.13507461547852,37.0,14907.77734375,-0.0,175.7114715576172,0.0,283.1499938964844,284.4193420410156,290.21881103515625,291.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,20595.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575199544429779,1.0,0.0,0.0,2.8135735988616943,2.8135879039764404,5.282140591589268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.697021484375,0.0,697.6500244140625,1895.4371337890625,0.0,799.917236328125,0.7003900408744812,1.0,0.0,3.0,1.0,0.0
12428040,297.0550537109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.6407212615013123,0.0931000411510467,0.0851983428001403,296.940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.8382067084312439,0.2106765955686569,0.2011930346488952,296.83154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.9990000128746032,0.4306318461894989,0.251632809638977,296.9956970214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.7262440323829651,0.134959191083908,0.1294840276241302,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.5757739543914795,0.0684171095490455,0.3139048218727112,285.1168518066406,284.95001220703125,287.9991455078125,287.2431945800781,294.92755126953125,297.102783203125,285.11285400390625,1.0,0.2495507150888443,0.0,0.0,1.0,1.0,-1.1778184175491333,8.481243867208832e-07,1.1778175830841064,-0.2813954651355743,0.916481912136078,0.916481912136078,0.0,41.13507461547852,37.0,14907.77734375,-0.0,175.7114715576172,0.0,283.1499938964844,284.4193420410156,290.21881103515625,291.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,20595.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575199544429779,1.0,0.0,0.0,2.8135735988616943,2.8135879039764404,5.282140591589268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.697021484375,0.0,697.6500244140625,1895.4371337890625,0.0,799.917236328125,0.7003900408744812,1.0,0.0,3.0,1.0,0.0
12428100,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.640324056148529,0.0925291553139686,0.0846728980541229,296.9412536621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.8377078771591187,0.2093876451253891,0.1999598145484924,296.8367004394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.9990000128746032,0.4290445446968078,0.2505652606487274,296.99664306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.7256429195404053,0.1340295076370239,0.1285899728536605,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.5760889053344727,0.068225584924221,0.3129981458187103,285.0957336425781,284.95001220703125,287.99530029296875,287.2344970703125,294.9246826171875,297.1039733886719,285.0914001464844,1.0,0.2484886348247528,0.0,0.0,1.0,1.0,-1.172263741493225,8.416948844569561e-07,1.1722629070281982,-0.2804291546344757,0.9172438383102416,0.9172438383102416,0.0,40.792911529541016,37.0,14869.873046875,-0.0,173.32754516601562,0.0,283.1499938964844,284.3962707519531,290.2113647460937,291.2691345214844,293.1499938964844,293.1499938964844,283.1499938964844,21227.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729326009750366,1.0,0.0,0.0,2.8589015007019043,2.858916044235229,5.453705966829148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.30419921875,0.0,731.697509765625,1895.4371337890625,0.0,789.0233764648438,0.7087578177452087,1.0,0.0,3.0,1.0,0.0
12428160,297.0562744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.6393439173698425,0.0919629484415054,0.0841588601469993,296.9423522949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.8364499807357788,0.2081099897623062,0.198744848370552,296.839111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.9990000128746032,0.4272040724754333,0.2502401173114776,296.99761962890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.724394679069519,0.1331082731485366,0.1277115792036056,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.5757309198379517,0.0680274963378906,0.3121095597743988,285.0775146484375,284.95001220703125,287.99224853515625,287.2265319824219,294.9222106933594,297.10504150390625,285.0741577148437,1.0,0.2478048354387283,0.0,0.0,1.0,1.0,-1.167676329612732,8.364204973076994e-07,1.167675495147705,-0.2796554565429687,0.9179093837738036,0.9179093837738036,0.0,40.64728546142578,40.0,14820.0439453125,-0.0,171.6450653076172,0.0,283.1499938964844,284.3788452148437,290.2052307128906,291.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,21634.513671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708963871002197,1.0,0.0,0.0,2.888319492340088,2.888334274291992,5.566519689637062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.343994140625,0.0,754.3291625976562,1895.4371337890625,0.0,779.3594970703125,0.7187994122505188,1.0,0.0,3.0,1.0,0.0
12428220,297.0574951171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.6359015703201294,0.0908440724015235,0.0831615924835205,296.9446716308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.8319934010505676,0.205588012933731,0.1963662505149841,296.83599853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4227388799190521,0.2515150010585785,296.9996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.7201966047286987,0.1312898248434066,0.125997319817543,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.573199987411499,0.0675979554653167,0.3102962076663971,285.0439453125,284.95001220703125,287.9883117675781,287.21270751953125,294.91802978515625,297.1066589355469,285.04107666015625,1.0,0.247409701347351,0.0,0.0,1.0,1.0,-1.1609190702438354,8.287244668281346e-07,1.1609182357788086,-0.2785911858081817,0.9189288020133972,0.9189288020133972,0.0,40.86266708374024,43.0,14764.150390625,-0.0,170.035400390625,0.0,283.1499938964844,284.3429870605469,290.1969909667969,291.2451477050781,293.1499938964844,293.1499938964844,283.1499938964844,22716.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677576661109924,1.0,0.0,0.0,2.9630939960479736,2.9631097316741943,5.858470331077115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.738525390625,0.0,814.127197265625,1895.4371337890625,0.0,764.6865844726562,0.7372223138809204,1.0,0.0,3.0,1.0,0.0
12428280,297.0574951171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.6359015703201294,0.0908440724015235,0.0831615924835205,296.9446716308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.8319934010505676,0.205588012933731,0.1963662505149841,296.83599853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4227388799190521,0.2515150010585785,296.9996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.7201966047286987,0.1312898248434066,0.125997319817543,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.573199987411499,0.0675979554653167,0.3102962076663971,285.0439453125,284.95001220703125,287.9883117675781,287.21270751953125,294.91802978515625,297.1066589355469,285.04107666015625,1.0,0.247409701347351,0.0,0.0,1.0,1.0,-1.1609190702438354,8.287244668281346e-07,1.1609182357788086,-0.2785911858081817,0.9189288020133972,0.9189288020133972,0.0,40.86266708374024,43.0,14764.150390625,-0.0,170.035400390625,0.0,283.1499938964844,284.3429870605469,290.1969909667969,291.2451477050781,293.1499938964844,293.1499938964844,283.1499938964844,22716.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677576661109924,1.0,0.0,0.0,2.9630939960479736,2.9631097316741943,5.858470331077115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.738525390625,0.0,814.127197265625,1895.4371337890625,0.0,764.6865844726562,0.7372223138809204,1.0,0.0,3.0,1.0,0.0
12428340,297.0586853027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.6308917999267578,0.0897382795810699,0.0821972265839576,296.947021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.8254545331001282,0.2031034529209137,0.1940456181764602,296.8233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.4172141551971435,0.2549347281455993,297.0016174316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.7140110731124878,0.1294972896575927,0.1243301033973693,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.5685844421386719,0.0671074613928794,0.3083284199237823,285.0150756835937,284.95001220703125,287.9870300292969,287.2015380859375,294.9147033691406,297.1075134277344,285.0126342773437,1.0,0.248089998960495,0.0,0.0,1.0,1.0,-1.1567167043685913,8.240098736678192e-07,1.1567158699035645,-0.2780399620532989,0.9195957183837892,0.9195957183837892,0.0,41.64828872680664,46.0,14731.609375,-0.0,170.3236083984375,0.0,283.1499938964844,284.3111877441406,290.1913146972656,291.2363586425781,293.1499938964844,293.1499938964844,283.1499938964844,23826.205078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657477378845215,1.0,0.0,0.0,3.0368845462799072,3.036900997161865,6.153892400106997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.774169921875,0.0,876.2522583007812,1895.4371337890625,0.0,755.4307861328125,0.7554128766059875,1.0,0.0,3.0,1.0,0.0
12428400,297.0586853027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.6308917999267578,0.0897382795810699,0.0821972265839576,296.947021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.8254545331001282,0.2031034529209137,0.1940456181764602,296.8233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.4172141551971435,0.2549347281455993,297.0016174316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.7140110731124878,0.1294972896575927,0.1243301033973693,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.5685844421386719,0.0671074613928794,0.3083284199237823,285.0150756835937,284.95001220703125,287.9870300292969,287.2015380859375,294.9147033691406,297.1075134277344,285.0126342773437,1.0,0.248089998960495,0.0,0.0,1.0,1.0,-1.1567167043685913,8.240098736678192e-07,1.1567158699035645,-0.2780399620532989,0.9195957183837892,0.9195957183837892,0.0,41.64828872680664,46.0,14731.609375,-0.0,170.3236083984375,0.0,283.1499938964844,284.3111877441406,290.1913146972656,291.2363586425781,293.1499938964844,293.1499938964844,283.1499938964844,23826.205078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657477378845215,1.0,0.0,0.0,3.0368845462799072,3.036900997161865,6.153892400106997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.774169921875,0.0,876.2522583007812,1895.4371337890625,0.0,755.4307861328125,0.7554128766059875,1.0,0.0,3.0,1.0,0.0
12428460,297.059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.6247332096099854,0.0886420309543609,0.0812586173415184,296.94940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.817326545715332,0.2006506472826004,0.1917734146118164,296.8027648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.4106702804565429,0.2600464522838592,297.0035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.7059744596481323,0.1277258396148681,0.1227011755108833,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.5623133778572083,0.0665461793541908,0.3061339855194092,284.9900817871094,284.95001220703125,287.9882202148437,287.1927185058594,294.91192626953125,297.10760498046875,284.98797607421875,1.0,0.2496190071105957,0.0,0.0,1.0,1.0,-1.1544084548950195,8.214852869059541e-07,1.154407620429993,-0.2778718173503876,0.9199564456939696,0.9199564456939696,0.0,42.90081787109375,34.0,14715.8779296875,-0.0,172.09275817871094,0.0,283.1499938964844,284.28277587890625,290.1866149902344,291.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,24951.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645716786384583,1.0,0.0,0.0,3.109091281890869,3.109108686447144,6.45000852728117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.792724609375,0.0,940.1181030273438,1895.4371337890625,0.0,750.0656127929688,0.7732259631156921,1.0,0.0,3.0,1.0,0.0
12428520,297.059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.6247332096099854,0.0886420309543609,0.0812586173415184,296.94940185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.817326545715332,0.2006506472826004,0.1917734146118164,296.8027648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.4106702804565429,0.2600464522838592,297.0035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.7059744596481323,0.1277258396148681,0.1227011755108833,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.5623133778572083,0.0665461793541908,0.3061339855194092,284.9900817871094,284.95001220703125,287.9882202148437,287.1927185058594,294.91192626953125,297.10760498046875,284.98797607421875,1.0,0.2496190071105957,0.0,0.0,1.0,1.0,-1.1544084548950195,8.214852869059541e-07,1.154407620429993,-0.2778718173503876,0.9199564456939696,0.9199564456939696,0.0,42.90081787109375,34.0,14715.8779296875,-0.0,172.09275817871094,0.0,283.1499938964844,284.28277587890625,290.1866149902344,291.23004150390625,293.1499938964844,293.1499938964844,283.1499938964844,24951.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645716786384583,1.0,0.0,0.0,3.109091281890869,3.109108686447144,6.45000852728117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.792724609375,0.0,940.1181030273438,1895.4371337890625,0.0,750.0656127929688,0.7732259631156921,1.0,0.0,3.0,1.0,0.0
12428580,297.06085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.6253578066825867,0.0875487327575683,0.0802367553114891,296.9516296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.8182399272918701,0.1982128918170929,0.1894291937351226,296.7884826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.4044907689094543,0.2559604346752167,297.0053405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.706424355506897,0.12596295773983,0.1209921836853027,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.5637518763542175,0.0659264922142028,0.3031968772411346,284.9597473144531,284.95001220703125,287.9916076660156,287.1860656738281,294.9052429199219,297.1070861816406,284.9559020996094,1.0,0.2457615882158279,0.0,0.0,1.0,1.0,-1.1398944854736328,8.051025019994995e-07,1.139893651008606,-0.2753056287765503,0.9199005365371704,0.9199005365371704,0.0,41.66640090942383,25.0,14582.8056640625,-0.0,165.36874389648438,0.0,283.1499938964844,284.2486572265625,290.1806640625,291.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,26089.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636324286460876,1.0,0.0,0.0,3.1792776584625244,3.179295778274536,6.744507459188753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.28515625,0.0,1005.2285766601562,1895.4371337890625,0.0,745.8073120117188,0.7905599474906921,1.0,0.0,3.0,1.0,0.0
12428640,297.06085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.6253578066825867,0.0875487327575683,0.0802367553114891,296.9516296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.8182399272918701,0.1982128918170929,0.1894291937351226,296.7884826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.4044907689094543,0.2559604346752167,297.0053405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.706424355506897,0.12596295773983,0.1209921836853027,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.5637518763542175,0.0659264922142028,0.3031968772411346,284.9597473144531,284.95001220703125,287.9916076660156,287.1860656738281,294.9052429199219,297.1070861816406,284.9559020996094,1.0,0.2457615882158279,0.0,0.0,1.0,1.0,-1.1398944854736328,8.051025019994995e-07,1.139893651008606,-0.2753056287765503,0.9199005365371704,0.9199005365371704,0.0,41.66640090942383,25.0,14582.8056640625,-0.0,165.36874389648438,0.0,283.1499938964844,284.2486572265625,290.1806640625,291.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,26089.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636324286460876,1.0,0.0,0.0,3.1792776584625244,3.179295778274536,6.744507459188753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.28515625,0.0,1005.2285766601562,1895.4371337890625,0.0,745.8073120117188,0.7905599474906921,1.0,0.0,3.0,1.0,0.0
12428700,297.0613708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.6276001930236816,0.0870087072253227,0.0797066017985344,296.9526672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.8212598562240601,0.1969985961914062,0.1882362365722656,296.79052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.4022879004478454,0.2513797879219055,297.0061950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.7091031074523926,0.1250876933336258,0.1201173290610313,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.5667452216148376,0.0656365528702735,0.3016324043273926,284.9393615722656,284.95001220703125,287.9940490722656,287.1834716796875,294.9003601074219,297.1070251464844,284.9346923828125,1.0,0.2427092045545578,0.0,0.0,1.0,1.0,-1.1294009685516355,7.933984420560591e-07,1.1294001340866089,-0.2734526097774505,0.9196286201477052,0.9196286201477052,0.0,40.38404083251953,25.0,14482.8046875,-0.0,159.84811401367188,0.0,283.1499938964844,284.2272644042969,290.1754150390625,291.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,26796.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56270831823349,1.0,0.0,0.0,3.221280336380005,3.221298694610596,6.923892783561314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.02197265625,0.0,1045.68310546875,1895.4371337890625,0.0,741.640625,0.7981382012367249,1.0,0.0,3.0,1.0,0.0
12428760,297.0619201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.6309243440628052,0.0864745825529098,0.0791701823472976,296.9537048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.8256831169128418,0.1957894265651703,0.1870353370904922,296.79803466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.4006662666797638,0.2455059140920639,297.0070495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.7130315899848938,0.1242186725139617,0.1192359253764152,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.5710805058479309,0.065378613770008,0.3001312017440796,284.91900634765625,284.95001220703125,287.9969482421875,287.1813049316406,294.89501953125,297.1072692871094,284.9145202636719,1.0,0.2389823794364929,0.0,0.0,1.0,1.0,-1.1174066066741943,7.801559718245699e-07,1.117405891418457,-0.2713175415992737,0.9192169904708862,0.9192169904708862,0.0,38.79182052612305,28.0,14349.98828125,-0.0,153.40573120117188,0.0,283.1499938964844,284.2088317871094,290.1686096191406,291.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,27244.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612166523933411,1.0,0.0,0.0,3.24677848815918,3.2467973232269287,7.033939368739084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.731201171875,0.0,1070.8592529296875,1895.4371337890625,0.0,734.9624633789062,0.807270884513855,1.0,0.0,3.0,1.0,0.0
