time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428820,297.0632019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.63395094871521,0.08543661236763,0.0781683623790741,296.9559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.8296664953231812,0.1934105157852172,0.1847122907638549,296.8183898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3981485962867737,0.2387288957834243,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.716254472732544,0.1225175037980079,0.1175518035888671,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.575813353061676,0.0649751648306846,0.2978582382202148,284.8809814453125,284.95001220703125,288.0039978027344,287.1781921386719,294.8871459960937,297.1087341308594,284.8776550292969,1.0,0.2346710115671157,0.0,0.0,1.0,1.0,-1.100527048110962,7.618492077199335e-07,1.1005263328552246,-0.2684870064258575,0.9180264472961426,0.9180264472961426,0.0,36.95562744140625,31.0,14160.3935546875,-0.0,145.301025390625,0.0,283.1499938964844,284.1738586425781,290.15594482421875,291.1709289550781,293.1499938964844,293.1499938964844,283.1499938964844,28407.037109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567238926887512,1.0,0.0,0.0,3.3112738132476807,3.311293363571167,7.316164669646241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34375,0.0,1136.421875,1895.4371337890625,0.0,715.2013549804688,0.82328200340271,1.0,0.0,3.0,1.0,0.0
12428880,297.0632019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.63395094871521,0.08543661236763,0.0781683623790741,296.9559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.8296664953231812,0.1934105157852172,0.1847122907638549,296.8183898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3981485962867737,0.2387288957834243,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.716254472732544,0.1225175037980079,0.1175518035888671,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.575813353061676,0.0649751648306846,0.2978582382202148,284.8809814453125,284.95001220703125,288.0039978027344,287.1781921386719,294.8871459960937,297.1087341308594,284.8776550292969,1.0,0.2346710115671157,0.0,0.0,1.0,1.0,-1.100527048110962,7.618492077199335e-07,1.1005263328552246,-0.2684870064258575,0.9180264472961426,0.9180264472961426,0.0,36.95562744140625,31.0,14160.3935546875,-0.0,145.301025390625,0.0,283.1499938964844,284.1738586425781,290.15594482421875,291.1709289550781,293.1499938964844,293.1499938964844,283.1499938964844,28407.037109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567238926887512,1.0,0.0,0.0,3.3112738132476807,3.311293363571167,7.316164669646241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34375,0.0,1136.421875,1895.4371337890625,0.0,715.2013549804688,0.82328200340271,1.0,0.0,3.0,1.0,0.0
12428940,297.0646667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.6340957283973694,0.084434375166893,0.0772335454821586,296.95849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.8298254609107971,0.1910963654518127,0.1824833899736404,296.831787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.3951673507690429,0.235702782869339,297.0111389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.7160343527793884,0.1208675876259803,0.1159515082836151,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.577480673789978,0.0646498948335647,0.2962066233158111,284.8521728515625,284.95001220703125,288.01251220703125,287.1765441894531,294.8826904296875,297.11083984375,284.849609375,1.0,0.2322165071964264,0.0,0.0,1.0,1.0,-1.089192509651184,7.497614546991827e-07,1.0891917943954468,-0.2666777968406677,0.9165202379226683,0.9165202379226683,0.0,36.09922409057617,34.0,14032.890625,-0.0,140.676025390625,0.0,283.1499938964844,284.1457824707031,290.1513366699219,291.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,29567.0,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515676140785217,1.0,0.0,0.0,3.3728506565093994,3.372870922088623,7.590799100398726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.76220703125,0.0,1201.65478515625,1895.4371337890625,0.0,693.1631469726562,0.8386053442955017,1.0,0.0,3.0,1.0,0.0
12429000,297.0646667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.6340957283973694,0.084434375166893,0.0772335454821586,296.95849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.8298254609107971,0.1910963654518127,0.1824833899736404,296.831787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.3951673507690429,0.235702782869339,297.0111389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.7160343527793884,0.1208675876259803,0.1159515082836151,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.577480673789978,0.0646498948335647,0.2962066233158111,284.8521728515625,284.95001220703125,288.01251220703125,287.1765441894531,294.8826904296875,297.11083984375,284.849609375,1.0,0.2322165071964264,0.0,0.0,1.0,1.0,-1.089192509651184,7.497614546991827e-07,1.0891917943954468,-0.2666777968406677,0.9165202379226683,0.9165202379226683,0.0,36.09922409057617,34.0,14032.890625,-0.0,140.676025390625,0.0,283.1499938964844,284.1457824707031,290.1513366699219,291.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,29567.0,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515676140785217,1.0,0.0,0.0,3.3728506565093994,3.372870922088623,7.590799100398726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.76220703125,0.0,1201.65478515625,1895.4371337890625,0.0,693.1631469726562,0.8386053442955017,1.0,0.0,3.0,1.0,0.0
12429060,297.0661926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.6319131851196289,0.0834613069891929,0.0763521790504455,296.9613037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.8269131183624268,0.1888426691293716,0.1803402453660965,296.83544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.3913249671459198,0.2355862557888031,297.0134582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.713041365146637,0.1192632392048835,0.1144229546189308,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.5764803290367126,0.0643317401409149,0.2947843372821808,284.8294677734375,284.95001220703125,288.0222473144531,287.1760559082031,294.8802795410156,297.1127319335937,284.82745361328125,1.0,0.231281042098999,0.0,0.0,1.0,1.0,-1.0818792581558228,7.420775318678352e-07,1.0818785429000854,-0.2656172513961792,0.914753258228302,0.914753258228302,0.0,35.972511291503906,37.0,13948.138671875,-0.0,138.51881408691406,0.0,283.1499938964844,284.1225280761719,290.1543884277344,291.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,30722.966796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547173261642456,1.0,0.0,0.0,3.431649923324585,3.431670904159546,7.85776876455202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.96923828125,0.0,1266.41943359375,1895.4371337890625,0.0,674.91064453125,0.8532729744911194,1.0,0.0,3.0,1.0,0.0
12429120,297.0661926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.6319131851196289,0.0834613069891929,0.0763521790504455,296.9613037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.8269131183624268,0.1888426691293716,0.1803402453660965,296.83544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.3913249671459198,0.2355862557888031,297.0134582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.713041365146637,0.1192632392048835,0.1144229546189308,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.5764803290367126,0.0643317401409149,0.2947843372821808,284.8294677734375,284.95001220703125,288.0222473144531,287.1760559082031,294.8802795410156,297.1127319335937,284.82745361328125,1.0,0.231281042098999,0.0,0.0,1.0,1.0,-1.0818792581558228,7.420775318678352e-07,1.0818785429000854,-0.2656172513961792,0.914753258228302,0.914753258228302,0.0,35.972511291503906,37.0,13948.138671875,-0.0,138.51881408691406,0.0,283.1499938964844,284.1225280761719,290.1543884277344,291.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,30722.966796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547173261642456,1.0,0.0,0.0,3.431649923324585,3.431670904159546,7.85776876455202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.96923828125,0.0,1266.41943359375,1895.4371337890625,0.0,674.91064453125,0.8532729744911194,1.0,0.0,3.0,1.0,0.0
12429180,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.6278279423713684,0.0825086086988449,0.0755119398236274,296.9642333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.82146817445755,0.1866378486156463,0.1782679259777069,296.8292541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.9990000128746032,0.3864822089672088,0.2378744930028915,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.7075468897819519,0.1176944896578788,0.1129524037241935,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.573104739189148,0.0639779716730117,0.2933474481105804,284.8114013671875,284.95001220703125,288.032958984375,287.1764831542969,294.8792419433594,297.1141052246094,284.80987548828125,1.0,0.2315745502710342,0.0,0.0,1.0,1.0,-1.077639102935791,7.376964390459761e-07,1.0776383876800537,-0.2651184797286987,0.912778377532959,0.912778377532959,0.0,36.44359588623047,40.0,13896.0244140625,-0.0,138.2770538330078,0.0,283.1499938964844,284.10308837890625,290.1614074707031,291.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,31874.072265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544152557849884,1.0,0.0,0.0,3.487844705581665,3.4878666400909424,8.117225434034481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.554443359375,0.0,1330.6357421875,1895.4371337890625,0.0,662.6409912109375,0.8673250675201416,1.0,0.0,3.0,1.0,0.0
12429240,297.0677490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.6278279423713684,0.0825086086988449,0.0755119398236274,296.9642333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.82146817445755,0.1866378486156463,0.1782679259777069,296.8292541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.9990000128746032,0.3864822089672088,0.2378744930028915,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.7075468897819519,0.1176944896578788,0.1129524037241935,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.573104739189148,0.0639779716730117,0.2933474481105804,284.8114013671875,284.95001220703125,288.032958984375,287.1764831542969,294.8792419433594,297.1141052246094,284.80987548828125,1.0,0.2315745502710342,0.0,0.0,1.0,1.0,-1.077639102935791,7.376964390459761e-07,1.0776383876800537,-0.2651184797286987,0.912778377532959,0.912778377532959,0.0,36.44359588623047,40.0,13896.0244140625,-0.0,138.2770538330078,0.0,283.1499938964844,284.10308837890625,290.1614074707031,291.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,31874.072265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544152557849884,1.0,0.0,0.0,3.487844705581665,3.4878666400909424,8.117225434034481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.554443359375,0.0,1330.6357421875,1895.4371337890625,0.0,662.6409912109375,0.8673250675201416,1.0,0.0,3.0,1.0,0.0
12429300,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.6252025365829468,0.082037828862667,0.0751041024923324,296.9656982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.8179522156715393,0.1855507344007492,0.1772541403770446,296.8227844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.9990000128746032,0.3836758434772491,0.2397765070199966,297.0169982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.7039868235588074,0.1169208660721778,0.1122350990772247,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.5706440210342407,0.0637800097465515,0.2925769090652466,284.80340576171875,284.95001220703125,288.0386047363281,287.177001953125,294.8791198730469,297.1145324707031,284.8016052246094,1.0,0.2321051359176635,0.0,0.0,1.0,1.0,-1.0764294862747192,7.364734528891859e-07,1.0764286518096924,-0.2650322020053863,0.9117223024368286,0.9117223024368286,0.0,36.87065124511719,40.0,13885.619140625,-0.0,138.7440643310547,0.0,283.1499938964844,284.0930480957031,290.1654357910156,291.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,32590.330078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431702733039856,1.0,0.0,0.0,3.5227484703063965,3.522770643234253,8.280499628199323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.24169921875,0.0,1371.52734375,1895.4371337890625,0.0,658.6990966796875,0.8732262253761292,1.0,0.0,3.0,1.0,0.0
12429360,297.0692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.6222399473190308,0.0815693512558937,0.0747026726603508,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.813962459564209,0.1844716966152191,0.1762527078390121,296.81427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.9990000128746032,0.380613625049591,0.2421156018972396,297.01812744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.7000076174736023,0.1161527931690216,0.1115276962518692,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.5677335262298584,0.0635650753974914,0.2917543649673462,284.79693603515625,284.95001220703125,288.0444030761719,287.1776428222656,294.8791809082031,297.11474609375,284.7957763671875,1.0,0.232856199145317,0.0,0.0,1.0,1.0,-1.075716495513916,7.357750178016431e-07,1.0757156610488892,-0.2650330364704132,0.9106360077857972,0.9106360077857972,0.0,37.41128540039063,28.0,13868.3779296875,-0.0,139.5475616455078,0.0,283.1499938964844,284.0865783691406,290.16900634765625,291.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,33020.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424590706825256,1.0,0.0,0.0,3.54162335395813,3.541645765304565,8.369471515834448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.30615234375,0.0,1394.271728515625,1895.4371337890625,0.0,655.8595581054688,0.8808059692382812,1.0,0.0,3.0,1.0,0.0
12429420,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.6239068508148193,0.0806353315711021,0.0738190189003944,296.9698791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.8161802291870117,0.1823255270719528,0.1741771847009658,296.804931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.3751167058944702,0.2372341156005859,297.0202941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.7017160058021545,0.1146238222718238,0.1100340485572815,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.5706480741500854,0.0630986392498016,0.2894796729087829,284.7773132324219,284.95001220703125,288.05633544921875,287.1792907714844,294.8743896484375,297.11480712890625,284.7743530273437,1.0,0.2288027256727218,0.0,0.0,1.0,1.0,-1.061789631843567,7.211919523797405e-07,1.0617889165878296,-0.2625601887702942,0.908219575881958,0.908219575881958,0.0,36.08570861816406,25.0,13721.40625,-0.0,133.5428009033203,0.0,283.1499938964844,284.06414794921875,290.17333984375,291.15924072265625,293.1499938964844,293.1499938964844,283.04998779296875,34167.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414261221885681,1.0,0.0,0.0,3.5930099487304688,3.5930330753326416,8.614103990112199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.46728515625,0.0,1457.1849365234375,1895.4371337890625,0.0,651.7569580078125,0.8927245736122131,1.0,0.0,3.0,1.0,0.0
12429480,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.6239068508148193,0.0806353315711021,0.0738190189003944,296.9698791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.8161802291870117,0.1823255270719528,0.1741771847009658,296.804931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.3751167058944702,0.2372341156005859,297.0202941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.7017160058021545,0.1146238222718238,0.1100340485572815,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.5706480741500854,0.0630986392498016,0.2894796729087829,284.7773132324219,284.95001220703125,288.05633544921875,287.1792907714844,294.8743896484375,297.11480712890625,284.7743530273437,1.0,0.2288027256727218,0.0,0.0,1.0,1.0,-1.061789631843567,7.211919523797405e-07,1.0617889165878296,-0.2625601887702942,0.908219575881958,0.908219575881958,0.0,36.08570861816406,25.0,13721.40625,-0.0,133.5428009033203,0.0,283.1499938964844,284.06414794921875,290.17333984375,291.15924072265625,293.1499938964844,293.1499938964844,283.04998779296875,34167.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414261221885681,1.0,0.0,0.0,3.5930099487304688,3.5930330753326416,8.614103990112199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.46728515625,0.0,1457.1849365234375,1895.4371337890625,0.0,651.7569580078125,0.8927245736122131,1.0,0.0,3.0,1.0,0.0
12429540,297.0711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.6272153258323669,0.0796420201659202,0.072890467941761,296.9713439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.8206003308296204,0.1800833046436309,0.1720346212387085,296.8121643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.9990000128746032,0.3712799251079559,0.2303341925144195,297.0216369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.7055536508560181,0.1130415871739387,0.1084976494312286,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.5756239295005798,0.0626481920480728,0.2871495485305786,284.6780700683594,284.95001220703125,288.0685119628906,287.1811218261719,294.86724853515625,297.1149597167969,284.67193603515625,1.0,0.2242720574140548,0.0,0.0,1.0,1.0,-1.045179843902588,7.040677019176655e-07,1.0451791286468506,-0.2596344649791717,0.9039334058761596,0.9039334058761596,0.0,34.294212341308594,28.0,13723.712890625,-0.0,126.18235778808594,0.0,283.0527648925781,283.9588317871094,290.1994323730469,291.19940185546875,293.1499938964844,293.1499938964844,282.75,35202.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468060374259949,1.0,0.0,0.0,3.6301097869873047,3.630133390426636,8.792914059085888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.2158203125,0.0,1505.21630859375,1895.4371337890625,0.0,673.4071044921875,0.9001559615135193,1.0,0.0,3.0,1.0,0.0
12429600,297.0711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.6272153258323669,0.0796420201659202,0.072890467941761,296.9713439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.8206003308296204,0.1800833046436309,0.1720346212387085,296.8121643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.9990000128746032,0.3712799251079559,0.2303341925144195,297.0216369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.7055536508560181,0.1130415871739387,0.1084976494312286,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.5756239295005798,0.0626481920480728,0.2871495485305786,284.6780700683594,284.95001220703125,288.0685119628906,287.1811218261719,294.86724853515625,297.1149597167969,284.67193603515625,1.0,0.2242720574140548,0.0,0.0,1.0,1.0,-1.045179843902588,7.040677019176655e-07,1.0451791286468506,-0.2596344649791717,0.9039334058761596,0.9039334058761596,0.0,34.294212341308594,28.0,13723.712890625,-0.0,126.18235778808594,0.0,283.0527648925781,283.9588317871094,290.1994323730469,291.19940185546875,293.1499938964844,293.1499938964844,282.75,35202.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468060374259949,1.0,0.0,0.0,3.6301097869873047,3.630133390426636,8.792914059085888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.2158203125,0.0,1505.21630859375,1895.4371337890625,0.0,673.4071044921875,0.9001559615135193,1.0,0.0,3.0,1.0,0.0
12429660,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4371643066406,0.62703937292099,0.0784147009253501,0.0718307346105575,296.9693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.8205771446228027,0.1774964481592178,0.1696702241897583,296.81475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.42608642578125,0.9990000128746032,0.3670734465122223,0.2271890044212341,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4322204589844,0.7051298022270203,0.1112373098731041,0.1068336591124534,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.5768653750419617,0.0620997585356235,0.284749835729599,284.4294738769531,284.95001220703125,288.0806884765625,287.1829528808594,294.86138916015625,297.11431884765625,284.41748046875,1.0,0.2216681092977523,0.0,0.0,1.0,1.0,-1.0324153900146484,6.911032528478245e-07,1.0324146747589111,-0.2574005126953125,0.895317018032074,0.895317018032074,0.0,33.428863525390625,31.0,14139.16796875,-0.0,121.5603256225586,0.0,282.7582092285156,283.69268798828125,290.2592468261719,291.3133239746094,293.1499938964844,293.1499938964844,283.04998779296875,35957.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669101476669312,1.0,0.0,0.0,3.6338863372802734,3.633910179138184,8.811218776827445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.7138671875,0.0,1514.99951171875,1895.4371337890625,0.0,760.7703247070312,0.9015478491783142,1.0,0.0,3.0,1.0,0.0
12429720,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4371643066406,0.62703937292099,0.0784147009253501,0.0718307346105575,296.9693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.4284973144531,0.8205771446228027,0.1774964481592178,0.1696702241897583,296.81475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.42608642578125,0.9990000128746032,0.3670734465122223,0.2271890044212341,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.4322204589844,0.7051298022270203,0.1112373098731041,0.1068336591124534,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.5768653750419617,0.0620997585356235,0.284749835729599,284.4294738769531,284.95001220703125,288.0806884765625,287.1829528808594,294.86138916015625,297.11431884765625,284.41748046875,1.0,0.2216681092977523,0.0,0.0,1.0,1.0,-1.0324153900146484,6.911032528478245e-07,1.0324146747589111,-0.2574005126953125,0.895317018032074,0.895317018032074,0.0,33.428863525390625,31.0,14139.16796875,-0.0,121.5603256225586,0.0,282.7582092285156,283.69268798828125,290.2592468261719,291.3133239746094,293.1499938964844,293.1499938964844,283.04998779296875,35957.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669101476669312,1.0,0.0,0.0,3.6338863372802734,3.633910179138184,8.811218776827445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.7138671875,0.0,1514.99951171875,1895.4371337890625,0.0,760.7703247070312,0.9015478491783142,1.0,0.0,3.0,1.0,0.0
12429780,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.6243401169776917,0.0774440392851829,0.0708275735378265,296.97137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.8171614408493042,0.1752903312444687,0.1673838347196579,296.8163146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.9990000128746032,0.3627567887306213,0.2271189838647842,297.022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.701420783996582,0.1096652746200561,0.1052172183990478,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.5750002861022949,0.0616466738283634,0.2823808491230011,284.6124267578125,284.95001220703125,288.0926513671875,287.1845703125,294.8583984375,297.1143493652344,284.62158203125,1.0,0.2205630391836166,0.0,0.0,1.0,1.0,-1.0235974788665771,6.822453997301636e-07,1.0235967636108398,-0.2558642923831939,0.8919161558151245,0.8919161558151245,0.0,33.30327224731445,34.0,13384.66796875,-0.0,119.24535369873048,0.0,283.0420227050781,283.9207458496094,290.083251953125,291.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,36168.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409610271453857,1.0,0.0,0.0,3.6260738372802734,3.626097679138184,8.773372996984108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.872802734375,0.0,1507.9625244140625,1895.4371337890625,0.0,649.9182739257812,0.8980327248573303,1.0,0.0,3.0,1.0,0.0
12429840,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.6243401169776917,0.0774440392851829,0.0708275735378265,296.97137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.8171614408493042,0.1752903312444687,0.1673838347196579,296.8163146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.9990000128746032,0.3627567887306213,0.2271189838647842,297.022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.701420783996582,0.1096652746200561,0.1052172183990478,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.5750002861022949,0.0616466738283634,0.2823808491230011,284.6124267578125,284.95001220703125,288.0926513671875,287.1845703125,294.8583984375,297.1143493652344,284.62158203125,1.0,0.2205630391836166,0.0,0.0,1.0,1.0,-1.0235974788665771,6.822453997301636e-07,1.0235967636108398,-0.2558642923831939,0.8919161558151245,0.8919161558151245,0.0,33.30327224731445,34.0,13384.66796875,-0.0,119.24535369873048,0.0,283.0420227050781,283.9207458496094,290.083251953125,291.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,36168.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409610271453857,1.0,0.0,0.0,3.6260738372802734,3.626097679138184,8.773372996984108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.872802734375,0.0,1507.9625244140625,1895.4371337890625,0.0,649.9182739257812,0.8980327248573303,1.0,0.0,3.0,1.0,0.0
12429900,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.6229403018951416,0.0771123692393302,0.0705079436302185,296.9744567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.8151476979255676,0.1744172573089599,0.1665208339691162,296.8177795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.9990000128746032,0.3606840074062347,0.2277095019817352,297.0243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.6993064284324646,0.1090361252427101,0.1045955717563629,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.5738725662231445,0.0615237243473529,0.2817423343658447,284.6708984375,284.95001220703125,288.09844970703125,287.1851806640625,294.85894775390625,297.1153869628906,284.68603515625,1.0,0.220514565706253,0.0,0.0,1.0,1.0,-1.0213733911514282,6.800295295761316e-07,1.0213727951049805,-0.2554912865161896,0.8906152248382568,0.8906152248382568,0.0,33.406959533691406,34.0,13133.7109375,-0.0,118.90164184570312,0.0,283.1317443847656,283.99365234375,290.06524658203125,290.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,35945.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278847813606262,1.0,0.0,0.0,3.608447313308716,3.608470916748047,8.688284651725553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.814453125,0.0,1487.0228271484375,1895.4371337890625,0.0,600.29541015625,0.8956006765365601,1.0,0.0,3.0,1.0,0.0
12429960,297.0745544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.6212648749351501,0.0768133476376533,0.0702363923192024,296.9778747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.8127021193504333,0.173599362373352,0.1657359302043914,296.8179626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.9990000128746032,0.3584894239902496,0.2287665605545044,297.0268249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.696822464466095,0.1084500178694725,0.1040330007672309,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.5724448561668396,0.0614326111972332,0.2813149094581604,284.7098388671875,284.95001220703125,288.1040954589844,287.1856689453125,294.8603210449219,297.11669921875,284.713623046875,1.0,0.2207640558481216,0.0,0.0,1.0,1.0,-1.0201852321624756,6.788524729017809e-07,1.0201846361160278,-0.2553032040596008,0.8894312977790833,0.8894312977790833,0.0,33.62822341918945,25.0,13120.1943359375,-0.0,119.00630950927734,0.0,283.1470031738281,284.01690673828125,290.0870361328125,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,35848.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188442468643188,1.0,0.0,0.0,3.5985801219940186,3.5986037254333496,8.640833470963116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.2548828125,0.0,1475.593017578125,1895.4371337890625,0.0,568.2412719726562,0.8903159499168396,1.0,0.0,3.0,1.0,0.0
12430020,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.6239867806434631,0.0761644914746284,0.0696276649832725,296.9834899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.8160109519958496,0.1719071418046951,0.1641136258840561,296.8213195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.9990000128746032,0.3544042408466339,0.2236732393503189,297.031005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.6996119618415833,0.1072559431195259,0.1028681993484497,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.5767983794212341,0.0612427145242691,0.2802622318267822,284.7181396484375,284.95001220703125,288.11480712890625,287.18603515625,294.85955810546875,297.1191101074219,284.7171325683594,1.0,0.2170963585376739,0.0,0.0,1.0,1.0,-1.0087379217147827,6.674040378129575e-07,1.0087372064590454,-0.2530610561370849,0.8864405155181885,0.8864405155181885,0.0,32.36256790161133,25.0,12965.4853515625,-0.0,114.16228485107422,0.0,283.14990234375,284.0225524902344,290.1524658203125,291.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,35194.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123996138572693,1.0,0.0,0.0,3.5524046421051025,3.5524275302886963,8.420505537287681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.770751953125,0.0,1421.406494140625,1895.4371337890625,0.0,546.4591674804688,0.8789829611778259,1.0,0.0,3.0,1.0,0.0
12430080,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.6239867806434631,0.0761644914746284,0.0696276649832725,296.9834899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.8160109519958496,0.1719071418046951,0.1641136258840561,296.8213195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.9990000128746032,0.3544042408466339,0.2236732393503189,297.031005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.6996119618415833,0.1072559431195259,0.1028681993484497,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.5767983794212341,0.0612427145242691,0.2802622318267822,284.7181396484375,284.95001220703125,288.11480712890625,287.18603515625,294.85955810546875,297.1191101074219,284.7171325683594,1.0,0.2170963585376739,0.0,0.0,1.0,1.0,-1.0087379217147827,6.674040378129575e-07,1.0087372064590454,-0.2530610561370849,0.8864405155181885,0.8864405155181885,0.0,32.36256790161133,25.0,12965.4853515625,-0.0,114.16228485107422,0.0,283.14990234375,284.0225524902344,290.1524658203125,291.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,35194.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123996138572693,1.0,0.0,0.0,3.5524046421051025,3.5524275302886963,8.420505537287681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.770751953125,0.0,1421.406494140625,1895.4371337890625,0.0,546.4591674804688,0.8789829611778259,1.0,0.0,3.0,1.0,0.0
12430140,297.0803527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.6263878345489502,0.0754681676626205,0.0689699873328208,296.98785400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.8189495205879211,0.1701520681381225,0.1624236404895782,296.83416748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.9990000128746032,0.3513907492160797,0.218866541981697,297.034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.7021077871322632,0.1060343757271766,0.1016751304268837,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.5810205936431885,0.0610807351768016,0.2792930603027344,284.7137756347656,284.95001220703125,288.1245422363281,287.1854553222656,294.8583068847656,297.12139892578125,284.7131652832031,1.0,0.2140978872776031,0.0,0.0,1.0,1.0,-0.9975537061691284,6.563291776728875e-07,0.997553050518036,-0.2508350908756256,0.8832574486732483,0.8832574486732483,0.0,31.188783645629883,28.0,12791.9677734375,-0.0,109.62828826904295,0.0,283.1499938964844,284.02447509765625,290.1849670410156,291.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,34372.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512877881526947,1.0,0.0,0.0,3.496344327926636,3.496366739273072,8.156835633599258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.220458984375,0.0,1357.177490234375,1895.4371337890625,0.0,548.046142578125,0.8653031587600708,1.0,0.0,3.0,1.0,0.0
12430200,297.0803527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.6263878345489502,0.0754681676626205,0.0689699873328208,296.98785400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.8189495205879211,0.1701520681381225,0.1624236404895782,296.83416748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.9990000128746032,0.3513907492160797,0.218866541981697,297.034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.7021077871322632,0.1060343757271766,0.1016751304268837,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.5810205936431885,0.0610807351768016,0.2792930603027344,284.7137756347656,284.95001220703125,288.1245422363281,287.1854553222656,294.8583068847656,297.12139892578125,284.7131652832031,1.0,0.2140978872776031,0.0,0.0,1.0,1.0,-0.9975537061691284,6.563291776728875e-07,0.997553050518036,-0.2508350908756256,0.8832574486732483,0.8832574486732483,0.0,31.188783645629883,28.0,12791.9677734375,-0.0,109.62828826904295,0.0,283.1499938964844,284.02447509765625,290.1849670410156,291.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,34372.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512877881526947,1.0,0.0,0.0,3.496344327926636,3.496366739273072,8.156835633599258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.220458984375,0.0,1357.177490234375,1895.4371337890625,0.0,548.046142578125,0.8653031587600708,1.0,0.0,3.0,1.0,0.0
12430260,297.0824890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.6259676218032837,0.0747656524181366,0.0683256611227989,296.99169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.8181498050689697,0.1684011071920395,0.1607517302036285,296.8437194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.9990000128746032,0.3482085466384887,0.2172868102788925,297.0374755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.701044499874115,0.1048203110694885,0.1005097776651382,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.5821260213851929,0.0609471946954727,0.2786096036434173,284.7144775390625,284.95001220703125,288.133056640625,287.1836853027344,294.8596496582031,297.12371826171875,284.7146301269531,1.0,0.2127762287855148,0.0,0.0,1.0,1.0,-0.990656852722168,6.495198476841324e-07,0.9906561970710754,-0.2493633925914764,0.8801159262657166,0.8801159262657166,0.0,30.77202415466309,31.0,12664.8037109375,-0.0,107.39347839355467,0.0,283.1499938964844,284.0310363769531,290.1887512207031,291.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,33443.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514189600944519,1.0,0.0,0.0,3.4345712661743164,3.4345927238464355,7.871153115956986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.03076171875,0.0,1288.4404296875,1895.4371337890625,0.0,552.4223022460938,0.8502467274665833,1.0,0.0,3.0,1.0,0.0
12430320,297.0824890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.6259676218032837,0.0747656524181366,0.0683256611227989,296.99169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.8181498050689697,0.1684011071920395,0.1607517302036285,296.8437194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.9990000128746032,0.3482085466384887,0.2172868102788925,297.0374755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.701044499874115,0.1048203110694885,0.1005097776651382,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.5821260213851929,0.0609471946954727,0.2786096036434173,284.7144775390625,284.95001220703125,288.133056640625,287.1836853027344,294.8596496582031,297.12371826171875,284.7146301269531,1.0,0.2127762287855148,0.0,0.0,1.0,1.0,-0.990656852722168,6.495198476841324e-07,0.9906561970710754,-0.2493633925914764,0.8801159262657166,0.8801159262657166,0.0,30.77202415466309,31.0,12664.8037109375,-0.0,107.39347839355467,0.0,283.1499938964844,284.0310363769531,290.1887512207031,291.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,33443.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514189600944519,1.0,0.0,0.0,3.4345712661743164,3.4345927238464355,7.871153115956986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.03076171875,0.0,1288.4404296875,1895.4371337890625,0.0,552.4223022460938,0.8502467274665833,1.0,0.0,3.0,1.0,0.0
12430380,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.6231565475463867,0.0740712359547615,0.0677085667848587,296.995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.8141570091247559,0.1666808724403381,0.1591278165578842,296.8444519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.3442140221595764,0.2184286415576934,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.6969567537307739,0.1036276444792747,0.0993856564164161,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.5804340839385986,0.0608007311820983,0.2780269384384155,284.7203674316406,284.95001220703125,288.1401062011719,287.18048095703125,294.8623352050781,297.1256408691406,284.7210693359375,1.0,0.2128091603517532,0.0,0.0,1.0,1.0,-0.9872879981994628,6.46177397811698e-07,0.9872873425483704,-0.2485644668340683,0.8770903944969177,0.8770903944969177,0.0,30.97821998596192,25.0,12577.0830078125,-0.0,106.99952697753906,0.0,283.1499938964844,284.0415954589844,290.1803894042969,291.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,32450.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142215490341187,1.0,0.0,0.0,3.3695316314697266,3.3695526123046875,7.575868039566558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.32470703125,0.0,1218.428466796875,1895.4371337890625,0.0,552.5293579101562,0.8343903422355652,1.0,0.0,3.0,1.0,0.0
12430440,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.6231565475463867,0.0740712359547615,0.0677085667848587,296.995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.8141570091247559,0.1666808724403381,0.1591278165578842,296.8444519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.3442140221595764,0.2184286415576934,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.6969567537307739,0.1036276444792747,0.0993856564164161,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.5804340839385986,0.0608007311820983,0.2780269384384155,284.7203674316406,284.95001220703125,288.1401062011719,287.18048095703125,294.8623352050781,297.1256408691406,284.7210693359375,1.0,0.2128091603517532,0.0,0.0,1.0,1.0,-0.9872879981994628,6.46177397811698e-07,0.9872873425483704,-0.2485644668340683,0.8770903944969177,0.8770903944969177,0.0,30.97821998596192,25.0,12577.0830078125,-0.0,106.99952697753906,0.0,283.1499938964844,284.0415954589844,290.1803894042969,291.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,32450.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142215490341187,1.0,0.0,0.0,3.3695316314697266,3.3695526123046875,7.575868039566558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.32470703125,0.0,1218.428466796875,1895.4371337890625,0.0,552.5293579101562,0.8343903422355652,1.0,0.0,3.0,1.0,0.0
12430500,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.6230935454368591,0.0737261101603508,0.0673903152346611,296.9971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.81396484375,0.1658313274383545,0.1583140641450882,296.8430480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.9990000128746032,0.3420289754867553,0.2174715846776962,297.041748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.6966255903244019,0.1030377969145774,0.0988179221749305,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.5811046957969666,0.0607112534344196,0.2776141762733459,284.7242431640625,284.95001220703125,288.1430053710937,287.1782531738281,294.863037109375,297.1263732910156,284.72491455078125,1.0,0.2117964923381805,0.0,0.0,1.0,1.0,-0.9836063981056212,6.425484002647863e-07,0.9836058020591736,-0.2477179616689682,0.8756237030029297,0.8756237030029297,0.0,30.7327880859375,25.0,12511.544921875,-0.0,105.78254699707033,0.0,283.1499938964844,284.0479431152344,290.1749572753906,291.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,31793.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137351751327515,1.0,0.0,0.0,3.3286116123199463,3.32863187789917,7.392980592157983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.42578125,0.0,1175.435546875,1895.4371337890625,0.0,550.9021606445312,0.8271953463554382,1.0,0.0,3.0,1.0,0.0
12430560,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.6242092847824097,0.0733842849731445,0.0670636743307113,296.9988098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.8153594732284546,0.1649884730577469,0.1574956774711609,296.8442077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.9990000128746032,0.3401030898094177,0.2151927351951599,297.0430603027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.697790265083313,0.1024529337882995,0.0982433557510376,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.5831164121627808,0.060618981719017,0.277113676071167,284.7251892089844,284.95001220703125,288.1454467773437,287.17559814453125,294.86260986328125,297.1269836425781,284.72491455078125,1.0,0.2102242261171341,0.0,0.0,1.0,1.0,-0.9782076478004456,6.372732173076656e-07,0.9782070517539978,-0.2465309798717498,0.8741361498832703,0.8741361498832703,0.0,30.189096450805664,25.0,12435.9013671875,-0.0,103.70621490478516,0.0,283.1499938964844,284.0498962402344,290.1691589355469,291.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,31423.486328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129330158233643,1.0,0.0,0.0,3.30258584022522,3.3026058673858643,7.277824352058815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.182373046875,0.0,1148.9295654296875,1895.4371337890625,0.0,548.229248046875,0.8180580735206604,1.0,0.0,3.0,1.0,0.0
12430620,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.6252244114875793,0.0727121978998184,0.0664316341280937,297.0021057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.816498875617981,0.1633239835500717,0.1558898389339447,296.8509216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.9990000128746032,0.3367405831813812,0.2120653092861175,297.0456237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.6985735297203064,0.1013012453913688,0.0971220731735229,297.12841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.5857414603233337,0.0604559928178787,0.2762243449687958,284.7265625,284.95001220703125,288.1488037109375,287.1687927246094,294.8614807128906,297.1283264160156,284.7265930175781,1.0,0.2080733776092529,0.0,0.0,1.0,1.0,-0.9693535566329956,6.286960001489206e-07,0.969352960586548,-0.2446160912513733,0.8711636066436768,0.8711636066436768,0.0,29.43509292602539,28.0,12285.65625,-0.0,100.57106018066406,0.0,283.1499938964844,284.0576171875,290.1557922363281,291.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,30382.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102834105491638,1.0,0.0,0.0,3.234198808670044,3.234218120574951,6.979539080020913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.79931640625,0.0,1080.66259765625,1895.4371337890625,0.0,539.4943237304688,0.8013706207275391,1.0,0.0,3.0,1.0,0.0
