time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430680,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.6252244114875793,0.0727121978998184,0.0664316341280937,297.0021057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.816498875617981,0.1633239835500717,0.1558898389339447,296.8509216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.9990000128746032,0.3367405831813812,0.2120653092861175,297.0456237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.6985735297203064,0.1013012453913688,0.0971220731735229,297.12841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.5857414603233337,0.0604559928178787,0.2762243449687958,284.7265625,284.95001220703125,288.1488037109375,287.1687927246094,294.8614807128906,297.1283264160156,284.7265930175781,1.0,0.2080733776092529,0.0,0.0,1.0,1.0,-0.9693535566329956,6.286960001489206e-07,0.969352960586548,-0.2446160912513733,0.8711636066436768,0.8711636066436768,0.0,29.43509292602539,28.0,12285.65625,-0.0,100.57106018066406,0.0,283.1499938964844,284.0576171875,290.1557922363281,291.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,30382.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102834105491638,1.0,0.0,0.0,3.234198808670044,3.234218120574951,6.979539080020913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.79931640625,0.0,1080.66259765625,1895.4371337890625,0.0,539.4943237304688,0.8013706207275391,1.0,0.0,3.0,1.0,0.0
12430740,297.0894470214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.6236977577209473,0.0720559880137443,0.0658362135291099,297.0053405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.8142204880714417,0.1616957634687423,0.1543397456407547,296.8548583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.9990000128746032,0.3331803679466247,0.2118047326803207,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.6961281299591064,0.1001773253083229,0.0960497111082077,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.5854783058166504,0.0603158101439476,0.2755686044692993,284.7317199707031,284.95001220703125,288.1499938964844,287.1598815917969,294.8606262207031,297.12969970703125,284.7323913574219,1.0,0.207454577088356,0.0,0.0,1.0,1.0,-0.9643899202346802,6.23943094524293e-07,0.9643892645835876,-0.2435969859361648,0.8682829141616821,0.8682829141616821,0.0,29.324663162231445,25.0,12174.8544921875,-0.0,99.34722900390624,0.0,283.1499938964844,284.0688171386719,290.1440124511719,291.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,29329.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507006049156189,1.0,0.0,0.0,3.1648507118225098,3.16486930847168,6.683436026833078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.321533203125,0.0,1014.1559448242188,1895.4371337890625,0.0,528.88671875,0.7844343185424805,1.0,0.0,3.0,1.0,0.0
12430800,297.0894470214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.6236977577209473,0.0720559880137443,0.0658362135291099,297.0053405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.8142204880714417,0.1616957634687423,0.1543397456407547,296.8548583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.9990000128746032,0.3331803679466247,0.2118047326803207,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.6961281299591064,0.1001773253083229,0.0960497111082077,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.5854783058166504,0.0603158101439476,0.2755686044692993,284.7317199707031,284.95001220703125,288.1499938964844,287.1598815917969,294.8606262207031,297.12969970703125,284.7323913574219,1.0,0.207454577088356,0.0,0.0,1.0,1.0,-0.9643899202346802,6.23943094524293e-07,0.9643892645835876,-0.2435969859361648,0.8682829141616821,0.8682829141616821,0.0,29.324663162231445,25.0,12174.8544921875,-0.0,99.34722900390624,0.0,283.1499938964844,284.0688171386719,290.1440124511719,291.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,29329.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507006049156189,1.0,0.0,0.0,3.1648507118225098,3.16486930847168,6.683436026833078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.321533203125,0.0,1014.1559448242188,1895.4371337890625,0.0,528.88671875,0.7844343185424805,1.0,0.0,3.0,1.0,0.0
12430860,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.6239407658576965,0.0714120343327522,0.0652378872036933,297.00848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.8143232464790344,0.1601021736860275,0.1528082937002182,296.85614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.9990000128746032,0.3293780088424682,0.2096205353736877,297.0505676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.695937991142273,0.0990777537226677,0.0949862003326416,297.1309509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.5872396230697632,0.0601681992411613,0.2748315930366516,284.73809814453125,284.95001220703125,288.1499938964844,287.1498107910156,294.85821533203125,297.130859375,284.73828125,1.0,0.2055795639753341,0.0,0.0,1.0,1.0,-0.9570530652999878,6.169676112222078e-07,0.9570524096488952,-0.242106631398201,0.8655069470405579,0.8655069470405579,0.0,28.7908992767334,25.0,12045.494140625,-0.0,96.95284271240234,0.0,283.1499938964844,284.0798645019531,290.13446044921875,291.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,28268.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50391685962677,1.0,0.0,0.0,3.0948827266693115,3.094900369644165,6.391189799614949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.00927734375,0.0,949.773681640625,1895.4371337890625,0.0,519.0839233398438,0.7673260569572449,1.0,0.0,3.0,1.0,0.0
12430920,297.09100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.6239407658576965,0.0714120343327522,0.0652378872036933,297.00848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.8143232464790344,0.1601021736860275,0.1528082937002182,296.85614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.9990000128746032,0.3293780088424682,0.2096205353736877,297.0505676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.695937991142273,0.0990777537226677,0.0949862003326416,297.1309509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.5872396230697632,0.0601681992411613,0.2748315930366516,284.73809814453125,284.95001220703125,288.1499938964844,287.1498107910156,294.85821533203125,297.130859375,284.73828125,1.0,0.2055795639753341,0.0,0.0,1.0,1.0,-0.9570530652999878,6.169676112222078e-07,0.9570524096488952,-0.242106631398201,0.8655069470405579,0.8655069470405579,0.0,28.7908992767334,25.0,12045.494140625,-0.0,96.95284271240234,0.0,283.1499938964844,284.0798645019531,290.13446044921875,291.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,28268.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50391685962677,1.0,0.0,0.0,3.0948827266693115,3.094900369644165,6.391189799614949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.00927734375,0.0,949.773681640625,1895.4371337890625,0.0,519.0839233398438,0.7673260569572449,1.0,0.0,3.0,1.0,0.0
12430980,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.624112069606781,0.0707823634147644,0.0646530166268348,297.0115051269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.814325749874115,0.1585400253534317,0.1513078063726425,296.8602600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.3258968591690063,0.207557737827301,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.6956591010093689,0.0980027541518211,0.0939466208219528,297.1320495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.5889039039611816,0.0600311830639839,0.2741198241710663,284.742919921875,284.95001220703125,288.1499938964844,287.13970947265625,294.8548278808594,297.1319580078125,284.7433166503906,1.0,0.2039822340011596,0.0,0.0,1.0,1.0,-0.9499716758728028,6.103220471231907e-07,0.949971079826355,-0.2407611012458801,0.8627768754959106,0.8627768754959106,0.0,28.289060592651367,25.0,11912.7451171875,-0.0,94.69304656982422,0.0,283.1499938964844,284.0909423828125,290.124267578125,291.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,27206.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008221864700317,1.0,0.0,0.0,3.0243043899536133,3.024321317672729,6.103014129621442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.220703125,0.0,887.583984375,1895.4371337890625,0.0,509.4505310058594,0.7500535845756531,1.0,0.0,3.0,1.0,0.0
12431040,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.624112069606781,0.0707823634147644,0.0646530166268348,297.0115051269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.814325749874115,0.1585400253534317,0.1513078063726425,296.8602600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.3258968591690063,0.207557737827301,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.6956591010093689,0.0980027541518211,0.0939466208219528,297.1320495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.5889039039611816,0.0600311830639839,0.2741198241710663,284.742919921875,284.95001220703125,288.1499938964844,287.13970947265625,294.8548278808594,297.1319580078125,284.7433166503906,1.0,0.2039822340011596,0.0,0.0,1.0,1.0,-0.9499716758728028,6.103220471231907e-07,0.949971079826355,-0.2407611012458801,0.8627768754959106,0.8627768754959106,0.0,28.289060592651367,25.0,11912.7451171875,-0.0,94.69304656982422,0.0,283.1499938964844,284.0909423828125,290.124267578125,291.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,27206.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008221864700317,1.0,0.0,0.0,3.0243043899536133,3.024321317672729,6.103014129621442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.220703125,0.0,887.583984375,1895.4371337890625,0.0,509.4505310058594,0.7500535845756531,1.0,0.0,3.0,1.0,0.0
12431100,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.6240537762641907,0.070472314953804,0.0643663555383682,297.01300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.8141324520111084,0.1577708125114441,0.1505700796842575,296.8621520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,0.3241612911224365,0.2066952437162399,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.695339024066925,0.0974742546677589,0.0934368297457695,297.1325988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.5895794034004211,0.0599677003920078,0.2737953066825866,284.7462463378906,284.95001220703125,288.1499938964844,287.1346740722656,294.8530578613281,297.13250732421875,284.74725341796875,1.0,0.2032578885555267,0.0,0.0,1.0,1.0,-0.9467055201530457,6.072828568903788e-07,0.946704924106598,-0.2401645630598068,0.8614498972892761,0.8614498972892761,0.0,28.07731056213379,25.0,11842.8662109375,-0.0,93.69207000732422,0.0,283.1499938964844,284.0986633300781,290.1189880371094,290.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,26536.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992449581623077,1.0,0.0,0.0,2.981077194213867,2.981093645095825,5.929796316195279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.029296875,0.0,850.693115234375,1895.4371337890625,0.0,504.6117248535156,0.7422502040863037,1.0,0.0,3.0,1.0,0.0
12431160,297.0938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.6239302754402161,0.0701660215854644,0.0640836209058761,297.0144958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.8138506412506104,0.1570104956626892,0.1498412638902664,296.8638610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.9990000128746032,0.3224182426929474,0.2059116065502166,297.0552062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.6949373483657837,0.0969522967934608,0.0929338186979293,297.13311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.5901825428009033,0.0599068850278854,0.2734872996807098,284.7492980957031,284.95001220703125,288.1499938964844,287.129638671875,294.8511962890625,297.1330261230469,284.7498474121094,1.0,0.2025787830352783,0.0,0.0,1.0,1.0,-0.9435774683952332,6.043878215677978e-07,0.9435768723487854,-0.2396084517240524,0.8601436614990234,0.8601436614990234,0.0,27.88397979736328,25.0,11787.951171875,-0.0,92.7540512084961,0.0,283.1499938964844,284.1033935546875,290.1141052246094,290.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,26142.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976970255374908,1.0,0.0,0.0,2.953237295150757,2.9532532691955566,5.81955760026176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.79296875,0.0,827.68212890625,1895.4371337890625,0.0,499.9085083007813,0.7326410412788391,1.0,0.0,3.0,1.0,0.0
12431220,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.6235064268112183,0.0695628002285957,0.0635284408926963,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.8130480051040649,0.1555137932300567,0.1484082341194152,296.8665466308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.9990000128746032,0.318890780210495,0.2045539915561676,297.05743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.6939153075218201,0.0959260538220405,0.0919464826583862,297.1341247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.5911856293678284,0.0597897134721279,0.2729043066501617,284.7568359375,284.95001220703125,288.1499938964844,287.1195373535156,294.8473205566406,297.1340637207031,284.75750732421875,1.0,0.2013394236564636,0.0,0.0,1.0,1.0,-0.9376768469810486,5.989667215544614e-07,0.9376762509346008,-0.238595426082611,0.8576181530952454,0.8576181530952454,0.0,27.5457706451416,25.0,11667.9755859375,-0.0,91.04108428955078,0.0,283.1499938964844,284.1170349121094,290.1042785644531,290.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,25077.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494623601436615,1.0,0.0,0.0,2.8816585540771484,2.88167405128479,5.540875349652197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.64892578125,0.0,770.0482788085938,1895.4371337890625,0.0,490.7034606933594,0.7150813937187195,1.0,0.0,3.0,1.0,0.0
12431280,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.6235064268112183,0.0695628002285957,0.0635284408926963,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.8130480051040649,0.1555137932300567,0.1484082341194152,296.8665466308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.9990000128746032,0.318890780210495,0.2045539915561676,297.05743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.6939153075218201,0.0959260538220405,0.0919464826583862,297.1341247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.5911856293678284,0.0597897134721279,0.2729043066501617,284.7568359375,284.95001220703125,288.1499938964844,287.1195373535156,294.8473205566406,297.1340637207031,284.75750732421875,1.0,0.2013394236564636,0.0,0.0,1.0,1.0,-0.9376768469810486,5.989667215544614e-07,0.9376762509346008,-0.238595426082611,0.8576181530952454,0.8576181530952454,0.0,27.5457706451416,25.0,11667.9755859375,-0.0,91.04108428955078,0.0,283.1499938964844,284.1170349121094,290.1042785644531,290.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,25077.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494623601436615,1.0,0.0,0.0,2.8816585540771484,2.88167405128479,5.540875349652197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.64892578125,0.0,770.0482788085938,1895.4371337890625,0.0,490.7034606933594,0.7150813937187195,1.0,0.0,3.0,1.0,0.0
12431340,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.6228777170181274,0.0689719542860984,0.0629864558577537,297.0202331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.8119669556617737,0.1540489494800567,0.1470075249671936,296.8682556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.9990000128746032,0.3152972757816314,0.2034399807453155,297.0596008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.6926424503326416,0.0949230790138244,0.090983398258686,297.1350402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.5919428467750549,0.0596756711602211,0.2723488509654999,284.7654724121094,284.95001220703125,288.1499938964844,287.1094665527344,294.84332275390625,297.1349792480469,284.76629638671875,1.0,0.2002374678850174,0.0,0.0,1.0,1.0,-0.9321854710578918,5.939634206697519e-07,0.932184875011444,-0.2376831322908401,0.8552156686782837,0.8552156686782837,0.0,27.2631893157959,25.0,11551.865234375,-0.0,89.51407623291016,0.0,283.1499938964844,284.1318664550781,290.0946960449219,290.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,24011.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916532933712005,1.0,0.0,0.0,2.8096377849578857,2.80965256690979,5.267372102935042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.730224609375,0.0,714.7337036132812,1895.4371337890625,0.0,481.97259521484375,0.6973885893821716,1.0,0.0,3.0,1.0,0.0
12431400,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.6228777170181274,0.0689719542860984,0.0629864558577537,297.0202331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.8119669556617737,0.1540489494800567,0.1470075249671936,296.8682556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.9990000128746032,0.3152972757816314,0.2034399807453155,297.0596008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.6926424503326416,0.0949230790138244,0.090983398258686,297.1350402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.5919428467750549,0.0596756711602211,0.2723488509654999,284.7654724121094,284.95001220703125,288.1499938964844,287.1094665527344,294.84332275390625,297.1349792480469,284.76629638671875,1.0,0.2002374678850174,0.0,0.0,1.0,1.0,-0.9321854710578918,5.939634206697519e-07,0.932184875011444,-0.2376831322908401,0.8552156686782837,0.8552156686782837,0.0,27.2631893157959,25.0,11551.865234375,-0.0,89.51407623291016,0.0,283.1499938964844,284.1318664550781,290.0946960449219,290.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,24011.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916532933712005,1.0,0.0,0.0,2.8096377849578857,2.80965256690979,5.267372102935042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.730224609375,0.0,714.7337036132812,1895.4371337890625,0.0,481.97259521484375,0.6973885893821716,1.0,0.0,3.0,1.0,0.0
12431460,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.622077465057373,0.0683928802609443,0.0624567382037639,297.02301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.8106503486633301,0.1526149809360504,0.1456378549337387,296.869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.9990000128746032,0.3116333186626434,0.2025302946567535,297.06170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.6911634802818298,0.0939424112439155,0.0900432839989662,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.5924859642982483,0.0595625266432762,0.271807312965393,284.7752685546875,284.95001220703125,288.1499938964844,287.099365234375,294.8393859863281,297.13580322265625,284.7762145996094,1.0,0.1992505192756652,0.0,0.0,1.0,1.0,-0.9270355701446532,5.893001571166678e-07,0.9270350337028505,-0.2368357479572296,0.8529509902000427,0.8529509902000427,0.0,27.026723861694336,25.0,11438.7958984375,-0.0,88.14059448242188,0.0,283.1499938964844,284.1479187011719,290.08514404296875,290.9363098144531,293.1499938964844,293.1499938964844,283.1499938964844,22946.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887919723987579,1.0,0.0,0.0,2.7371761798858643,2.7371902465820312,4.999180873710429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.58154296875,0.0,661.7293090820312,1895.4371337890625,0.0,473.712890625,0.6795610785484314,1.0,0.0,3.0,1.0,0.0
12431520,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.622077465057373,0.0683928802609443,0.0624567382037639,297.02301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.8106503486633301,0.1526149809360504,0.1456378549337387,296.869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.9990000128746032,0.3116333186626434,0.2025302946567535,297.06170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.6911634802818298,0.0939424112439155,0.0900432839989662,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.5924859642982483,0.0595625266432762,0.271807312965393,284.7752685546875,284.95001220703125,288.1499938964844,287.099365234375,294.8393859863281,297.13580322265625,284.7762145996094,1.0,0.1992505192756652,0.0,0.0,1.0,1.0,-0.9270355701446532,5.893001571166678e-07,0.9270350337028505,-0.2368357479572296,0.8529509902000427,0.8529509902000427,0.0,27.026723861694336,25.0,11438.7958984375,-0.0,88.14059448242188,0.0,283.1499938964844,284.1479187011719,290.08514404296875,290.9363098144531,293.1499938964844,293.1499938964844,283.1499938964844,22946.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887919723987579,1.0,0.0,0.0,2.7371761798858643,2.7371902465820312,4.999180873710429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.58154296875,0.0,661.7293090820312,1895.4371337890625,0.0,473.712890625,0.6795610785484314,1.0,0.0,3.0,1.0,0.0
12431580,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.6211351156234741,0.0678251832723617,0.0619386099278926,297.0257263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.8091350197792053,0.1512111276388168,0.144298106431961,296.8692321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.9990000128746032,0.3078996539115906,0.2017908841371536,297.0637512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.6895183324813843,0.0929832831025123,0.0891250595450401,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.5928468108177185,0.0594492554664611,0.2712725102901459,284.78619384765625,284.95001220703125,288.1499938964844,287.0892639160156,294.8357238769531,297.1365051269531,284.78729248046875,1.0,0.1983599960803985,0.0,0.0,1.0,1.0,-0.9221742749214172,5.84915312629164e-07,0.9221736788749696,-0.2360225319862365,0.8508397340774536,0.8508397340774536,0.0,26.828418731689453,25.0,11328.1064453125,-0.0,86.89466094970703,0.0,283.1499938964844,284.1651916503906,290.07501220703125,290.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,21881.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859432578086853,1.0,0.0,0.0,2.664261102676392,2.6642744541168213,4.736384084935709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.115478515625,0.0,611.0145263671875,1895.4371337890625,0.0,465.6338195800781,0.6615935564041138,1.0,0.0,3.0,1.0,0.0
12431640,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.6211351156234741,0.0678251832723617,0.0619386099278926,297.0257263183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.8091350197792053,0.1512111276388168,0.144298106431961,296.8692321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.9990000128746032,0.3078996539115906,0.2017908841371536,297.0637512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.6895183324813843,0.0929832831025123,0.0891250595450401,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.5928468108177185,0.0594492554664611,0.2712725102901459,284.78619384765625,284.95001220703125,288.1499938964844,287.0892639160156,294.8357238769531,297.1365051269531,284.78729248046875,1.0,0.1983599960803985,0.0,0.0,1.0,1.0,-0.9221742749214172,5.84915312629164e-07,0.9221736788749696,-0.2360225319862365,0.8508397340774536,0.8508397340774536,0.0,26.828418731689453,25.0,11328.1064453125,-0.0,86.89466094970703,0.0,283.1499938964844,284.1651916503906,290.07501220703125,290.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,21881.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859432578086853,1.0,0.0,0.0,2.664261102676392,2.6642744541168213,4.736384084935709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.115478515625,0.0,611.0145263671875,1895.4371337890625,0.0,465.6338195800781,0.6615935564041138,1.0,0.0,3.0,1.0,0.0
12431700,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.6206181049346924,0.0675453022122383,0.0616835989058017,297.0270690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.808311939239502,0.1505200117826461,0.1436390131711959,296.8690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.9990000128746032,0.3060068488121032,0.2014759331941604,297.06475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.6886439919471741,0.0925114080309867,0.0886737629771232,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.592967689037323,0.05939232558012,0.271006166934967,284.7923889160156,284.95001220703125,288.1499938964844,287.0841979980469,294.8340148925781,297.1368103027344,284.79425048828125,1.0,0.1979459971189499,0.0,0.0,1.0,1.0,-0.919837772846222,5.828110261063557e-07,0.9198371767997742,-0.2356206774711609,0.8498485684394836,0.8498485684394836,0.0,26.741498947143555,25.0,11265.2080078125,-0.0,86.31278228759766,0.0,283.1499938964844,284.1762390136719,290.0691833496094,290.9085388183594,293.1499938964844,293.1499938964844,283.1499938964844,21222.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484408289194107,1.0,0.0,0.0,2.619765043258667,2.6197779178619385,4.579499659485009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.570068359375,0.0,581.2611694335938,1895.4371337890625,0.0,461.3392333984375,0.6534023880958557,1.0,0.0,3.0,1.0,0.0
12431760,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.6200758814811707,0.0672686696052551,0.0614316053688526,297.02838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.807451605796814,0.1498369425535202,0.1429875642061233,296.8686828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.9990000128746032,0.3040989339351654,0.2011926025152206,297.06573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.6877421736717224,0.092045173048973,0.0882279276847839,297.1371765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.593055009841919,0.0593355819582939,0.2707412242889404,284.79833984375,284.95001220703125,288.1499938964844,287.07916259765625,294.8324584960937,297.1371154785156,284.79962158203125,1.0,0.1975507289171219,0.0,0.0,1.0,1.0,-0.917560338973999,5.807607408314652e-07,0.9175597429275512,-0.2352190911769867,0.8488986492156982,0.8488986492156982,0.0,26.66168594360352,25.0,11219.2587890625,-0.0,85.7555923461914,0.0,283.1499938964844,284.1838073730469,290.0636901855469,290.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,20817.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828332960605621,1.0,0.0,0.0,2.5908901691436768,2.590902805328369,4.479106223698182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.363037109375,0.0,562.5765380859375,1895.4371337890625,0.0,456.9748229980469,0.6434832811355591,1.0,0.0,3.0,1.0,0.0
12431820,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.6189219951629639,0.0667233690619468,0.0609355084598064,297.0309753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.805626392364502,0.1484922021627426,0.1417057514190673,296.8676452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.300235778093338,0.200709730386734,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.6858667135238647,0.0911277383565902,0.0873512998223304,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.5931387543678284,0.0592217594385147,0.2702131569385528,284.811767578125,284.95001220703125,288.1499938964844,287.0690612792969,294.8297119140625,297.1376647949219,284.8132019042969,1.0,0.196809783577919,0.0,0.0,1.0,1.0,-0.9131609201431274,5.767990955973801e-07,0.9131603837013244,-0.2344079613685608,0.8471448421478271,0.8471448421478271,0.0,26.520875930786133,25.0,11111.6591796875,-0.0,84.70635986328125,0.0,283.1499938964844,284.2038269042969,290.0523681640625,290.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,19755.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794637560844421,1.0,0.0,0.0,2.5169622898101807,2.516974210739136,4.22714180103867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.7119140625,0.0,516.3403930664062,1895.4371337890625,0.0,447.77880859375,0.6282037496566772,1.0,0.0,3.0,1.0,0.0
12431880,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.6189219951629639,0.0667233690619468,0.0609355084598064,297.0309753417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.805626392364502,0.1484922021627426,0.1417057514190673,296.8676452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.300235778093338,0.200709730386734,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.6858667135238647,0.0911277383565902,0.0873512998223304,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.5931387543678284,0.0592217594385147,0.2702131569385528,284.811767578125,284.95001220703125,288.1499938964844,287.0690612792969,294.8297119140625,297.1376647949219,284.8132019042969,1.0,0.196809783577919,0.0,0.0,1.0,1.0,-0.9131609201431274,5.767990955973801e-07,0.9131603837013244,-0.2344079613685608,0.8471448421478271,0.8471448421478271,0.0,26.520875930786133,25.0,11111.6591796875,-0.0,84.70635986328125,0.0,283.1499938964844,284.2038269042969,290.0523681640625,290.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,19755.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794637560844421,1.0,0.0,0.0,2.5169622898101807,2.516974210739136,4.22714180103867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.7119140625,0.0,516.3403930664062,1895.4371337890625,0.0,447.77880859375,0.6282037496566772,1.0,0.0,3.0,1.0,0.0
12431940,297.102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.6176755428314209,0.0661835819482803,0.0604472644627094,297.033447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.8036786913871765,0.1471684277057647,0.1404478400945663,296.8659973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.9990000128746032,0.2962961494922638,0.2003272622823715,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.6839033365249634,0.0902254432439804,0.0864919498562812,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.5931071639060974,0.0591042228043079,0.2696792781352997,284.81988525390625,284.95001220703125,288.1499938964844,287.0589294433594,294.8275146484375,297.1381225585937,284.82061767578125,1.0,0.1961265355348587,0.0,0.0,1.0,1.0,-0.9089339971542358,5.72987687519344e-07,0.908933401107788,-0.23357555270195,0.8454691767692566,0.8454691767692566,0.0,26.40237045288086,25.0,11029.330078125,-0.0,83.73187255859375,0.0,283.1499938964844,284.21502685546875,290.04345703125,290.86456298828125,293.1499938964844,293.1499938964844,283.1499938964844,19176.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763396382331848,1.0,0.0,0.0,2.473335266113281,2.473346710205078,4.081871338712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.9052734375,0.0,490.4625244140625,1895.4371337890625,0.0,439.4213562011719,0.6177551746368408,1.0,0.0,3.0,1.0,0.0
12432000,297.102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.6176755428314209,0.0661835819482803,0.0604472644627094,297.033447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.8036786913871765,0.1471684277057647,0.1404478400945663,296.8659973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.9990000128746032,0.2962961494922638,0.2003272622823715,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.6839033365249634,0.0902254432439804,0.0864919498562812,297.1381530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.5931071639060974,0.0591042228043079,0.2696792781352997,284.81988525390625,284.95001220703125,288.1499938964844,287.0589294433594,294.8275146484375,297.1381225585937,284.82061767578125,1.0,0.1961265355348587,0.0,0.0,1.0,1.0,-0.9089339971542358,5.72987687519344e-07,0.908933401107788,-0.23357555270195,0.8454691767692566,0.8454691767692566,0.0,26.40237045288086,25.0,11029.330078125,-0.0,83.73187255859375,0.0,283.1499938964844,284.21502685546875,290.04345703125,290.86456298828125,293.1499938964844,293.1499938964844,283.1499938964844,19176.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763396382331848,1.0,0.0,0.0,2.473335266113281,2.473346710205078,4.081871338712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.9052734375,0.0,490.4625244140625,1895.4371337890625,0.0,439.4213562011719,0.6177551746368408,1.0,0.0,3.0,1.0,0.0
12432060,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.6163092255592346,0.0656422525644302,0.0599592998623847,297.03570556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.8016045093536377,0.1458549201488495,0.1392019689083099,296.8636169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.2922587096691131,0.2000434547662735,297.0711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.68183434009552,0.0893308892846107,0.0856418535113334,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.5929370522499084,0.0589766465127468,0.2691095173358917,284.8236999511719,284.95001220703125,288.1499938964844,287.048828125,294.8257751464844,297.1383972167969,284.823974609375,1.0,0.1954908668994903,0.0,0.0,1.0,1.0,-0.9048082828521729,5.69261203509086e-07,0.90480774641037,-0.2327089458703994,0.843813955783844,0.843813955783844,0.0,26.30477905273437,25.0,10955.5234375,-0.0,82.81554412841797,0.0,283.1499938964844,284.2212829589844,290.0356140136719,290.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18811.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736944437026977,1.0,0.0,0.0,2.4432685375213623,2.44327974319458,3.983233511917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.330322265625,0.0,473.2823791503906,1895.4371337890625,0.0,432.4691162109375,0.6105924248695374,1.0,0.0,3.0,1.0,0.0
12432120,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.6163092255592346,0.0656422525644302,0.0599592998623847,297.03570556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.8016045093536377,0.1458549201488495,0.1392019689083099,296.8636169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.2922587096691131,0.2000434547662735,297.0711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.68183434009552,0.0893308892846107,0.0856418535113334,297.138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.5929370522499084,0.0589766465127468,0.2691095173358917,284.8236999511719,284.95001220703125,288.1499938964844,287.048828125,294.8257751464844,297.1383972167969,284.823974609375,1.0,0.1954908668994903,0.0,0.0,1.0,1.0,-0.9048082828521729,5.69261203509086e-07,0.90480774641037,-0.2327089458703994,0.843813955783844,0.843813955783844,0.0,26.30477905273437,25.0,10955.5234375,-0.0,82.81554412841797,0.0,283.1499938964844,284.2212829589844,290.0356140136719,290.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18811.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736944437026977,1.0,0.0,0.0,2.4432685375213623,2.44327974319458,3.983233511917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.330322265625,0.0,473.2823791503906,1895.4371337890625,0.0,432.4691162109375,0.6105924248695374,1.0,0.0,3.0,1.0,0.0
12432180,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.6148207187652588,0.0650985836982727,0.0594698190689086,297.0377502441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.7994120717048645,0.1445498019456863,0.1379647850990295,296.860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.288118302822113,0.1998481452465057,297.0726928710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.6796661615371704,0.0884422808885574,0.0847982466220855,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.5926260352134705,0.0588365159928798,0.268488347530365,284.8246765136719,284.95001220703125,288.1499938964844,287.0387268066406,294.8244323730469,297.1385498046875,284.8246765136719,1.0,0.1948939710855484,0.0,0.0,1.0,1.0,-0.9007435441017152,5.655849122376821e-07,0.9007429480552672,-0.2318064123392105,0.8421519994735718,0.8421519994735718,0.0,26.22547149658203,25.0,10887.3662109375,-0.0,81.94503021240234,0.0,283.1499938964844,284.22430419921875,290.0276184082031,290.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18579.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714892506599426,1.0,0.0,0.0,2.4218010902404785,2.421812057495117,3.9135446172622324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.1416015625,0.0,461.4008483886719,1895.4371337890625,0.0,426.7586364746094,0.6055165529251099,1.0,0.0,3.0,1.0,0.0
12432240,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.6148207187652588,0.0650985836982727,0.0594698190689086,297.0377502441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.7994120717048645,0.1445498019456863,0.1379647850990295,296.860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.288118302822113,0.1998481452465057,297.0726928710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.6796661615371704,0.0884422808885574,0.0847982466220855,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.5926260352134705,0.0588365159928798,0.268488347530365,284.8246765136719,284.95001220703125,288.1499938964844,287.0387268066406,294.8244323730469,297.1385498046875,284.8246765136719,1.0,0.1948939710855484,0.0,0.0,1.0,1.0,-0.9007435441017152,5.655849122376821e-07,0.9007429480552672,-0.2318064123392105,0.8421519994735718,0.8421519994735718,0.0,26.22547149658203,25.0,10887.3662109375,-0.0,81.94503021240234,0.0,283.1499938964844,284.22430419921875,290.0276184082031,290.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18579.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714892506599426,1.0,0.0,0.0,2.4218010902404785,2.421812057495117,3.9135446172622324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.1416015625,0.0,461.4008483886719,1895.4371337890625,0.0,426.7586364746094,0.6055165529251099,1.0,0.0,3.0,1.0,0.0
12432300,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.614022433757782,0.0648261383175849,0.0592247322201728,297.0386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.7982636094093323,0.1439005583524704,0.1373495459556579,296.85888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.9990000128746032,0.2860116064548492,0.1997566074132919,297.0733947753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.6785380244255066,0.0880002081394195,0.0843788310885429,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.5924096703529358,0.0587616227567195,0.2681575417518616,284.824462890625,284.95001220703125,288.1499938964844,287.0336608886719,294.8238525390625,297.1385803222656,284.8243103027344,1.0,0.1946070790290832,0.0,0.0,1.0,1.0,-0.8986959457397461,5.637326125906839e-07,0.8986954092979431,-0.231336697936058,0.8413127660751343,0.8413127660751343,0.0,26.193416595458984,25.0,10854.5615234375,-0.0,81.52135467529297,0.0,283.1499938964844,284.2249450683594,290.0233459472656,290.83172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18498.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470502495765686,1.0,0.0,0.0,2.4132442474365234,2.413255214691162,3.885938610892481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.3447265625,0.0,456.7716369628906,1895.4371337890625,0.0,424.2281494140625,0.603507936000824,1.0,0.0,3.0,1.0,0.0
12432360,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.6130622029304504,0.0645530894398689,0.0589803121984005,297.03961181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.7969168424606323,0.1432533860206604,0.1367375254631042,296.8573303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.2839081287384033,0.1993346512317657,297.0740661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.6772381663322449,0.0875593870878219,0.0839618891477584,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.5920186638832092,0.0586834661662578,0.267817348241806,284.8236999511719,284.95001220703125,288.1499938964844,287.0285949707031,294.8231506347656,297.1385498046875,284.8233642578125,1.0,0.194319486618042,0.0,0.0,1.0,1.0,-0.8962653875350952,5.615404461423168e-07,0.8962648510932922,-0.2307831943035125,0.8404633402824402,0.8404633402824402,0.0,26.18610954284668,25.0,10819.3955078125,-0.0,81.06564331054688,0.0,283.1499938964844,284.2249450683594,290.01885986328125,290.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18433.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695606529712677,1.0,0.0,0.0,2.4057648181915283,2.405775785446167,3.861888160372473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.966552734375,0.0,452.7838439941406,1895.4371337890625,0.0,421.8269348144531,0.6017617583274841,1.0,0.0,3.0,1.0,0.0
12432420,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.6104190945625305,0.0640029832720756,0.0584931559860706,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.7933643460273743,0.1419623494148254,0.1355223655700683,296.85760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.995091438293457,0.2800300121307373,0.1967931985855102,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.673896849155426,0.0866792201995849,0.0831349268555641,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.5905102491378784,0.0585248693823814,0.2671350240707397,284.8190612792969,284.95001220703125,288.1499938964844,287.0184631347656,294.82037353515625,297.13848876953125,284.818115234375,1.0,0.1936980187892913,0.0,0.0,1.0,1.0,-0.8893569111824036,5.553693540605309e-07,0.8893563747406006,-0.229284256696701,0.8386906385421753,0.8386906385421753,0.0,26.27485466003418,25.0,10729.865234375,-0.0,79.94981384277344,0.0,283.1499938964844,284.2220153808594,290.0085144042969,290.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18342.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676031768321991,1.0,0.0,0.0,2.393035650253296,2.3930463790893555,3.8211285868783307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.794677734375,0.0,446.142822265625,1895.4371337890625,0.0,416.8801574707031,0.5988168120384216,1.0,0.0,3.0,1.0,0.0
12432480,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.6104190945625305,0.0640029832720756,0.0584931559860706,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.7933643460273743,0.1419623494148254,0.1355223655700683,296.85760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.995091438293457,0.2800300121307373,0.1967931985855102,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.673896849155426,0.0866792201995849,0.0831349268555641,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.5905102491378784,0.0585248693823814,0.2671350240707397,284.8190612792969,284.95001220703125,288.1499938964844,287.0184631347656,294.82037353515625,297.13848876953125,284.818115234375,1.0,0.1936980187892913,0.0,0.0,1.0,1.0,-0.8893569111824036,5.553693540605309e-07,0.8893563747406006,-0.229284256696701,0.8386906385421753,0.8386906385421753,0.0,26.27485466003418,25.0,10729.865234375,-0.0,79.94981384277344,0.0,283.1499938964844,284.2220153808594,290.0085144042969,290.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18342.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676031768321991,1.0,0.0,0.0,2.393035650253296,2.3930463790893555,3.8211285868783307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.794677734375,0.0,446.142822265625,1895.4371337890625,0.0,416.8801574707031,0.5988168120384216,1.0,0.0,3.0,1.0,0.0
