time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.6078746914863586,0.0634511262178421,0.0580021552741527,297.0428466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.7900275588035583,0.1406790912151336,0.134312093257904,296.8612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.9910049438476562,0.2765154540538788,0.1943031698465347,297.0764465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.6707555651664734,0.0858043208718299,0.0823106989264488,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.5892066955566406,0.0583802983164787,0.2664911448955536,284.8124389648437,284.95001220703125,288.1499938964844,287.0083312988281,294.81768798828125,297.1385803222656,284.8114624023437,1.0,0.1930451095104217,0.0,0.0,1.0,1.0,-0.8825613856315613,5.493364483299956e-07,0.8825607895851135,-0.227798119187355,0.8368117809295654,0.8368117809295654,0.0,26.33567237854004,25.0,10640.564453125,-0.0,78.82454681396484,0.0,283.1499938964844,284.21795654296875,289.9964904785156,290.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18288.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652411639690399,1.0,0.0,0.0,2.382258176803589,2.3822691440582275,3.786788624893234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.614013671875,0.0,440.6824035644531,1895.4371337890625,0.0,410.9885864257813,0.5963569283485413,1.0,0.0,3.0,1.0,0.0
12432600,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.6078746914863586,0.0634511262178421,0.0580021552741527,297.0428466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.7900275588035583,0.1406790912151336,0.134312093257904,296.8612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.9910049438476562,0.2765154540538788,0.1943031698465347,297.0764465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.6707555651664734,0.0858043208718299,0.0823106989264488,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.5892066955566406,0.0583802983164787,0.2664911448955536,284.8124389648437,284.95001220703125,288.1499938964844,287.0083312988281,294.81768798828125,297.1385803222656,284.8114624023437,1.0,0.1930451095104217,0.0,0.0,1.0,1.0,-0.8825613856315613,5.493364483299956e-07,0.8825607895851135,-0.227798119187355,0.8368117809295654,0.8368117809295654,0.0,26.33567237854004,25.0,10640.564453125,-0.0,78.82454681396484,0.0,283.1499938964844,284.21795654296875,289.9964904785156,290.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18288.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652411639690399,1.0,0.0,0.0,2.382258176803589,2.3822691440582275,3.786788624893234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.614013671875,0.0,440.6824035644531,1895.4371337890625,0.0,410.9885864257813,0.5963569283485413,1.0,0.0,3.0,1.0,0.0
12432660,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.6054679751396179,0.0629023015499115,0.0575117841362953,297.0443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.786919116973877,0.1394098848104477,0.1331125348806381,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.9870673418045044,0.2731449007987976,0.1919398307800293,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.6678249835968018,0.0849390402436256,0.0814934521913528,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.5881368517875671,0.0582517050206661,0.2659159004688263,284.8057861328125,284.95001220703125,288.1499938964844,286.9981994628906,294.8153991699219,297.1387939453125,284.8048400878906,1.0,0.1923763006925583,0.0,0.0,1.0,1.0,-0.8760253190994263,5.435655339169898e-07,0.8760247826576233,-0.2263502180576324,0.8348433375358582,0.8348433375358582,0.0,26.369340896606445,25.0,10555.06640625,-0.0,77.7168197631836,0.0,283.1499938964844,284.21368408203125,289.98468017578125,290.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,18257.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625203013420105,1.0,0.0,0.0,2.3726136684417725,2.372624397277832,3.756188675652085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.66015625,0.0,435.9195556640625,1895.4371337890625,0.0,404.3049621582031,0.5941817164421082,1.0,0.0,3.0,1.0,0.0
12432720,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.6054679751396179,0.0629023015499115,0.0575117841362953,297.0443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.786919116973877,0.1394098848104477,0.1331125348806381,296.86572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.9870673418045044,0.2731449007987976,0.1919398307800293,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.6678249835968018,0.0849390402436256,0.0814934521913528,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.5881368517875671,0.0582517050206661,0.2659159004688263,284.8057861328125,284.95001220703125,288.1499938964844,286.9981994628906,294.8153991699219,297.1387939453125,284.8048400878906,1.0,0.1923763006925583,0.0,0.0,1.0,1.0,-0.8760253190994263,5.435655339169898e-07,0.8760247826576233,-0.2263502180576324,0.8348433375358582,0.8348433375358582,0.0,26.369340896606445,25.0,10555.06640625,-0.0,77.7168197631836,0.0,283.1499938964844,284.21368408203125,289.98468017578125,290.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,18257.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625203013420105,1.0,0.0,0.0,2.3726136684417725,2.372624397277832,3.756188675652085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.66015625,0.0,435.9195556640625,1895.4371337890625,0.0,404.3049621582031,0.5941817164421082,1.0,0.0,3.0,1.0,0.0
12432780,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.6031486392021179,0.0623584650456905,0.0570248775184154,297.0458068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.7839662432670593,0.1381571888923645,0.131927415728569,296.8703918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.9831507205963136,0.2698562443256378,0.1896395236253738,297.0785827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.6650417447090149,0.0840851888060569,0.080685943365097,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.587221086025238,0.0581343956291675,0.2653932571411133,284.7991943359375,284.95001220703125,288.1499938964844,286.9880676269531,294.8133239746094,297.1390686035156,284.7982177734375,1.0,0.1916995197534561,0.0,0.0,1.0,1.0,-0.8696613907814026,5.379785648074176e-07,0.8696608543395996,-0.2249289751052856,0.8327868580818176,0.8327868580818176,0.0,26.386213302612305,25.0,10472.037109375,-0.0,76.62628936767578,0.0,283.1499938964844,284.2093505859375,289.9738464355469,290.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18241.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596589207649231,1.0,0.0,0.0,2.36355209350586,2.36356258392334,3.7275518138812913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.60205078125,0.0,431.5398864746094,1895.4371337890625,0.0,397.392822265625,0.5921578407287598,1.0,0.0,3.0,1.0,0.0
12432840,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.6031486392021179,0.0623584650456905,0.0570248775184154,297.0458068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.7839662432670593,0.1381571888923645,0.131927415728569,296.8703918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.9831507205963136,0.2698562443256378,0.1896395236253738,297.0785827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.6650417447090149,0.0840851888060569,0.080685943365097,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.587221086025238,0.0581343956291675,0.2653932571411133,284.7991943359375,284.95001220703125,288.1499938964844,286.9880676269531,294.8133239746094,297.1390686035156,284.7982177734375,1.0,0.1916995197534561,0.0,0.0,1.0,1.0,-0.8696613907814026,5.379785648074176e-07,0.8696608543395996,-0.2249289751052856,0.8327868580818176,0.8327868580818176,0.0,26.386213302612305,25.0,10472.037109375,-0.0,76.62628936767578,0.0,283.1499938964844,284.2093505859375,289.9738464355469,290.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18241.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596589207649231,1.0,0.0,0.0,2.36355209350586,2.36356258392334,3.7275518138812913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.60205078125,0.0,431.5398864746094,1895.4371337890625,0.0,397.392822265625,0.5921578407287598,1.0,0.0,3.0,1.0,0.0
12432900,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.6020134687423706,0.062088668346405,0.0567831136286258,297.0465393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.7825363874435425,0.1375374644994735,0.131340891122818,296.8727722167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.9811867475509644,0.2682377398014068,0.1885079443454742,297.0791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.6636950969696045,0.0836628898978233,0.0802863389253616,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.5868054628372192,0.0580787919461727,0.265146255493164,284.7958984375,284.95001220703125,288.1499938964844,286.9830017089844,294.81231689453125,297.1392517089844,284.7949523925781,1.0,0.1913598924875259,0.0,0.0,1.0,1.0,-0.866533100605011,5.352445100470504e-07,0.866532564163208,-0.2242278307676315,0.8317248225212097,0.8317248225212097,0.0,26.390079498291016,25.0,10431.24609375,-0.0,76.08799743652344,0.0,283.1499938964844,284.20721435546875,289.9687805175781,290.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,18237.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582357406616211,1.0,0.0,0.0,2.359126091003418,2.3591365814208984,3.713604712629605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.843505859375,0.0,429.4299926757813,1895.4371337890625,0.0,393.99853515625,0.5911752581596375,1.0,0.0,3.0,1.0,0.0
12432960,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.6008904576301575,0.0618202947080135,0.0565425083041191,297.0472412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.7811319231987,0.1369220912456512,0.1307583451271057,296.8751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.9792139530181884,0.266635000705719,0.187387466430664,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.6623735427856445,0.0832436308264732,0.079889491200447,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.5864111185073853,0.0580246821045875,0.2649061977863312,284.79266357421875,284.95001220703125,288.1499938964844,286.9779357910156,294.81134033203125,297.139404296875,284.7917175292969,1.0,0.1910201907157898,0.0,0.0,1.0,1.0,-0.8634359836578369,5.325458687366336e-07,0.8634355068206787,-0.2235329151153564,0.8306408524513245,0.8306408524513245,0.0,26.391658782958984,25.0,10390.8515625,-0.0,75.55457305908203,0.0,283.1499938964844,284.205078125,289.9638671875,290.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18234.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45683753490448,1.0,0.0,0.0,2.354721784591675,2.354732275009156,3.699751403019036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.22900390625,0.0,427.3464965820313,1895.4371337890625,0.0,390.691650390625,0.5902004241943359,1.0,0.0,3.0,1.0,0.0
12433020,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.5986714959144592,0.0612875260412693,0.0560646764934062,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.7783862352371216,0.1357035785913467,0.1296046525239944,296.8798217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.9752317667007446,0.2634732723236084,0.1851770281791687,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.6597939729690552,0.0824136957526207,0.0791037231683731,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.5856714248657227,0.05791986733675,0.2644416391849518,284.7862854003906,284.95001220703125,288.1499938964844,286.9678039550781,294.8093566894531,297.1397399902344,284.78533935546875,1.0,0.1903422027826309,0.0,0.0,1.0,1.0,-0.8573243618011475,5.272455609883764e-07,0.8573238253593445,-0.2221620827913284,0.8284112215042114,0.8284112215042114,0.0,26.389577865600582,25.0,10311.060546875,-0.0,74.50263214111328,0.0,283.1499938964844,284.200927734375,289.9542236328125,290.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18234.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541280269622803,1.0,0.0,0.0,2.345886707305908,2.3458971977233887,3.672040520541487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.34619140625,0.0,423.2078552246094,1895.4371337890625,0.0,384.360595703125,0.5882518291473389,1.0,0.0,3.0,1.0,0.0
12433080,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.5986714959144592,0.0612875260412693,0.0560646764934062,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.7783862352371216,0.1357035785913467,0.1296046525239944,296.8798217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.9752317667007446,0.2634732723236084,0.1851770281791687,297.08062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.6597939729690552,0.0824136957526207,0.0791037231683731,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.5856714248657227,0.05791986733675,0.2644416391849518,284.7862854003906,284.95001220703125,288.1499938964844,286.9678039550781,294.8093566894531,297.1397399902344,284.78533935546875,1.0,0.1903422027826309,0.0,0.0,1.0,1.0,-0.8573243618011475,5.272455609883764e-07,0.8573238253593445,-0.2221620827913284,0.8284112215042114,0.8284112215042114,0.0,26.389577865600582,25.0,10311.060546875,-0.0,74.50263214111328,0.0,283.1499938964844,284.200927734375,289.9542236328125,290.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18234.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541280269622803,1.0,0.0,0.0,2.345886707305908,2.3458971977233887,3.672040520541487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.34619140625,0.0,423.2078552246094,1895.4371337890625,0.0,384.360595703125,0.5882518291473389,1.0,0.0,3.0,1.0,0.0
12433140,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.5964793562889099,0.0607599094510078,0.0555912591516971,297.050048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.7757124304771423,0.1345009356737136,0.1284657716751098,296.88446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.9711951613426208,0.2603678107261657,0.1830057501792907,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.6572879552841187,0.0815948694944381,0.0783282741904258,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.584982693195343,0.0578186251223087,0.2639932036399841,284.780029296875,284.95001220703125,288.1499938964844,286.9576416015625,294.807373046875,297.1400756835937,284.77911376953125,1.0,0.1896679103374481,0.0,0.0,1.0,1.0,-0.8513144254684448,5.220673529038322e-07,0.8513138890266418,-0.2208184897899627,0.8261017799377441,0.8261017799377441,0.0,26.382158279418945,25.0,10232.4248046875,-0.0,73.47113800048828,0.0,283.1499938964844,284.1968994140625,289.9446105957031,290.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18237.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515237808227539,1.0,0.0,0.0,2.336919069290161,2.3369295597076416,3.6440198414311453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.844482421875,0.0,419.0544128417969,1895.4371337890625,0.0,378.3696899414063,0.5862810611724854,1.0,0.0,3.0,1.0,0.0
12433200,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.5964793562889099,0.0607599094510078,0.0555912591516971,297.050048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.7757124304771423,0.1345009356737136,0.1284657716751098,296.88446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.9711951613426208,0.2603678107261657,0.1830057501792907,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.6572879552841187,0.0815948694944381,0.0783282741904258,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.584982693195343,0.0578186251223087,0.2639932036399841,284.780029296875,284.95001220703125,288.1499938964844,286.9576416015625,294.807373046875,297.1400756835937,284.77911376953125,1.0,0.1896679103374481,0.0,0.0,1.0,1.0,-0.8513144254684448,5.220673529038322e-07,0.8513138890266418,-0.2208184897899627,0.8261017799377441,0.8261017799377441,0.0,26.382158279418945,25.0,10232.4248046875,-0.0,73.47113800048828,0.0,283.1499938964844,284.1968994140625,289.9446105957031,290.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18237.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515237808227539,1.0,0.0,0.0,2.336919069290161,2.3369295597076416,3.6440198414311453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.844482421875,0.0,419.0544128417969,1895.4371337890625,0.0,378.3696899414063,0.5862810611724854,1.0,0.0,3.0,1.0,0.0
12433260,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.5943077206611633,0.0602375268936157,0.0551223754882812,297.0514221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.7731021046638489,0.1333144158124923,0.127342015504837,296.8890686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.9671064019203186,0.2573195695877075,0.1808742582798004,297.08258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.6548478007316589,0.0807873308658599,0.0775633603334426,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.5843340158462524,0.0577202923595905,0.2635576725006103,284.7739562988281,284.95001220703125,288.1499938964844,286.947509765625,294.8052673339844,297.140380859375,284.7730712890625,1.0,0.1889993101358413,0.0,0.0,1.0,1.0,-0.8454040884971619,5.170092549633409e-07,0.8454035520553589,-0.2195056676864624,0.8237112760543823,0.8237112760543823,0.0,26.370750427246094,25.0,10154.8447265625,-0.0,72.46124267578125,0.0,283.1499938964844,284.19305419921875,289.9348449707031,290.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18242.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489955008029938,1.0,0.0,0.0,2.327724933624268,2.327735424041748,3.615402874856954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.6748046875,0.0,414.8378601074219,1895.4371337890625,0.0,372.6397705078125,0.5842655897140503,1.0,0.0,3.0,1.0,0.0
12433320,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.5943077206611633,0.0602375268936157,0.0551223754882812,297.0514221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.7731021046638489,0.1333144158124923,0.127342015504837,296.8890686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.9671064019203186,0.2573195695877075,0.1808742582798004,297.08258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.6548478007316589,0.0807873308658599,0.0775633603334426,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.5843340158462524,0.0577202923595905,0.2635576725006103,284.7739562988281,284.95001220703125,288.1499938964844,286.947509765625,294.8052673339844,297.140380859375,284.7730712890625,1.0,0.1889993101358413,0.0,0.0,1.0,1.0,-0.8454040884971619,5.170092549633409e-07,0.8454035520553589,-0.2195056676864624,0.8237112760543823,0.8237112760543823,0.0,26.370750427246094,25.0,10154.8447265625,-0.0,72.46124267578125,0.0,283.1499938964844,284.19305419921875,289.9348449707031,290.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18242.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489955008029938,1.0,0.0,0.0,2.327724933624268,2.327735424041748,3.615402874856954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.6748046875,0.0,414.8378601074219,1895.4371337890625,0.0,372.6397705078125,0.5842655897140503,1.0,0.0,3.0,1.0,0.0
12433380,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.5921502709388733,0.0597202628850936,0.0546579733490943,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.7705469131469727,0.1321436762809753,0.1262330859899521,296.8935852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.9629662036895752,0.2543273866176605,0.1787817925214767,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.6524654626846313,0.0799907818436622,0.0768087655305862,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.5837159156799316,0.0576243288815021,0.2631326019763946,284.76806640625,284.95001220703125,288.1499938964844,286.9373474121094,294.80303955078125,297.14068603515625,284.7671813964844,1.0,0.1883378475904464,0.0,0.0,1.0,1.0,-0.8395886421203613,5.120670607539068e-07,0.8395881056785583,-0.2182262390851974,0.8212421536445618,0.8212421536445618,0.0,26.35652542114257,25.0,10078.2119140625,-0.0,71.4733657836914,0.0,283.1499938964844,284.1893920898437,289.92486572265625,290.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18249.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446505069732666,1.0,0.0,0.0,2.318244218826294,2.3182547092437744,3.586012269352068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.8046875,0.0,410.5282287597656,1895.4371337890625,0.0,367.0769348144531,0.5821910500526428,1.0,0.0,3.0,1.0,0.0
12433440,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.5921502709388733,0.0597202628850936,0.0546579733490943,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.7705469131469727,0.1321436762809753,0.1262330859899521,296.8935852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.9629662036895752,0.2543273866176605,0.1787817925214767,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.6524654626846313,0.0799907818436622,0.0768087655305862,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.5837159156799316,0.0576243288815021,0.2631326019763946,284.76806640625,284.95001220703125,288.1499938964844,286.9373474121094,294.80303955078125,297.14068603515625,284.7671813964844,1.0,0.1883378475904464,0.0,0.0,1.0,1.0,-0.8395886421203613,5.120670607539068e-07,0.8395881056785583,-0.2182262390851974,0.8212421536445618,0.8212421536445618,0.0,26.35652542114257,25.0,10078.2119140625,-0.0,71.4733657836914,0.0,283.1499938964844,284.1893920898437,289.92486572265625,290.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18249.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446505069732666,1.0,0.0,0.0,2.318244218826294,2.3182547092437744,3.586012269352068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.8046875,0.0,410.5282287597656,1895.4371337890625,0.0,367.0769348144531,0.5821910500526428,1.0,0.0,3.0,1.0,0.0
12433500,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.5910751819610596,0.0594634376466274,0.0544273741543293,297.05340576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.7692875266075134,0.1315639019012451,0.1256839036941528,296.8958435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.9608768224716188,0.2528513073921203,0.1777494698762893,297.0840148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.6512935757637024,0.0795964002609252,0.0764351338148117,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.5834160447120667,0.0575770884752273,0.2629233300685882,284.7651672363281,284.95001220703125,288.1499938964844,286.9322814941406,294.8018493652344,297.1408386230469,284.7643127441406,1.0,0.1880100071430206,0.0,0.0,1.0,1.0,-0.8367142081260681,5.096373456581205e-07,0.8367136716842651,-0.2175995409488678,0.8199797868728638,0.8199797868728638,0.0,26.34863471984864,25.0,10040.216796875,-0.0,70.98755645751953,0.0,283.1499938964844,284.1876525878906,289.9198608398437,290.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18253.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452662169933319,1.0,0.0,0.0,2.31338882446289,2.313399314880371,3.571006743641192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.97314453125,0.0,408.3349609375,1895.4371337890625,0.0,364.3391418457031,0.5811297297477722,1.0,0.0,3.0,1.0,0.0
12433560,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.5900018811225891,0.0592078268527984,0.0541978254914283,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.7680395841598511,0.1309878528118133,0.1251382082700729,296.8980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.9587755799293518,0.2513885796070099,0.1767264157533645,297.08447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.6501339077949524,0.079204611480236,0.0760639309883117,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.5831213593482971,0.0575303062796592,0.2627160549163818,284.7623291015625,284.95001220703125,288.1499938964844,286.9271850585937,294.8006286621094,297.1409606933594,284.761474609375,1.0,0.1876842379570007,0.0,0.0,1.0,1.0,-0.8338618874549866,5.072351996204816e-07,0.8338613510131836,-0.2169821262359619,0.8186991214752197,0.8186991214752197,0.0,26.3403263092041,25.0,10002.42578125,-0.0,70.50719451904297,0.0,283.1499938964844,284.1859436035156,289.914794921875,290.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18257.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440293908119201,1.0,0.0,0.0,2.3084518909454346,2.308462142944336,3.55578094968223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.209228515625,0.0,406.1139221191406,1895.4371337890625,0.0,361.62506103515625,0.5800511837005615,1.0,0.0,3.0,1.0,0.0
12433620,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.5878600478172302,0.0587002485990524,0.0537419877946376,297.05535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.7655767798423767,0.1298470646142959,0.1240575239062309,296.9024963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.9545425176620485,0.2485037147998809,0.1747086346149444,297.0853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.6478495001792908,0.0784288421273231,0.075328916311264,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.5825456976890564,0.0574379973113536,0.2623070776462555,284.7568054199219,284.95001220703125,288.1499938964844,286.9170227050781,294.7980041503906,297.1412353515625,284.7559814453125,1.0,0.1870393902063369,0.0,0.0,1.0,1.0,-0.8282228708267212,5.025123641644313e-07,0.828222393989563,-0.2157751768827438,0.816082239151001,0.816082239151001,0.0,26.32277488708496,25.0,9927.4521484375,-0.0,69.56307220458984,0.0,283.1499938964844,284.18267822265625,289.9046936035156,290.64453125,293.1499938964844,293.1499938964844,283.1499938964844,18266.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415602385997772,1.0,0.0,0.0,2.2983179092407227,2.298328161239624,3.524630187712319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.886474609375,0.0,401.5829162597656,1895.4371337890625,0.0,356.2633056640625,0.5778388381004333,1.0,0.0,3.0,1.0,0.0
12433680,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.5878600478172302,0.0587002485990524,0.0537419877946376,297.05535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.7655767798423767,0.1298470646142959,0.1240575239062309,296.9024963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.9545425176620485,0.2485037147998809,0.1747086346149444,297.0853881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.6478495001792908,0.0784288421273231,0.075328916311264,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.5825456976890564,0.0574379973113536,0.2623070776462555,284.7568054199219,284.95001220703125,288.1499938964844,286.9170227050781,294.7980041503906,297.1412353515625,284.7559814453125,1.0,0.1870393902063369,0.0,0.0,1.0,1.0,-0.8282228708267212,5.025123641644313e-07,0.828222393989563,-0.2157751768827438,0.816082239151001,0.816082239151001,0.0,26.32277488708496,25.0,9927.4521484375,-0.0,69.56307220458984,0.0,283.1499938964844,284.18267822265625,289.9046936035156,290.64453125,293.1499938964844,293.1499938964844,283.1499938964844,18266.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415602385997772,1.0,0.0,0.0,2.2983179092407227,2.298328161239624,3.524630187712319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.886474609375,0.0,401.5829162597656,1895.4371337890625,0.0,356.2633056640625,0.5778388381004333,1.0,0.0,3.0,1.0,0.0
12433740,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.585721492767334,0.0581972040235996,0.0532901957631111,297.0566101074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.7631537914276123,0.1287203580141067,0.1229901611804962,296.9068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.9502715468406676,0.2456698417663574,0.1727263629436493,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.645607054233551,0.0776628106832504,0.0746031180024147,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.5819847583770752,0.0573471114039421,0.2619044482707977,284.7514343261719,284.95001220703125,288.1499938964844,286.9068603515625,294.795166015625,297.1414794921875,284.7506408691406,1.0,0.1864034235477447,0.0,0.0,1.0,1.0,-0.8226662278175354,4.978936090083153e-07,0.8226657509803772,-0.2146068662405014,0.8133965730667114,0.8133965730667114,0.0,26.304311752319336,25.0,9853.2119140625,-0.0,68.64022827148438,0.0,283.1499938964844,284.1796264648437,289.8945617675781,290.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18275.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390981793403625,1.0,0.0,0.0,2.287843704223633,2.287853956222534,3.492578173336369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.81640625,0.0,396.938232421875,1895.4371337890625,0.0,350.9904479980469,0.5755540728569031,1.0,0.0,3.0,1.0,0.0
12433800,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.585721492767334,0.0581972040235996,0.0532901957631111,297.0566101074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.7631537914276123,0.1287203580141067,0.1229901611804962,296.9068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.9502715468406676,0.2456698417663574,0.1727263629436493,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.645607054233551,0.0776628106832504,0.0746031180024147,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.5819847583770752,0.0573471114039421,0.2619044482707977,284.7514343261719,284.95001220703125,288.1499938964844,286.9068603515625,294.795166015625,297.1414794921875,284.7506408691406,1.0,0.1864034235477447,0.0,0.0,1.0,1.0,-0.8226662278175354,4.978936090083153e-07,0.8226657509803772,-0.2146068662405014,0.8133965730667114,0.8133965730667114,0.0,26.304311752319336,25.0,9853.2119140625,-0.0,68.64022827148438,0.0,283.1499938964844,284.1796264648437,289.8945617675781,290.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18275.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390981793403625,1.0,0.0,0.0,2.287843704223633,2.287853956222534,3.492578173336369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.81640625,0.0,396.938232421875,1895.4371337890625,0.0,350.9904479980469,0.5755540728569031,1.0,0.0,3.0,1.0,0.0
12433860,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.5835850834846497,0.0576986968517303,0.0528424605727195,297.057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.7607688903808594,0.1276078224182129,0.1219362169504165,296.9111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.9459744691848756,0.2428875714540481,0.170780062675476,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.6434040069580078,0.0769065394997596,0.0738865584135055,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.5814357995986938,0.0572574883699417,0.2615074515342712,284.74627685546875,284.95001220703125,288.1499938964844,286.8966979980469,294.79205322265625,297.1416931152344,284.7454833984375,1.0,0.185776874423027,0.0,0.0,1.0,1.0,-0.8171916007995605,4.933780246574315e-07,0.8171911239624023,-0.2134786695241928,0.8106421828269958,0.8106421828269958,0.0,26.285301208496094,25.0,9779.68359375,-0.0,67.73871612548828,0.0,283.1499938964844,284.1767883300781,289.8844299316406,290.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18284.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436646968126297,1.0,0.0,0.0,2.2770135402679443,2.2770235538482666,3.459589663634688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.993408203125,0.0,392.1755065917969,1895.4371337890625,0.0,345.8120422363281,0.5731931924819946,1.0,0.0,3.0,1.0,0.0
12433920,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.5835850834846497,0.0576986968517303,0.0528424605727195,297.057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.7607688903808594,0.1276078224182129,0.1219362169504165,296.9111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.9459744691848756,0.2428875714540481,0.170780062675476,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.6434040069580078,0.0769065394997596,0.0738865584135055,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.5814357995986938,0.0572574883699417,0.2615074515342712,284.74627685546875,284.95001220703125,288.1499938964844,286.8966979980469,294.79205322265625,297.1416931152344,284.7454833984375,1.0,0.185776874423027,0.0,0.0,1.0,1.0,-0.8171916007995605,4.933780246574315e-07,0.8171911239624023,-0.2134786695241928,0.8106421828269958,0.8106421828269958,0.0,26.285301208496094,25.0,9779.68359375,-0.0,67.73871612548828,0.0,283.1499938964844,284.1767883300781,289.8844299316406,290.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18284.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436646968126297,1.0,0.0,0.0,2.2770135402679443,2.2770235538482666,3.459589663634688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.993408203125,0.0,392.1755065917969,1895.4371337890625,0.0,345.8120422363281,0.5731931924819946,1.0,0.0,3.0,1.0,0.0
12433980,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.5814485549926758,0.0572043694555759,0.0523984804749488,297.0590515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.7584185004234314,0.1265084594488144,0.1208947673439979,296.91534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.9416584372520448,0.2401536405086517,0.1688674539327621,297.0879821777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.6412358283996582,0.0761593133211135,0.073178581893444,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.5808959007263184,0.057168886065483,0.2611150443553924,284.7412414550781,284.95001220703125,288.1499938964844,286.88653564453125,294.7886657714844,297.14190673828125,284.740478515625,1.0,0.1851594597101211,0.0,0.0,1.0,1.0,-0.8117927312850952,4.889598130830564e-07,0.811792254447937,-0.2123908549547195,0.8078242540359497,0.8078242540359497,0.0,26.266000747680664,25.0,9706.796875,-0.0,66.85747528076172,0.0,283.1499938964844,284.1741638183594,289.87432861328125,290.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18293.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342089593410492,1.0,0.0,0.0,2.2658398151397705,2.2658498287200928,3.425718944072287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.395263671875,0.0,387.3038635253906,1895.4371337890625,0.0,340.73016357421875,0.570759117603302,1.0,0.0,3.0,1.0,0.0
12434040,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.5814485549926758,0.0572043694555759,0.0523984804749488,297.0590515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.7584185004234314,0.1265084594488144,0.1208947673439979,296.91534423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.9416584372520448,0.2401536405086517,0.1688674539327621,297.0879821777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.6412358283996582,0.0761593133211135,0.073178581893444,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.5808959007263184,0.057168886065483,0.2611150443553924,284.7412414550781,284.95001220703125,288.1499938964844,286.88653564453125,294.7886657714844,297.14190673828125,284.740478515625,1.0,0.1851594597101211,0.0,0.0,1.0,1.0,-0.8117927312850952,4.889598130830564e-07,0.811792254447937,-0.2123908549547195,0.8078242540359497,0.8078242540359497,0.0,26.266000747680664,25.0,9706.796875,-0.0,66.85747528076172,0.0,283.1499938964844,284.1741638183594,289.87432861328125,290.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18293.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342089593410492,1.0,0.0,0.0,2.2658398151397705,2.2658498287200928,3.425718944072287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.395263671875,0.0,387.3038635253906,1895.4371337890625,0.0,340.73016357421875,0.570759117603302,1.0,0.0,3.0,1.0,0.0
12434100,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.5803802609443665,0.0569588132202625,0.0521779432892799,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.7572562098503113,0.1259638667106628,0.1203788816928863,296.9174194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.9394987225532532,0.2388055175542831,0.1679242998361587,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.6401643753051758,0.0757891908288002,0.0728279203176498,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.5806288719177246,0.0571249313652515,0.2609204351902008,284.7388000488281,284.95001220703125,288.1499938964844,286.8814392089844,294.786865234375,297.1419982910156,284.7380676269531,1.0,0.1848543882369995,0.0,0.0,1.0,1.0,-0.8091226816177368,4.86787769204966e-07,0.8091221451759338,-0.2118627578020095,0.8063907027244568,0.8063907027244568,0.0,26.25631332397461,25.0,9670.5966796875,-0.0,66.424560546875,0.0,283.1499938964844,284.17291259765625,289.8692932128906,290.5897827148437,293.1499938964844,293.1499938964844,283.1499938964844,18297.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329955279827118,1.0,0.0,0.0,2.260117292404175,2.260127067565918,3.4084371236531297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.180419921875,0.0,384.82525634765625,1895.4371337890625,0.0,338.2258605957031,0.5695131421089172,1.0,0.0,3.0,1.0,0.0
12434160,297.1106872558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.5793119668960571,0.0567143708467483,0.0519583858549594,297.06024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.7561023831367493,0.1254227608442306,0.119866281747818,296.91949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.9373409152030944,0.2374702841043472,0.1669901311397552,297.0888366699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.6391010284423828,0.0754214599728584,0.0724795162677764,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.580363392829895,0.057081189006567,0.2607267796993255,284.7364196777344,284.95001220703125,288.1499938964844,286.8763427734375,294.78497314453125,297.14208984375,284.73565673828125,1.0,0.1845518350601196,0.0,0.0,1.0,1.0,-0.8064723610877991,4.84640509057499e-07,0.8064718842506409,-0.2113454490900039,0.8049405813217163,0.8049405813217163,0.0,26.24664306640625,25.0,9634.5576171875,-0.0,65.996826171875,0.0,283.1499938964844,284.1717224121094,289.8642272949219,290.58203125,293.1499938964844,293.1499938964844,283.1499938964844,18302.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317859709262848,1.0,0.0,0.0,2.254301309585572,2.2543113231658936,3.390918266177323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.02197265625,0.0,382.3174133300781,1895.4371337890625,0.0,335.7458190917969,0.5682472586631775,1.0,0.0,3.0,1.0,0.0
12434220,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.5771739482879639,0.0562284290790557,0.0515219531953334,297.0614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.7538178563117981,0.1243499442934989,0.1188500151038169,296.923583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.9330332279205322,0.2348348647356033,0.1651462763547897,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.6369953155517578,0.0746924206614494,0.0717888325452804,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.5798361301422119,0.0569942034780979,0.2603417932987213,284.7317199707031,284.95001220703125,288.1499938964844,286.8661804199219,294.78094482421875,297.1422424316406,284.73101806640625,1.0,0.1839536279439926,0.0,0.0,1.0,1.0,-0.8012247085571289,4.804146556125488e-07,0.8012242317199707,-0.2103419452905655,0.8019954562187195,0.8019954562187195,0.0,26.227407455444336,25.0,9562.9169921875,-0.0,65.15579223632812,0.0,283.1499938964844,284.1694641113281,289.8541259765625,290.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18311.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293771088123321,1.0,0.0,0.0,2.2424123287200928,2.242422342300415,3.355245894454129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.85791015625,0.0,377.2263488769531,1895.4371337890625,0.0,330.8542175292969,0.565660834312439,1.0,0.0,3.0,1.0,0.0
12434280,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.5771739482879639,0.0562284290790557,0.0515219531953334,297.0614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.7538178563117981,0.1243499442934989,0.1188500151038169,296.923583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.9330332279205322,0.2348348647356033,0.1651462763547897,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.6369953155517578,0.0746924206614494,0.0717888325452804,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.5798361301422119,0.0569942034780979,0.2603417932987213,284.7317199707031,284.95001220703125,288.1499938964844,286.8661804199219,294.78094482421875,297.1422424316406,284.73101806640625,1.0,0.1839536279439926,0.0,0.0,1.0,1.0,-0.8012247085571289,4.804146556125488e-07,0.8012242317199707,-0.2103419452905655,0.8019954562187195,0.8019954562187195,0.0,26.227407455444336,25.0,9562.9169921875,-0.0,65.15579223632812,0.0,283.1499938964844,284.1694641113281,289.8541259765625,290.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18311.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293771088123321,1.0,0.0,0.0,2.2424123287200928,2.242422342300415,3.355245894454129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.85791015625,0.0,377.2263488769531,1895.4371337890625,0.0,330.8542175292969,0.565660834312439,1.0,0.0,3.0,1.0,0.0
12434340,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.5760614275932312,0.0559772811830043,0.0512964092195034,297.0619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.7526419162750244,0.1237969994544982,0.1183262541890144,296.9256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.9308022260665894,0.2334829568862915,0.164200410246849,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.6359108090400696,0.0743166953325271,0.071432888507843,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.579563558101654,0.0569491982460022,0.2601426839828491,284.7293701171875,284.95001220703125,288.1499938964844,286.8608703613281,294.7787170410156,297.142333984375,284.7286376953125,1.0,0.1836462467908859,0.0,0.0,1.0,1.0,-0.798524022102356,4.782535825142986e-07,0.7985235452651978,-0.2098373472690582,0.8004404902458191,0.8004404902458191,0.0,26.21747589111328,25.0,9525.8837890625,-0.0,64.72599029541016,0.0,283.1499938964844,284.1683959960937,289.848876953125,290.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18315.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281295239925384,1.0,0.0,0.0,2.236093282699585,2.236103057861328,3.33636194227438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.36962890625,0.0,374.5395812988281,1895.4371337890625,0.0,328.34527587890625,0.5642868280410767,1.0,0.0,3.0,1.0,0.0
