time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434400,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.5750336647033691,0.0557463057339191,0.0510889664292335,297.0625305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.7515628933906555,0.1232892870903015,0.117845319211483,296.9275817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.9287495017051696,0.2322451770305633,0.1633343398571014,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.6349149942398071,0.0739717260003089,0.0711060687899589,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.5793126821517944,0.0569077581167221,0.2599593698978424,284.7272033691406,284.95001220703125,288.1499938964844,286.8559875488281,294.7765808105469,297.1424255371094,284.7265014648437,1.0,0.183364525437355,0.0,0.0,1.0,1.0,-0.7960461974143982,4.762791263601685e-07,0.79604572057724,-0.2093818038702011,0.798992395401001,0.798992395401001,0.0,26.208351135253903,25.0,9491.8154296875,-0.0,64.33346557617188,0.0,283.1499938964844,284.1674194335937,289.843994140625,290.5510559082031,293.1499938964844,293.1499938964844,283.1499938964844,18320.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269805252552032,1.0,0.0,0.0,2.2301840782165527,2.230193853378296,3.318752135328396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.883056640625,0.0,372.0394287109375,1895.4371337890625,0.0,326.04901123046875,0.5630025267601013,1.0,0.0,3.0,1.0,0.0
12434460,297.1117248535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.5728916525840759,0.0552679263055324,0.0506593585014343,297.0636291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.7493367791175842,0.1222406029701232,0.1168520078063011,296.9315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.924509048461914,0.2297009229660034,0.161554142832756,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.6328573226928711,0.0732592642307281,0.070431150496006,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.57879239320755,0.0568217188119888,0.2595788240432739,284.7228088378906,284.95001220703125,288.1483459472656,286.8450622558594,294.7715759277344,297.1425476074219,284.7221069335937,1.0,0.1827845126390457,0.0,0.0,1.0,1.0,-0.790935218334198,4.722280380065058e-07,0.7909347414970398,-0.2084559947252273,0.7959321737289429,0.7959321737289429,0.0,26.189599990844727,25.0,9421.0537109375,-0.0,63.52942657470703,0.0,283.1499938964844,284.1655578613281,289.8336486816406,290.5354919433594,293.1499938964844,293.1499938964844,283.1499938964844,18328.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246839880943298,1.0,0.0,0.0,2.217615127563477,2.21762490272522,3.281449494352273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.01953125,0.0,366.760009765625,1895.4371337890625,0.0,321.50030517578125,0.5602722764015198,1.0,0.0,3.0,1.0,0.0
12434520,297.1117248535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.5728916525840759,0.0552679263055324,0.0506593585014343,297.0636291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.7493367791175842,0.1222406029701232,0.1168520078063011,296.9315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.924509048461914,0.2297009229660034,0.161554142832756,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.6328573226928711,0.0732592642307281,0.070431150496006,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.57879239320755,0.0568217188119888,0.2595788240432739,284.7228088378906,284.95001220703125,288.1483459472656,286.8450622558594,294.7715759277344,297.1425476074219,284.7221069335937,1.0,0.1827845126390457,0.0,0.0,1.0,1.0,-0.790935218334198,4.722280380065058e-07,0.7909347414970398,-0.2084559947252273,0.7959321737289429,0.7959321737289429,0.0,26.189599990844727,25.0,9421.0537109375,-0.0,63.52942657470703,0.0,283.1499938964844,284.1655578613281,289.8336486816406,290.5354919433594,293.1499938964844,293.1499938964844,283.1499938964844,18328.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246839880943298,1.0,0.0,0.0,2.217615127563477,2.21762490272522,3.281449494352273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.01953125,0.0,366.760009765625,1895.4371337890625,0.0,321.50030517578125,0.5602722764015198,1.0,0.0,3.0,1.0,0.0
12434580,297.112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.5707483291625977,0.0547931343317031,0.0502330251038074,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.7471386194229126,0.1212035343050956,0.1158697977662086,296.93536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.9203325510025024,0.2272013872861862,0.1598052531480789,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.6308190822601318,0.0725548863410949,0.0697639212012291,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.5782745480537415,0.0567359067499637,0.2591995000839233,284.718505859375,284.95001220703125,288.1434936523437,286.832763671875,294.7655639648437,297.1426696777344,284.7178039550781,1.0,0.1822135299444198,0.0,0.0,1.0,1.0,-0.7858896851539612,4.682545977630071e-07,0.7858892679214478,-0.2075536251068115,0.7928145527839661,0.7928145527839661,0.0,26.171260833740234,25.0,9350.30859375,-0.0,62.74317932128906,0.0,283.1499938964844,284.163818359375,289.8222045898437,290.51904296875,293.1499938964844,293.1499938964844,283.1499938964844,18337.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225804209709167,1.0,0.0,0.0,2.2047038078308105,2.2047135829925537,3.243350477077911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.074462890625,0.0,361.3916320800781,1895.4371337890625,0.0,317.3805847167969,0.5574699640274048,1.0,0.0,3.0,1.0,0.0
12434640,297.112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.5707483291625977,0.0547931343317031,0.0502330251038074,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.7471386194229126,0.1212035343050956,0.1158697977662086,296.93536376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.9203325510025024,0.2272013872861862,0.1598052531480789,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.6308190822601318,0.0725548863410949,0.0697639212012291,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.5782745480537415,0.0567359067499637,0.2591995000839233,284.718505859375,284.95001220703125,288.1434936523437,286.832763671875,294.7655639648437,297.1426696777344,284.7178039550781,1.0,0.1822135299444198,0.0,0.0,1.0,1.0,-0.7858896851539612,4.682545977630071e-07,0.7858892679214478,-0.2075536251068115,0.7928145527839661,0.7928145527839661,0.0,26.171260833740234,25.0,9350.30859375,-0.0,62.74317932128906,0.0,283.1499938964844,284.163818359375,289.8222045898437,290.51904296875,293.1499938964844,293.1499938964844,283.1499938964844,18337.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225804209709167,1.0,0.0,0.0,2.2047038078308105,2.2047135829925537,3.243350477077911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.074462890625,0.0,361.3916320800781,1895.4371337890625,0.0,317.3805847167969,0.5574699640274048,1.0,0.0,3.0,1.0,0.0
12434700,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.5696757435798645,0.0545569583773613,0.0500209890305995,297.0652160644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.7460492849349976,0.1206891015172004,0.1153826266527175,296.9372863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.9182741045951844,0.2259677499532699,0.1589421033859253,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.6298056840896606,0.0722055584192276,0.0694330632686615,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.5780160427093506,0.0566930174827575,0.25900998711586,284.71636962890625,284.95001220703125,288.1399230957031,286.8260803222656,294.76220703125,297.1427307128906,284.7156982421875,1.0,0.1819313019514084,0.0,0.0,1.0,1.0,-0.7833901047706604,4.662955177536787e-07,0.7833896279335022,-0.2071108222007751,0.7912346720695496,0.7912346720695496,0.0,26.16227531433105,25.0,9314.9345703125,-0.0,62.35644912719727,0.0,283.1499938964844,284.1629943847656,289.81591796875,290.51031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18341.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215843677520752,1.0,0.0,0.0,2.1981217861175537,2.1981313228607178,3.224013482849841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.05078125,0.0,358.6762390136719,1895.4371337890625,0.0,315.4451599121094,0.5560423135757446,1.0,0.0,3.0,1.0,0.0
12434760,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.5686023831367493,0.0543215945363044,0.049809668213129,297.06573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.7449659705162048,0.1201773807406425,0.1148980259895324,296.93914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.916239321231842,0.224744901061058,0.1580864787101745,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.6287952065467834,0.0718581452965736,0.0691040083765983,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.5777575373649597,0.0566501058638095,0.2588204145431518,284.7142639160156,284.95001220703125,288.1356506347656,286.8191223144531,294.75860595703125,297.1427917480469,284.71356201171875,1.0,0.1816512495279312,0.0,0.0,1.0,1.0,-0.780905544757843,4.643544286864201e-07,0.7809051275253296,-0.2066734731197357,0.7896406054496765,0.7896406054496765,0.0,26.153432846069336,25.0,9279.5634765625,-0.0,61.973907470703125,0.0,283.1499938964844,284.1622009277344,289.8092041015625,290.50115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18345.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206094741821289,1.0,0.0,0.0,2.1914541721343994,2.1914637088775635,3.204484357866022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.990478515625,0.0,355.9402770996094,1895.4371337890625,0.0,313.5601501464844,0.5545967817306519,1.0,0.0,3.0,1.0,0.0
12434820,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.566453218460083,0.0538530275225639,0.0493890307843685,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.7428163290023804,0.1191614344716072,0.1139360144734382,296.9428405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.9122508764266968,0.222329631447792,0.1563965529203415,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.6267803907394409,0.0711686685681343,0.0684510171413421,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.5772402286529541,0.0565641410648822,0.258440762758255,284.7100830078125,284.95001220703125,288.12506103515625,286.8042297363281,294.75079345703125,297.14288330078125,284.7094116210937,1.0,0.1810972839593887,0.0,0.0,1.0,1.0,-0.7759786248207092,4.605232675203297e-07,0.775978147983551,-0.2058143019676208,0.786412239074707,0.786412239074707,0.0,26.13615226745605,25.0,9208.83203125,-0.0,61.220733642578125,0.0,283.1499938964844,284.1607360839844,289.7945861816406,290.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18354.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186832904815674,1.0,0.0,0.0,2.177873134613037,2.177882671356201,3.164889221807244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.771240234375,0.0,350.4130859375,1895.4371337890625,0.0,309.86260986328125,0.5516545176506042,1.0,0.0,3.0,1.0,0.0
12434880,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.566453218460083,0.0538530275225639,0.0493890307843685,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.7428163290023804,0.1191614344716072,0.1139360144734382,296.9428405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.9122508764266968,0.222329631447792,0.1563965529203415,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.6267803907394409,0.0711686685681343,0.0684510171413421,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.5772402286529541,0.0565641410648822,0.258440762758255,284.7100830078125,284.95001220703125,288.12506103515625,286.8042297363281,294.75079345703125,297.14288330078125,284.7094116210937,1.0,0.1810972839593887,0.0,0.0,1.0,1.0,-0.7759786248207092,4.605232675203297e-07,0.775978147983551,-0.2058143019676208,0.786412239074707,0.786412239074707,0.0,26.13615226745605,25.0,9208.83203125,-0.0,61.220733642578125,0.0,283.1499938964844,284.1607360839844,289.7945861816406,290.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18354.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186832904815674,1.0,0.0,0.0,2.177873134613037,2.177882671356201,3.164889221807244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.771240234375,0.0,350.4130859375,1895.4371337890625,0.0,309.86260986328125,0.5516545176506042,1.0,0.0,3.0,1.0,0.0
12434940,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.5643008947372437,0.0533873178064823,0.0489709936082363,297.0677185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.7406878471374512,0.1181553825736045,0.1129834577441215,296.94647216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.908393144607544,0.2199552655220031,0.1547352224588394,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.6247698068618774,0.0704865306615829,0.0678049549460411,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.5767216086387634,0.0564778707921505,0.2580598890781402,284.7059631347656,284.95001220703125,288.11187744140625,286.7882385253906,294.7421264648437,297.1429748535156,284.7052917480469,1.0,0.1805514842271804,0.0,0.0,1.0,1.0,-0.7711073160171509,4.567589257931104e-07,0.7711068987846375,-0.2049753814935684,0.7831293344497681,0.7831293344497681,0.0,26.119457244873047,25.0,9138.1298828125,-0.0,60.48320007324219,0.0,283.1499938964844,284.159423828125,289.77850341796875,290.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18362.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167366921901703,1.0,0.0,0.0,2.163957357406616,2.163966655731201,3.124573595414404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.43798828125,0.0,344.8127746582031,1895.4371337890625,0.0,306.16131591796875,0.5486427545547485,1.0,0.0,3.0,1.0,0.0
12435000,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.5643008947372437,0.0533873178064823,0.0489709936082363,297.0677185058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.7406878471374512,0.1181553825736045,0.1129834577441215,296.94647216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.908393144607544,0.2199552655220031,0.1547352224588394,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.6247698068618774,0.0704865306615829,0.0678049549460411,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.5767216086387634,0.0564778707921505,0.2580598890781402,284.7059631347656,284.95001220703125,288.11187744140625,286.7882385253906,294.7421264648437,297.1429748535156,284.7052917480469,1.0,0.1805514842271804,0.0,0.0,1.0,1.0,-0.7711073160171509,4.567589257931104e-07,0.7711068987846375,-0.2049753814935684,0.7831293344497681,0.7831293344497681,0.0,26.119457244873047,25.0,9138.1298828125,-0.0,60.48320007324219,0.0,283.1499938964844,284.159423828125,289.77850341796875,290.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18362.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167366921901703,1.0,0.0,0.0,2.163957357406616,2.163966655731201,3.124573595414404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.43798828125,0.0,344.8127746582031,1895.4371337890625,0.0,306.16131591796875,0.5486427545547485,1.0,0.0,3.0,1.0,0.0
12435060,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.5621458888053894,0.0529243946075439,0.0485554598271846,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.7385786771774292,0.11715879291296,0.1120399385690689,296.95001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.9046934247016908,0.2176207304000854,0.1531017422676086,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.6227591037750244,0.069812074303627,0.0671660676598548,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.576201319694519,0.0563911795616149,0.2576772272586822,284.7019348144531,284.95001220703125,288.0963134765625,286.7712097167969,294.732666015625,297.1430358886719,284.7012939453125,1.0,0.1800135821104049,0.0,0.0,1.0,1.0,-0.7662898302078247,4.530589876594604e-07,0.7662893533706665,-0.2041558921337127,0.7797930240631104,0.7797930240631104,0.0,26.10332489013672,25.0,9067.4853515625,-0.0,59.76073455810547,0.0,283.1499938964844,284.1582336425781,289.76123046875,290.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18370.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147400856018066,1.0,0.0,0.0,2.149709701538086,2.14971923828125,3.0835644793114625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.0302734375,0.0,339.1448059082031,1895.4371337890625,0.0,302.4009704589844,0.5455624461174011,1.0,0.0,3.0,1.0,0.0
12435120,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.5621458888053894,0.0529243946075439,0.0485554598271846,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.7385786771774292,0.11715879291296,0.1120399385690689,296.95001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.9046934247016908,0.2176207304000854,0.1531017422676086,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.6227591037750244,0.069812074303627,0.0671660676598548,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.576201319694519,0.0563911795616149,0.2576772272586822,284.7019348144531,284.95001220703125,288.0963134765625,286.7712097167969,294.732666015625,297.1430358886719,284.7012939453125,1.0,0.1800135821104049,0.0,0.0,1.0,1.0,-0.7662898302078247,4.530589876594604e-07,0.7662893533706665,-0.2041558921337127,0.7797930240631104,0.7797930240631104,0.0,26.10332489013672,25.0,9067.4853515625,-0.0,59.76073455810547,0.0,283.1499938964844,284.1582336425781,289.76123046875,290.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18370.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147400856018066,1.0,0.0,0.0,2.149709701538086,2.14971923828125,3.0835644793114625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.0302734375,0.0,339.1448059082031,1895.4371337890625,0.0,302.4009704589844,0.5455624461174011,1.0,0.0,3.0,1.0,0.0
12435180,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.5599890947341919,0.0524643249809742,0.0481424629688262,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.7364863157272339,0.1161712408065795,0.1111050322651863,296.9534606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.9011619091033936,0.2153249680995941,0.1514953821897506,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.6207391023635864,0.0691435262560844,0.0665333941578865,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.5756785869598389,0.0563039742410182,0.2572923600673675,284.697998046875,284.95001220703125,288.07861328125,286.7532043457031,294.72247314453125,297.1430969238281,284.6973571777344,1.0,0.1794832646846771,0.0,0.0,1.0,1.0,-0.7615230083465576,4.494201846227952e-07,0.7615225911140442,-0.2033546864986419,0.7764045596122742,0.7764045596122742,0.0,26.087785720825195,25.0,8996.916015625,-0.0,59.05266952514648,0.0,283.1499938964844,284.1571960449219,289.74298095703125,290.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18378.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126931726932525,1.0,0.0,0.0,2.135134696960449,2.135143995285034,3.0418928531616984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.578857421875,0.0,333.4150390625,1895.4371337890625,0.0,298.582763671875,0.542414665222168,1.0,0.0,3.0,1.0,0.0
12435240,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.5599890947341919,0.0524643249809742,0.0481424629688262,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.7364863157272339,0.1161712408065795,0.1111050322651863,296.9534606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.9011619091033936,0.2153249680995941,0.1514953821897506,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.6207391023635864,0.0691435262560844,0.0665333941578865,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.5756785869598389,0.0563039742410182,0.2572923600673675,284.697998046875,284.95001220703125,288.07861328125,286.7532043457031,294.72247314453125,297.1430969238281,284.6973571777344,1.0,0.1794832646846771,0.0,0.0,1.0,1.0,-0.7615230083465576,4.494201846227952e-07,0.7615225911140442,-0.2033546864986419,0.7764045596122742,0.7764045596122742,0.0,26.087785720825195,25.0,8996.916015625,-0.0,59.05266952514648,0.0,283.1499938964844,284.1571960449219,289.74298095703125,290.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18378.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126931726932525,1.0,0.0,0.0,2.135134696960449,2.135143995285034,3.0418928531616984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.578857421875,0.0,333.4150390625,1895.4371337890625,0.0,298.582763671875,0.542414665222168,1.0,0.0,3.0,1.0,0.0
12435300,297.1136779785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.558910608291626,0.0522355176508426,0.047937024384737,297.07000732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.7354456186294556,0.1156807988882064,0.1106407791376113,296.9551696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.899420440196991,0.2141916453838348,0.1507024019956588,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.6197213530540466,0.0688108280301094,0.0662187114357948,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.5754159092903137,0.0562601387500762,0.257098913192749,284.696044921875,284.95001220703125,288.06903076171875,286.7438659667969,294.71710205078125,297.1430969238281,284.6954040527344,1.0,0.1792209148406982,0.0,0.0,1.0,1.0,-0.7591577768325806,4.476227104532882e-07,0.7591572999954224,-0.2029605358839035,0.7746906876564026,0.7746906876564026,0.0,26.080272674560547,25.0,8961.66015625,-0.0,58.703880310058594,0.0,283.1499938964844,284.15673828125,289.7335205078125,290.4029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18382.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116533100605011,1.0,0.0,0.0,2.12772274017334,2.127732038497925,3.020810481757508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.342041015625,0.0,330.5277099609375,1895.4371337890625,0.0,296.65704345703125,0.5408152937889099,1.0,0.0,3.0,1.0,0.0
12435360,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.5578328371047974,0.0520076528191566,0.0477323979139328,297.0704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.7344081401824951,0.1151925697922706,0.1101786196231842,296.95684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.8976874351501465,0.2130679786205291,0.1499161422252655,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.6186965107917786,0.0684790685772895,0.0659049302339553,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.5751523375511169,0.0562161281704902,0.2569047510623932,284.69415283203125,284.95001220703125,288.0589904785156,286.7343139648437,294.7115783691406,297.14312744140625,284.6935119628906,1.0,0.178960382938385,0.0,0.0,1.0,1.0,-0.756804347038269,4.458394471384963e-07,0.7568039298057556,-0.2025703936815261,0.7729638814926147,0.7729638814926147,0.0,26.07292556762696,25.0,8926.4306640625,-0.0,58.358497619628906,0.0,283.1499938964844,284.1563415527344,289.7239074707031,290.3907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18386.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41060471534729,1.0,0.0,0.0,2.1202285289764404,2.1202375888824463,2.9995678119121294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.102294921875,0.0,327.62628173828125,1895.4371337890625,0.0,294.7245178222656,0.5391991138458252,1.0,0.0,3.0,1.0,0.0
12435420,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.555675208568573,0.0515531003475189,0.0473246909677982,297.0712585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.7323412895202637,0.1142224073410034,0.1092603057622909,296.96014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.8942466974258423,0.2108485400676727,0.1483631730079651,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.6166201233863831,0.0678180530667305,0.065279833972454,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.5746220350265503,0.0561275519430637,0.2565140128135681,284.6903686523437,284.95001220703125,288.0375671386719,286.71466064453125,294.7001037597656,297.1431579589844,284.68975830078125,1.0,0.1784445643424987,0.0,0.0,1.0,1.0,-0.752129852771759,4.423123129981832e-07,0.7521294355392456,-0.2018001526594162,0.769472599029541,0.769472599029541,0.0,26.05876541137696,25.0,8856.0537109375,-0.0,57.6774787902832,0.0,283.1499938964844,284.1556091308594,289.7041015625,290.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,18394.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084891378879547,1.0,0.0,0.0,2.104998826980591,2.105008125305176,2.956631135475618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.621337890625,0.0,321.7857971191406,1895.4371337890625,0.0,290.8536376953125,0.5359176397323608,1.0,0.0,3.0,1.0,0.0
12435480,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.555675208568573,0.0515531003475189,0.0473246909677982,297.0712585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.7323412895202637,0.1142224073410034,0.1092603057622909,296.96014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.8942466974258423,0.2108485400676727,0.1483631730079651,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.6166201233863831,0.0678180530667305,0.065279833972454,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.5746220350265503,0.0561275519430637,0.2565140128135681,284.6903686523437,284.95001220703125,288.0375671386719,286.71466064453125,294.7001037597656,297.1431579589844,284.68975830078125,1.0,0.1784445643424987,0.0,0.0,1.0,1.0,-0.752129852771759,4.423123129981832e-07,0.7521294355392456,-0.2018001526594162,0.769472599029541,0.769472599029541,0.0,26.05876541137696,25.0,8856.0537109375,-0.0,57.6774787902832,0.0,283.1499938964844,284.1556091308594,289.7041015625,290.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,18394.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084891378879547,1.0,0.0,0.0,2.104998826980591,2.105008125305176,2.956631135475618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.621337890625,0.0,321.7857971191406,1895.4371337890625,0.0,290.8536376953125,0.5359176397323608,1.0,0.0,3.0,1.0,0.0
12435540,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.5543768405914307,0.0512806139886379,0.0470804497599601,297.0717468261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.7311047315597534,0.1136438772082328,0.1087127402424812,296.96209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.8921968936920166,0.2095328718423843,0.1474426090717315,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.6153533458709717,0.0674227848649025,0.0649060979485511,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.5743019580841064,0.0560740604996681,0.2562780380249023,284.68817138671875,284.95001220703125,288.02398681640625,286.7025451660156,294.6929626464844,297.1431579589844,284.68756103515625,1.0,0.1781380176544189,0.0,0.0,1.0,1.0,-0.7493430972099304,4.402186846164114e-07,0.749342679977417,-0.2013432532548904,0.7673562169075012,0.7673562169075012,0.0,26.050567626953125,25.0,8813.8740234375,-0.0,57.27456283569336,0.0,283.1499938964844,284.1552429199219,289.6919250488281,290.3505554199219,293.1499938964844,293.1499938964844,283.1499938964844,18398.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072143733501434,1.0,0.0,0.0,2.095720052719116,2.095729112625122,2.9306227133929497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2820.93359375,0.0,318.2640075683594,1895.4371337890625,0.0,288.5389709472656,0.533920407295227,1.0,0.0,3.0,1.0,0.0
12435600,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.5535092353820801,0.0510990098118782,0.0469176732003688,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.7302813529968262,0.1132596582174301,0.1083490774035453,296.96337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.8908365368843079,0.2086623609066009,0.1468334794044494,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.6144984364509583,0.0671598091721534,0.06465744972229,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.5740876793861389,0.0560382418334484,0.2561200559139251,284.68670654296875,284.95001220703125,288.0146484375,286.6943054199219,294.6881103515625,297.1431884765625,284.68609619140625,1.0,0.1779348403215408,0.0,0.0,1.0,1.0,-0.7474921941757202,4.388317051962076e-07,0.747491717338562,-0.2010403275489807,0.7659364938735962,0.7659364938735962,0.0,26.04523468017578,25.0,8785.771484375,-0.0,57.00824737548828,0.0,283.1499938964844,284.155029296875,289.6836853027344,290.3402404785156,293.1499938964844,293.1499938964844,283.1499938964844,18401.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063630402088165,1.0,0.0,0.0,2.0894758701324463,2.089484930038452,2.913185426223208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.14208984375,0.0,315.9095764160156,1895.4371337890625,0.0,287.0003662109375,0.5325772762298584,1.0,0.0,3.0,1.0,0.0
12435660,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.5513331890106201,0.0506450794637203,0.0465108454227447,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.7282259464263916,0.1123046576976776,0.1074452400207519,296.9665222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.8874621391296387,0.2065113633871078,0.1453283876180648,297.0975036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.6123198866844177,0.0665043741464614,0.0640377551317215,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.5735485553741455,0.0559480637311935,0.2557223439216614,284.6831359863281,284.95001220703125,287.9903869628906,286.6733703613281,294.6756591796875,297.1431884765625,284.6825256347656,1.0,0.1774313896894455,0.0,0.0,1.0,1.0,-0.742891788482666,4.353963447556453e-07,0.7428913116455078,-0.2002882212400436,0.762353241443634,0.762353241443634,0.0,26.032405853271484,25.0,8715.623046875,-0.0,56.35079193115234,0.0,283.1499938964844,284.1545715332031,289.66265869140625,290.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18409.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404220312833786,1.0,0.0,0.0,2.073643922805786,2.073652982711792,2.8692062414847896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.6767578125,0.0,309.9951477050781,1895.4371337890625,0.0,283.1532592773437,0.5291748642921448,1.0,0.0,3.0,1.0,0.0
12435720,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.5513331890106201,0.0506450794637203,0.0465108454227447,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.7282259464263916,0.1123046576976776,0.1074452400207519,296.9665222167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.8874621391296387,0.2065113633871078,0.1453283876180648,297.0975036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.6123198866844177,0.0665043741464614,0.0640377551317215,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.5735485553741455,0.0559480637311935,0.2557223439216614,284.6831359863281,284.95001220703125,287.9903869628906,286.6733703613281,294.6756591796875,297.1431884765625,284.6825256347656,1.0,0.1774313896894455,0.0,0.0,1.0,1.0,-0.742891788482666,4.353963447556453e-07,0.7428913116455078,-0.2002882212400436,0.762353241443634,0.762353241443634,0.0,26.032405853271484,25.0,8715.623046875,-0.0,56.35079193115234,0.0,283.1499938964844,284.1545715332031,289.66265869140625,290.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18409.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404220312833786,1.0,0.0,0.0,2.073643922805786,2.073652982711792,2.8692062414847896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.6767578125,0.0,309.9951477050781,1895.4371337890625,0.0,283.1532592773437,0.5291748642921448,1.0,0.0,3.0,1.0,0.0
12435780,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.5491483211517334,0.0501913391053676,0.0461041703820228,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.7261722087860107,0.1113573685288429,0.1065487265586853,296.9696044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.8841265439987183,0.204395443201065,0.1438478380441665,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.610076904296875,0.0658516809344291,0.063420683145523,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.5730047821998596,0.0558569654822349,0.2553205192089081,284.6796875,284.95001220703125,287.9649963378906,286.6518859863281,294.662841796875,297.1431884765625,284.6790771484375,1.0,0.1769340485334396,0.0,0.0,1.0,1.0,-0.7383280396461487,4.320041568917077e-07,0.7383276224136353,-0.199540838599205,0.7587233185768127,0.7587233185768127,0.0,26.020227432250977,25.0,8645.6650390625,-0.0,55.704776763916016,0.0,283.1499938964844,284.1543273925781,289.6410827636719,290.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,18416.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020545184612274,1.0,0.0,0.0,2.057504892349243,2.05751371383667,2.824718308147567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.252685546875,0.0,304.0472412109375,1895.4371337890625,0.0,279.3004455566406,0.5257111191749573,1.0,0.0,3.0,1.0,0.0
12435840,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.5491483211517334,0.0501913391053676,0.0461041703820228,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.7261722087860107,0.1113573685288429,0.1065487265586853,296.9696044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.8841265439987183,0.204395443201065,0.1438478380441665,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.610076904296875,0.0658516809344291,0.063420683145523,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.5730047821998596,0.0558569654822349,0.2553205192089081,284.6796875,284.95001220703125,287.9649963378906,286.6518859863281,294.662841796875,297.1431884765625,284.6790771484375,1.0,0.1769340485334396,0.0,0.0,1.0,1.0,-0.7383280396461487,4.320041568917077e-07,0.7383276224136353,-0.199540838599205,0.7587233185768127,0.7587233185768127,0.0,26.020227432250977,25.0,8645.6650390625,-0.0,55.704776763916016,0.0,283.1499938964844,284.1543273925781,289.6410827636719,290.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,18416.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020545184612274,1.0,0.0,0.0,2.057504892349243,2.05751371383667,2.824718308147567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.252685546875,0.0,304.0472412109375,1895.4371337890625,0.0,279.3004455566406,0.5257111191749573,1.0,0.0,3.0,1.0,0.0
12435900,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.5480531454086304,0.0499645322561264,0.0459009036421775,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.7251446843147278,0.1108864247798919,0.1061030551791191,296.9710998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.882473349571228,0.2033498883247375,0.1431162506341934,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.6089411377906799,0.0655262768268585,0.0631130635738372,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.5727314352989197,0.0558110810816288,0.2551181018352508,284.677978515625,284.95001220703125,287.9519348144531,286.6409912109375,294.65631103515625,297.1431884765625,284.6773986816406,1.0,0.1766874939203262,0.0,0.0,1.0,1.0,-0.7360591888427734,4.30323126465737e-07,0.73605877161026,-0.1991678178310394,0.7568920850753784,0.7568920850753784,0.0,26.01434135437012,25.0,8610.76953125,-0.0,55.38584518432617,0.0,283.1499938964844,284.1542358398437,289.6300964355469,290.2737731933594,293.1499938964844,293.1499938964844,283.1499938964844,18419.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40096315741539,1.0,0.0,0.0,2.0493264198303223,2.049335241317749,2.802306653393316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.063232421875,0.0,301.0643005371094,1895.4371337890625,0.0,277.3722839355469,0.5239577293395996,1.0,0.0,3.0,1.0,0.0
12435960,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.5469563603401184,0.0497378259897232,0.0456976890563964,297.0743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.7241162061691284,0.110417440533638,0.1056592166423797,296.9725952148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.8808309435844421,0.2023131996393203,0.1423908472061157,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.6077982187271118,0.0652015730738639,0.0628060847520828,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.572456955909729,0.0557649470865726,0.2549145817756653,284.67633056640625,284.95001220703125,287.93865966796875,286.6299743652344,294.6497497558594,297.1431579589844,284.67578125,1.0,0.176442414522171,0.0,0.0,1.0,1.0,-0.7337993383407593,4.286521573249047e-07,0.7337989211082458,-0.1987947821617126,0.7550493478775024,0.7550493478775024,0.0,26.008607864379883,25.0,8575.94140625,-0.0,55.06967926025391,0.0,283.1499938964844,284.1542358398437,289.6190490722656,290.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,18423.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998647034168243,1.0,0.0,0.0,2.041071653366089,2.041080474853516,2.7797764801107405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.89453125,0.0,298.0746459960937,1895.4371337890625,0.0,275.4402770996094,0.522189199924469,1.0,0.0,3.0,1.0,0.0
12436020,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.5447593331336975,0.0492846257984638,0.0452914647758007,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.7220536470413208,0.1094846203923225,0.1047764420509338,296.9755554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.8775762915611267,0.2002633512020111,0.1409564912319183,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.6054909229278564,0.0645539388060569,0.0621938295662403,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.5719054937362671,0.0556720308959484,0.2545045614242553,284.6731262207031,284.95001220703125,287.91162109375,286.60772705078125,294.6365051269531,297.1431579589844,284.6725769042969,1.0,0.1759561598300933,0.0,0.0,1.0,1.0,-0.7293039560317993,4.253374754625838e-07,0.7293035387992859,-0.198046788573265,0.7513338327407837,0.7513338327407837,0.0,25.997472763061523,25.0,8506.5,-0.0,54.44502258300781,0.0,283.1499938964844,284.154296875,289.5966796875,290.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,18429.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976515531539917,1.0,0.0,0.0,2.024358034133911,2.024366855621338,2.734437885010266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.626953125,0.0,292.08624267578125,1895.4371337890625,0.0,271.5738220214844,0.5186125040054321,1.0,0.0,3.0,1.0,0.0
12436080,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.5447593331336975,0.0492846257984638,0.0452914647758007,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.7220536470413208,0.1094846203923225,0.1047764420509338,296.9755554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.8775762915611267,0.2002633512020111,0.1409564912319183,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.6054909229278564,0.0645539388060569,0.0621938295662403,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.5719054937362671,0.0556720308959484,0.2545045614242553,284.6731262207031,284.95001220703125,287.91162109375,286.60772705078125,294.6365051269531,297.1431579589844,284.6725769042969,1.0,0.1759561598300933,0.0,0.0,1.0,1.0,-0.7293039560317993,4.253374754625838e-07,0.7293035387992859,-0.198046788573265,0.7513338327407837,0.7513338327407837,0.0,25.997472763061523,25.0,8506.5,-0.0,54.44502258300781,0.0,283.1499938964844,284.154296875,289.5966796875,290.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,18429.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976515531539917,1.0,0.0,0.0,2.024358034133911,2.024366855621338,2.734437885010266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.626953125,0.0,292.08624267578125,1895.4371337890625,0.0,271.5738220214844,0.5186125040054321,1.0,0.0,3.0,1.0,0.0
12436140,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.5425589084625244,0.0488317757844924,0.0448855385184288,297.07574462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.7199798226356506,0.108558751642704,0.103900246322155,296.9784240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.8743641376495361,0.1982450932264328,0.1395442336797714,297.0990905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.603155255317688,0.0639086887240409,0.0615838468074798,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.5713509917259216,0.0555782206356525,0.2540904879570007,284.6700744628906,284.95001220703125,287.88409423828125,286.5852355957031,294.6231689453125,297.14312744140625,284.6695251464844,1.0,0.1754750907421112,0.0,0.0,1.0,1.0,-0.724841296672821,4.220580933633755e-07,0.7248408794403076,-0.1972939223051071,0.7475787401199341,0.7475787401199341,0.0,25.98675537109375,25.0,8437.3876953125,-0.0,53.83047866821289,0.0,283.1499938964844,284.154541015625,289.5740661621094,290.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18436.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954160213470459,1.0,0.0,0.0,2.0073745250701904,2.007383108139038,2.688748850232514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.473876953125,0.0,286.0892944335937,1895.4371337890625,0.0,267.70245361328125,0.5149836540222168,1.0,0.0,3.0,1.0,0.0
12436200,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.5425589084625244,0.0488317757844924,0.0448855385184288,297.07574462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.7199798226356506,0.108558751642704,0.103900246322155,296.9784240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.8743641376495361,0.1982450932264328,0.1395442336797714,297.0990905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.603155255317688,0.0639086887240409,0.0615838468074798,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.5713509917259216,0.0555782206356525,0.2540904879570007,284.6700744628906,284.95001220703125,287.88409423828125,286.5852355957031,294.6231689453125,297.14312744140625,284.6695251464844,1.0,0.1754750907421112,0.0,0.0,1.0,1.0,-0.724841296672821,4.220580933633755e-07,0.7248408794403076,-0.1972939223051071,0.7475787401199341,0.7475787401199341,0.0,25.98675537109375,25.0,8437.3876953125,-0.0,53.83047866821289,0.0,283.1499938964844,284.154541015625,289.5740661621094,290.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18436.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954160213470459,1.0,0.0,0.0,2.0073745250701904,2.007383108139038,2.688748850232514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.473876953125,0.0,286.0892944335937,1895.4371337890625,0.0,267.70245361328125,0.5149836540222168,1.0,0.0,3.0,1.0,0.0
