time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436260,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.5403567552566528,0.0483793467283248,0.0444799624383449,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.7178893685340881,0.1076397225260734,0.1030305325984954,296.981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.8711957931518555,0.1962577998638153,0.1381536126136779,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.6007917523384094,0.063265785574913,0.0609760731458663,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.5707936882972717,0.0554835349321365,0.2536724209785461,284.6671447753906,284.95001220703125,287.8562316894531,286.56256103515625,294.6098327636719,297.1430969238281,284.6666259765625,1.0,0.1749989986419677,0.0,0.0,1.0,1.0,-0.7204107046127319,4.1881210677274804e-07,0.7204102873802185,-0.1965336054563522,0.7437860369682312,0.7437860369682312,0.0,25.97641563415528,25.0,8368.65625,-0.0,53.22575378417969,0.0,283.1499938964844,284.15496826171875,289.5513000488281,290.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18442.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931581974029541,1.0,0.0,0.0,1.9901317358016968,1.9901403188705444,2.642755987380952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.46044921875,0.0,280.0909118652344,1895.4371337890625,0.0,263.8261108398437,0.5113052725791931,1.0,0.0,3.0,1.0,0.0
12436320,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.5403567552566528,0.0483793467283248,0.0444799624383449,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.7178893685340881,0.1076397225260734,0.1030305325984954,296.981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.8711957931518555,0.1962577998638153,0.1381536126136779,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.6007917523384094,0.063265785574913,0.0609760731458663,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.5707936882972717,0.0554835349321365,0.2536724209785461,284.6671447753906,284.95001220703125,287.8562316894531,286.56256103515625,294.6098327636719,297.1430969238281,284.6666259765625,1.0,0.1749989986419677,0.0,0.0,1.0,1.0,-0.7204107046127319,4.1881210677274804e-07,0.7204102873802185,-0.1965336054563522,0.7437860369682312,0.7437860369682312,0.0,25.97641563415528,25.0,8368.65625,-0.0,53.22575378417969,0.0,283.1499938964844,284.15496826171875,289.5513000488281,290.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18442.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931581974029541,1.0,0.0,0.0,1.9901317358016968,1.9901403188705444,2.642755987380952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.46044921875,0.0,280.0909118652344,1895.4371337890625,0.0,263.8261108398437,0.5113052725791931,1.0,0.0,3.0,1.0,0.0
12436380,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.5381549000740051,0.0479274578392505,0.0440748296678066,297.0770568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.7157765626907349,0.1067276522517204,0.1021673753857612,296.98394775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.8680734634399414,0.1943015307188034,0.1367846727371215,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.5984011888504028,0.0626252815127372,0.0603705495595932,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.570233941078186,0.0553879812359809,0.253250390291214,284.66436767578125,284.95001220703125,287.82830810546875,286.5398254394531,294.5965881347656,297.14306640625,284.6639099121094,1.0,0.1745278537273407,0.0,0.0,1.0,1.0,-0.7160124182701111,4.155986061959993e-07,0.7160120010375977,-0.19576396048069,0.7399570941925049,0.7399570941925049,0.0,25.966419219970703,25.0,8300.3642578125,-0.0,52.630706787109375,0.0,283.1499938964844,284.15557861328125,289.5284423828125,290.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18447.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908779621124267,1.0,0.0,0.0,1.9726378917694087,1.9726462364196773,2.596498802631686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.614013671875,0.0,274.0971069335937,1895.4371337890625,0.0,259.9441223144531,0.5075794458389282,1.0,0.0,3.0,1.0,0.0
12436440,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.5381549000740051,0.0479274578392505,0.0440748296678066,297.0770568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.7157765626907349,0.1067276522517204,0.1021673753857612,296.98394775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.8680734634399414,0.1943015307188034,0.1367846727371215,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.5984011888504028,0.0626252815127372,0.0603705495595932,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.570233941078186,0.0553879812359809,0.253250390291214,284.66436767578125,284.95001220703125,287.82830810546875,286.5398254394531,294.5965881347656,297.14306640625,284.6639099121094,1.0,0.1745278537273407,0.0,0.0,1.0,1.0,-0.7160124182701111,4.155986061959993e-07,0.7160120010375977,-0.19576396048069,0.7399570941925049,0.7399570941925049,0.0,25.966419219970703,25.0,8300.3642578125,-0.0,52.630706787109375,0.0,283.1499938964844,284.15557861328125,289.5284423828125,290.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18447.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908779621124267,1.0,0.0,0.0,1.9726378917694087,1.9726462364196773,2.596498802631686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.614013671875,0.0,274.0971069335937,1895.4371337890625,0.0,259.9441223144531,0.5075794458389282,1.0,0.0,3.0,1.0,0.0
12436500,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.537054717540741,0.0477017275989055,0.0438724532723426,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.7147096991539001,0.106274127960205,0.1017381846904754,296.9852905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.8665294647216797,0.1933345198631286,0.1361079961061477,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.5971959233283997,0.0623058937489986,0.0600686110556125,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.5699533820152283,0.0553398989140987,0.2530379295349121,284.6630554199219,284.95001220703125,287.8143615722656,286.5284729003906,294.59002685546875,297.14306640625,284.66259765625,1.0,0.1742940545082092,0.0,0.0,1.0,1.0,-0.7138251066207886,4.140035230193462e-07,0.7138246893882751,-0.1953751146793365,0.7380300760269165,0.7380300760269165,0.0,25.961524963378903,25.0,8266.4140625,-0.0,52.33668899536133,0.0,283.1499938964844,284.1559753417969,289.5170288085937,290.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,18450.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897298276424408,1.0,0.0,0.0,1.963802695274353,1.9638110399246216,2.5732919084475725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.763671875,0.0,271.10498046875,1895.4371337890625,0.0,258.0015563964844,0.5057001709938049,1.0,0.0,3.0,1.0,0.0
12436560,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.5359552502632141,0.0474761947989463,0.0436702221632003,297.0776672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.713634729385376,0.1058224067091941,0.1013106629252433,296.98663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.8649975061416626,0.1923753321170807,0.1354367434978485,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.595984160900116,0.0619871504604816,0.0597672499716281,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.5696722269058228,0.0552916005253791,0.2528245151042938,284.6617736816406,284.95001220703125,287.80047607421875,286.5171203613281,294.5835266113281,297.1430358886719,284.66131591796875,1.0,0.1740614771842956,0.0,0.0,1.0,1.0,-0.7116458415985107,4.124161705476581e-07,0.7116454243659973,-0.1949835568666458,0.73609459400177,0.73609459400177,0.0,25.956716537475582,25.0,8233.4501953125,-0.0,52.045040130615234,0.0,283.1499938964844,284.156494140625,289.505615234375,290.120849609375,293.1499938964844,293.1499938964844,283.1499938964844,18452.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885783553123474,1.0,0.0,0.0,1.95490837097168,1.954916715621948,2.55003556048905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.213623046875,0.0,268.1163635253906,1895.4371337890625,0.0,256.0611877441406,0.5038099884986877,1.0,0.0,3.0,1.0,0.0
12436620,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.5337592959403992,0.0470255725085735,0.0432661846280097,297.0782775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.7114555835723877,0.104923591017723,0.1004600673913955,296.9892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.8619666695594788,0.1904773116111755,0.1341085582971573,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.5935410261154175,0.0613512657582759,0.0591660887002944,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.5691086649894714,0.0551943928003311,0.2523949146270752,284.6592102050781,284.95001220703125,287.77294921875,286.4945068359375,294.5707092285156,297.1430053710937,284.65875244140625,1.0,0.1735995411872863,0.0,0.0,1.0,1.0,-0.7073090076446533,4.092627818863548e-07,0.7073085904121399,-0.194191426038742,0.7321995496749878,0.7321995496749878,0.0,25.94726753234864,25.0,8168.06591796875,-0.0,51.46833419799805,0.0,283.1499938964844,284.15777587890625,289.4830627441406,290.09326171875,293.1499938964844,293.1499938964844,283.1499938964844,18457.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862869441509247,1.0,0.0,0.0,1.9369614124298096,1.9369696378707888,2.50342935714798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.461669921875,0.0,262.157958984375,1895.4371337890625,0.0,252.22262573242188,0.5000013113021851,1.0,0.0,3.0,1.0,0.0
12436680,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.5337592959403992,0.0470255725085735,0.0432661846280097,297.0782775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.7114555835723877,0.104923591017723,0.1004600673913955,296.9892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.8619666695594788,0.1904773116111755,0.1341085582971573,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.5935410261154175,0.0613512657582759,0.0591660887002944,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.5691086649894714,0.0551943928003311,0.2523949146270752,284.6592102050781,284.95001220703125,287.77294921875,286.4945068359375,294.5707092285156,297.1430053710937,284.65875244140625,1.0,0.1735995411872863,0.0,0.0,1.0,1.0,-0.7073090076446533,4.092627818863548e-07,0.7073085904121399,-0.194191426038742,0.7321995496749878,0.7321995496749878,0.0,25.94726753234864,25.0,8168.06591796875,-0.0,51.46833419799805,0.0,283.1499938964844,284.15777587890625,289.4830627441406,290.09326171875,293.1499938964844,293.1499938964844,283.1499938964844,18457.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862869441509247,1.0,0.0,0.0,1.9369614124298096,1.9369696378707888,2.50342935714798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.461669921875,0.0,262.157958984375,1895.4371337890625,0.0,252.22262573242188,0.5000013113021851,1.0,0.0,3.0,1.0,0.0
12436740,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.5322686433792114,0.0467195324599742,0.0429917760193347,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.709948718547821,0.1043164283037185,0.0998854860663414,296.9909973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.8599340319633484,0.1892043203115463,0.1332177966833114,297.1004943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.5918651223182678,0.0609202571213245,0.0587586164474487,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.5687236189842224,0.0551276765763759,0.2521001100540161,284.6575012207031,284.95001220703125,287.7545166015625,286.4792175292969,294.5621643066406,297.1429748535156,284.65704345703125,1.0,0.1732882112264633,0.0,0.0,1.0,1.0,-0.7043784856796265,4.071359285262588e-07,0.704378068447113,-0.1936462521553039,0.729529619216919,0.729529619216919,0.0,25.941041946411133,25.0,8123.50634765625,-0.0,51.08145523071289,0.0,283.1499938964844,284.1586608886719,289.4678039550781,290.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,18460.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847349882125854,1.0,0.0,0.0,1.9246227741241453,1.9246309995651243,2.4716368329791294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.932861328125,0.0,258.1171264648437,1895.4371337890625,0.0,249.6394500732422,0.4973870813846588,1.0,0.0,3.0,1.0,0.0
12436800,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.5315679907798767,0.0465756468474864,0.0428627431392669,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.7092310786247253,0.1040316298604011,0.099615953862667,296.9917907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.8589838147163391,0.1886091977357864,0.1328013241291046,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.5910722613334656,0.0607177726924419,0.0585671700537204,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.5685420036315918,0.0550961531698703,0.2519607543945312,284.6567077636719,284.95001220703125,287.7459716796875,286.4720764160156,294.5581970214844,297.1429443359375,284.65625,1.0,0.1731423139572143,0.0,0.0,1.0,1.0,-0.7030031085014343,4.061388949594402e-07,0.7030026912689209,-0.1933877915143966,0.7282688617706299,0.7282688617706299,0.0,25.93815422058105,25.0,8102.61376953125,-0.0,50.90068054199219,0.0,283.1499938964844,284.1591186523437,289.4606628417969,290.0658569335937,293.1499938964844,293.1499938964844,283.1499938964844,18462.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840033113956451,1.0,0.0,0.0,1.9187867641448968,1.918794870376587,2.4566699607930786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.65576171875,0.0,256.22149658203125,1895.4371337890625,0.0,248.4260711669922,0.4961518049240112,1.0,0.0,3.0,1.0,0.0
12436860,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.5293830037117004,0.0461264587938785,0.0424599200487136,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.7069617509841919,0.1031458899378776,0.0987776890397071,296.9942932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.8560454249382019,0.1867678612470626,0.1315127611160278,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.5885781049728394,0.0600864887237548,0.0579703152179718,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.5679730772972107,0.0549970306456089,0.2515224814414978,284.6543273925781,284.95001220703125,287.7196960449219,286.449951171875,294.5460205078125,297.1429138183594,284.6539306640625,1.0,0.1726892590522766,0.0,0.0,1.0,1.0,-0.6987248659133911,4.030421223433224e-07,0.6987244486808777,-0.1925727277994156,0.7243090271949768,0.7243090271949768,0.0,25.929275512695312,25.0,8037.7275390625,-0.0,50.34143829345703,0.0,283.1499938964844,284.16070556640625,289.4384765625,290.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18466.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817073702812195,1.0,0.0,0.0,1.9004141092300413,1.900422215461731,2.4098494577629026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.07666015625,0.0,250.3187866210937,1895.4371337890625,0.0,244.6366271972656,0.4922681450843811,1.0,0.0,3.0,1.0,0.0
12436920,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.5293830037117004,0.0461264587938785,0.0424599200487136,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.7069617509841919,0.1031458899378776,0.0987776890397071,296.9942932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.8560454249382019,0.1867678612470626,0.1315127611160278,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.5885781049728394,0.0600864887237548,0.0579703152179718,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.5679730772972107,0.0549970306456089,0.2515224814414978,284.6543273925781,284.95001220703125,287.7196960449219,286.449951171875,294.5460205078125,297.1429138183594,284.6539306640625,1.0,0.1726892590522766,0.0,0.0,1.0,1.0,-0.6987248659133911,4.030421223433224e-07,0.6987244486808777,-0.1925727277994156,0.7243090271949768,0.7243090271949768,0.0,25.929275512695312,25.0,8037.7275390625,-0.0,50.34143829345703,0.0,283.1499938964844,284.16070556640625,289.4384765625,290.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18466.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817073702812195,1.0,0.0,0.0,1.9004141092300413,1.900422215461731,2.4098494577629026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.07666015625,0.0,250.3187866210937,1895.4371337890625,0.0,244.6366271972656,0.4922681450843811,1.0,0.0,3.0,1.0,0.0
12436980,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.5272064208984375,0.0456781648099422,0.0420578531920909,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.7046871781349182,0.1022664979100227,0.0979453846812248,296.9967346191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.853151798248291,0.1849531084299087,0.1302427351474762,297.10107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.5860598087310791,0.0594575181603431,0.057375606149435,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.5674023032188416,0.0548971109092235,0.2510804235935211,284.65216064453125,284.95001220703125,287.6943664550781,286.42822265625,294.5342712402344,297.1428527832031,284.6517639160156,1.0,0.1722403019666671,0.0,0.0,1.0,1.0,-0.6944749355316162,3.99973060893899e-07,0.6944745779037476,-0.1917475014925003,0.7203224301338196,0.7203224301338196,0.0,25.920578002929688,25.0,7973.453125,-0.0,49.79049682617188,0.0,283.1499938964844,284.1624755859375,289.4166259765625,290.0118713378906,293.1499938964844,293.1499938964844,283.1499938964844,18470.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793867230415344,1.0,0.0,0.0,1.881857752799988,1.881865739822388,2.363017870266049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.75048828125,0.0,244.4564208984375,1895.4371337890625,0.0,240.8332061767578,0.4883536398410797,1.0,0.0,3.0,1.0,0.0
12437040,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.5272064208984375,0.0456781648099422,0.0420578531920909,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.7046871781349182,0.1022664979100227,0.0979453846812248,296.9967346191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.853151798248291,0.1849531084299087,0.1302427351474762,297.10107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.5860598087310791,0.0594575181603431,0.057375606149435,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.5674023032188416,0.0548971109092235,0.2510804235935211,284.65216064453125,284.95001220703125,287.6943664550781,286.42822265625,294.5342712402344,297.1428527832031,284.6517639160156,1.0,0.1722403019666671,0.0,0.0,1.0,1.0,-0.6944749355316162,3.99973060893899e-07,0.6944745779037476,-0.1917475014925003,0.7203224301338196,0.7203224301338196,0.0,25.920578002929688,25.0,7973.453125,-0.0,49.79049682617188,0.0,283.1499938964844,284.1624755859375,289.4166259765625,290.0118713378906,293.1499938964844,293.1499938964844,283.1499938964844,18470.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793867230415344,1.0,0.0,0.0,1.881857752799988,1.881865739822388,2.363017870266049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.75048828125,0.0,244.4564208984375,1895.4371337890625,0.0,240.8332061767578,0.4883536398410797,1.0,0.0,3.0,1.0,0.0
12437100,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.5261220335960388,0.0454544238746166,0.0418571680784225,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.7035504579544067,0.1018293797969818,0.0975316539406776,296.9979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.851722776889801,0.1840562522411346,0.1296150833368301,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.5847923159599304,0.0591439940035343,0.0570791512727737,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.5671163201332092,0.0548468567430973,0.2508580088615417,284.6511535644531,284.95001220703125,287.6820983886719,286.4175109863281,294.5285949707031,297.142822265625,284.6507873535156,1.0,0.172017440199852,0.0,0.0,1.0,1.0,-0.6923617124557495,3.98449770955267e-07,0.6923612952232361,-0.1913317590951919,0.7183191776275635,0.7183191776275635,0.0,25.916284561157227,25.0,7941.56640625,-0.0,49.51821517944336,0.0,283.1499938964844,284.1634521484375,289.4058532714844,289.9986267089844,293.1499938964844,293.1499938964844,283.1499938964844,18471.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782163262367248,1.0,0.0,0.0,1.8725122213363647,1.872520089149475,2.339605913448395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.693359375,0.0,241.54139709472656,1895.4371337890625,0.0,238.9247283935547,0.4863852560520172,1.0,0.0,3.0,1.0,0.0
12437160,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.5250407457351685,0.0452310293912887,0.0416567586362361,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.7024145722389221,0.1013940945267677,0.0971196219325065,296.9991149902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.8503060340881348,0.1831666678190231,0.1289924830198288,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.5835196375846863,0.0588311851024627,0.0567833371460437,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.5668300986289978,0.0547964125871658,0.2506346702575683,284.6501770019531,284.95001220703125,287.670166015625,286.4069519042969,294.52301025390625,297.1427917480469,284.6498107910156,1.0,0.1717957109212875,0.0,0.0,1.0,1.0,-0.6902564764022827,3.969341832998907e-07,0.6902560591697693,-0.1909142881631851,0.7163095474243164,0.7163095474243164,0.0,25.912015914916992,25.0,7909.85498046875,-0.0,49.24806594848633,0.0,283.1499938964844,284.1644897460937,289.3952331542969,289.98553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18473.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770403563976288,1.0,0.0,0.0,1.863123774528504,1.863131642341613,2.316203904229042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.712158203125,0.0,238.6380920410156,1895.4371337890625,0.0,237.013412475586,0.4844099581241607,1.0,0.0,3.0,1.0,0.0
12437220,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.5228885412216187,0.0447852723300457,0.0412568487226963,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.7001461386680603,0.1005288437008857,0.0963005870580673,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.8475082516670227,0.1814082860946655,0.1277618259191513,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.580959677696228,0.0582076646387577,0.0561936758458614,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.5662572979927063,0.0546950176358222,0.2501856386661529,284.6484069824219,284.95001220703125,287.6473083496094,286.3862609863281,294.51220703125,297.14276123046875,284.6480712890625,1.0,0.17135551571846,0.0,0.0,1.0,1.0,-0.6860705614089966,3.939267969599314e-07,0.6860701441764832,-0.1900751739740371,0.7122731804847717,0.7122731804847717,0.0,25.90346908569336,25.0,7846.9736328125,-0.0,48.71400833129883,0.0,283.1499938964844,284.1667175292969,289.3744506835937,289.9598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18476.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746739327907562,1.0,0.0,0.0,1.844231486320496,1.8442392349243164,2.269468950544251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.98095703125,0.0,232.8716583251953,1895.4371337890625,0.0,233.18572998046875,0.4804416596889496,1.0,0.0,3.0,1.0,0.0
12437280,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.5228885412216187,0.0447852723300457,0.0412568487226963,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.7001461386680603,0.1005288437008857,0.0963005870580673,297.00146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.8475082516670227,0.1814082860946655,0.1277618259191513,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.580959677696228,0.0582076646387577,0.0561936758458614,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.5662572979927063,0.0546950176358222,0.2501856386661529,284.6484069824219,284.95001220703125,287.6473083496094,286.3862609863281,294.51220703125,297.14276123046875,284.6480712890625,1.0,0.17135551571846,0.0,0.0,1.0,1.0,-0.6860705614089966,3.939267969599314e-07,0.6860701441764832,-0.1900751739740371,0.7122731804847717,0.7122731804847717,0.0,25.90346908569336,25.0,7846.9736328125,-0.0,48.71400833129883,0.0,283.1499938964844,284.1667175292969,289.3744506835937,289.9598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18476.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746739327907562,1.0,0.0,0.0,1.844231486320496,1.8442392349243164,2.269468950544251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.98095703125,0.0,232.8716583251953,1895.4371337890625,0.0,233.18572998046875,0.4804416596889496,1.0,0.0,3.0,1.0,0.0
12437340,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.5207496881484985,0.0443406663835048,0.0408579595386981,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.6978796720504761,0.0996696427464485,0.0954872593283653,297.0037536621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.8447506427764893,0.179673433303833,0.1265476197004318,297.101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.5783790349960327,0.0575865395367145,0.0556062646210193,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.5656840205192566,0.0545930713415145,0.2497339695692062,284.64678955078125,284.95001220703125,287.6260070800781,286.3662414550781,294.5019226074219,297.1427001953125,284.6465148925781,1.0,0.1709190756082534,0.0,0.0,1.0,1.0,-0.6819108724594116,3.909467523044441e-07,0.681910514831543,-0.1892309188842773,0.7082186937332153,0.7082186937332153,0.0,25.894948959350582,25.0,7784.72265625,-0.0,48.187538146972656,0.0,283.1499938964844,284.16912841796875,289.3542785644531,289.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18478.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722809553146362,1.0,0.0,0.0,1.8252125978469849,1.825220227241516,2.2229018270536482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.52001953125,0.0,227.1680145263672,1895.4371337890625,0.0,229.3387145996093,0.4764559268951416,1.0,0.0,3.0,1.0,0.0
12437400,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.5207496881484985,0.0443406663835048,0.0408579595386981,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.6978796720504761,0.0996696427464485,0.0954872593283653,297.0037536621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.8447506427764893,0.179673433303833,0.1265476197004318,297.101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.5783790349960327,0.0575865395367145,0.0556062646210193,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.5656840205192566,0.0545930713415145,0.2497339695692062,284.64678955078125,284.95001220703125,287.6260070800781,286.3662414550781,294.5019226074219,297.1427001953125,284.6465148925781,1.0,0.1709190756082534,0.0,0.0,1.0,1.0,-0.6819108724594116,3.909467523044441e-07,0.681910514831543,-0.1892309188842773,0.7082186937332153,0.7082186937332153,0.0,25.894948959350582,25.0,7784.72265625,-0.0,48.187538146972656,0.0,283.1499938964844,284.16912841796875,289.3542785644531,289.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18478.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722809553146362,1.0,0.0,0.0,1.8252125978469849,1.825220227241516,2.2229018270536482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.52001953125,0.0,227.1680145263672,1895.4371337890625,0.0,229.3387145996093,0.4764559268951416,1.0,0.0,3.0,1.0,0.0
12437460,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.5186261534690857,0.0438974872231483,0.0404602997004985,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.6956183910369873,0.0988173335790634,0.0946803912520408,297.0060119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.8420363068580627,0.1779646277427673,0.1253515928983688,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.5757803320884705,0.0569681860506534,0.0550214312970638,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.565110445022583,0.05449054017663,0.2492795437574386,284.6453857421875,284.95001220703125,287.6064758300781,286.3469543457031,294.49224853515625,297.1426696777344,284.6451416015625,1.0,0.1704868823289871,0.0,0.0,1.0,1.0,-0.6777827143669128,3.879982273247151e-07,0.6777822971343994,-0.1883844435214996,0.7041467428207397,0.7041467428207397,0.0,25.886430740356445,25.0,7723.24169921875,-0.0,47.66904067993164,0.0,283.1499938964844,284.1717529296875,289.3348693847656,289.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18480.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698650896549225,1.0,0.0,0.0,1.806076169013977,1.8060837984085083,2.1765343660717925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.401123046875,0.0,221.5308380126953,1895.4371337890625,0.0,225.4773712158203,0.4724549651145935,1.0,0.0,3.0,1.0,0.0
12437520,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.5186261534690857,0.0438974872231483,0.0404602997004985,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.6956183910369873,0.0988173335790634,0.0946803912520408,297.0060119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.8420363068580627,0.1779646277427673,0.1253515928983688,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.5757803320884705,0.0569681860506534,0.0550214312970638,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.565110445022583,0.05449054017663,0.2492795437574386,284.6453857421875,284.95001220703125,287.6064758300781,286.3469543457031,294.49224853515625,297.1426696777344,284.6451416015625,1.0,0.1704868823289871,0.0,0.0,1.0,1.0,-0.6777827143669128,3.879982273247151e-07,0.6777822971343994,-0.1883844435214996,0.7041467428207397,0.7041467428207397,0.0,25.886430740356445,25.0,7723.24169921875,-0.0,47.66904067993164,0.0,283.1499938964844,284.1717529296875,289.3348693847656,289.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18480.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698650896549225,1.0,0.0,0.0,1.806076169013977,1.8060837984085083,2.1765343660717925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.401123046875,0.0,221.5308380126953,1895.4371337890625,0.0,225.4773712158203,0.4724549651145935,1.0,0.0,3.0,1.0,0.0
12437580,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.516518771648407,0.0434557572007179,0.0400639064610004,297.0827941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.6933627128601074,0.0979716852307319,0.093879796564579,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.8393615484237671,0.1762803941965103,0.1241727247834205,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.5731643438339233,0.0563525594770908,0.0544391423463821,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.5645365715026855,0.0543875060975551,0.2488227039575576,284.6441650390625,284.95001220703125,287.5888977050781,286.3285217285156,294.483154296875,297.1426086425781,284.6439514160156,1.0,0.1700587272644043,0.0,0.0,1.0,1.0,-0.6736842393875122,3.8508053989971813e-07,0.6736838817596436,-0.1875374168157577,0.7000604867935181,0.7000604867935181,0.0,25.87792205810547,25.0,7662.509765625,-0.0,47.15824890136719,0.0,283.1499938964844,284.1745910644531,289.3163452148437,289.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18481.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674275875091553,1.0,0.0,0.0,1.786844253540039,1.7868517637252808,2.130427674273961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.614013671875,0.0,215.9672698974609,1895.4371337890625,0.0,221.6026306152344,0.4684438705444336,1.0,0.0,3.0,1.0,0.0
12437640,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.516518771648407,0.0434557572007179,0.0400639064610004,297.0827941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.6933627128601074,0.0979716852307319,0.093879796564579,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.8393615484237671,0.1762803941965103,0.1241727247834205,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.5731643438339233,0.0563525594770908,0.0544391423463821,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.5645365715026855,0.0543875060975551,0.2488227039575576,284.6441650390625,284.95001220703125,287.5888977050781,286.3285217285156,294.483154296875,297.1426086425781,284.6439514160156,1.0,0.1700587272644043,0.0,0.0,1.0,1.0,-0.6736842393875122,3.8508053989971813e-07,0.6736838817596436,-0.1875374168157577,0.7000604867935181,0.7000604867935181,0.0,25.87792205810547,25.0,7662.509765625,-0.0,47.15824890136719,0.0,283.1499938964844,284.1745910644531,289.3163452148437,289.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18481.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674275875091553,1.0,0.0,0.0,1.786844253540039,1.7868517637252808,2.130427674273961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.614013671875,0.0,215.9672698974609,1895.4371337890625,0.0,221.6026306152344,0.4684438705444336,1.0,0.0,3.0,1.0,0.0
12437700,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.5154716372489929,0.043235495686531,0.039866242557764,297.0830383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.6922377347946167,0.0975515320897102,0.0934820175170898,297.00927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.838039219379425,0.1754479110240936,0.1235900446772575,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.571850597858429,0.0560458563268184,0.0541490390896797,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.5642495155334473,0.0543357990682125,0.2485933899879455,284.6436462402344,284.95001220703125,287.5809020996094,286.3196716308594,294.47882080078125,297.142578125,284.6434631347656,1.0,0.1698462665081024,0.0,0.0,1.0,1.0,-0.6716471910476685,3.836340454199673e-07,0.671646773815155,-0.1871145218610763,0.6980125308036804,0.6980125308036804,0.0,25.87367057800293,25.0,7632.447265625,-0.0,46.90581130981445,0.0,283.1499938964844,284.1761169433594,289.30743408203125,289.8758239746094,293.1499938964844,293.1499938964844,283.1499938964844,18481.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662034571170807,1.0,0.0,0.0,1.7771973609924316,1.7772048711776731,2.1074860967473802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.3564453125,0.0,213.21466064453125,1895.4371337890625,0.0,219.6641845703125,0.4664356708526611,1.0,0.0,3.0,1.0,0.0
12437760,297.1163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.514428973197937,0.0430157147347927,0.0396689772605896,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.6911149621009827,0.0971333086490631,0.0930860191583633,297.0103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.836726725101471,0.1746221184730529,0.1230120062828064,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.5705333948135376,0.0557399727404117,0.0538596771657466,297.1425476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.5639622807502747,0.0542839728295803,0.2483634799718856,284.6431884765625,284.95001220703125,287.573486328125,286.31103515625,294.4747009277344,297.142578125,284.6430053710937,1.0,0.16963492333889,0.0,0.0,1.0,1.0,-0.6696182489395142,3.821959353444981e-07,0.6696178913116455,-0.1866923123598098,0.6959617733955383,0.6959617733955383,0.0,25.86944007873535,25.0,7602.5927734375,-0.0,46.65538024902344,0.0,283.1499938964844,284.1776733398437,289.2987976074219,289.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18482.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649780750274658,1.0,0.0,0.0,1.7675331830978394,1.767540693283081,2.084628079046525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2400.194091796875,0.0,210.48248291015625,1895.4371337890625,0.0,217.72848510742188,0.4644265174865722,1.0,0.0,3.0,1.0,0.0
12437820,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.5123579502105713,0.0425775162875652,0.0392756611108779,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.6888765692710876,0.096302330493927,0.092299185693264,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.8341291546821594,0.1729892939329147,0.1218690648674964,297.1026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.5678895115852356,0.0551305562257766,0.0532831698656082,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.5633878111839294,0.0541799962520599,0.2479021400213241,284.64239501953125,284.95001220703125,287.5604553222656,286.2945861816406,294.4669189453125,297.1425170898437,284.6422424316406,1.0,0.1692154258489608,0.0,0.0,1.0,1.0,-0.6655850410461426,3.793451810452098e-07,0.6655846834182739,-0.1858511865139007,0.6918535828590393,0.6918535828590393,0.0,25.860963821411133,25.0,7543.51025390625,-0.0,46.160343170166016,0.0,283.1499938964844,284.18096923828125,289.2823181152344,289.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18482.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625209033489227,1.0,0.0,0.0,1.748165249824524,1.7481725215911863,2.0391929922425334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.14501953125,0.0,205.08279418945312,1895.4371337890625,0.0,213.86032104492188,0.4604078829288482,1.0,0.0,3.0,1.0,0.0
12437880,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.5123579502105713,0.0425775162875652,0.0392756611108779,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.6888765692710876,0.096302330493927,0.092299185693264,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.8341291546821594,0.1729892939329147,0.1218690648674964,297.1026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.5678895115852356,0.0551305562257766,0.0532831698656082,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.5633878111839294,0.0541799962520599,0.2479021400213241,284.64239501953125,284.95001220703125,287.5604553222656,286.2945861816406,294.4669189453125,297.1425170898437,284.6422424316406,1.0,0.1692154258489608,0.0,0.0,1.0,1.0,-0.6655850410461426,3.793451810452098e-07,0.6655846834182739,-0.1858511865139007,0.6918535828590393,0.6918535828590393,0.0,25.860963821411133,25.0,7543.51025390625,-0.0,46.160343170166016,0.0,283.1499938964844,284.18096923828125,289.2823181152344,289.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18482.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625209033489227,1.0,0.0,0.0,1.748165249824524,1.7481725215911863,2.0391929922425334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.14501953125,0.0,205.08279418945312,1895.4371337890625,0.0,213.86032104492188,0.4604078829288482,1.0,0.0,3.0,1.0,0.0
12437940,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.5107957124710083,0.042245540767908,0.0389776937663555,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.6871804594993591,0.0956750586628913,0.0917052328586578,297.0140686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.8321743011474609,0.1717627942562103,0.1210105568170547,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.5658710598945618,0.0546692349016666,0.052846759557724,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.5629511475563049,0.0541007332503795,0.2475503832101822,284.64190673828125,284.95001220703125,287.5522766113281,286.2828369140625,294.4614562988281,297.1424865722656,284.64178466796875,1.0,0.1688991338014602,0.0,0.0,1.0,1.0,-0.6625379920005798,3.771986598621879e-07,0.6625375747680664,-0.1852145791053772,0.6887272596359253,0.6887272596359253,0.0,25.854528427124023,25.0,7499.095703125,-0.0,45.78888702392578,0.0,283.1499938964844,284.18359375,289.2704467773437,289.8281555175781,293.1499938964844,293.1499938964844,283.1499938964844,18481.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360636442899704,1.0,0.0,0.0,1.733419418334961,1.733426570892334,2.004936874300256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.12255859375,0.0,201.03887939453125,1895.4371337890625,0.0,210.9049224853516,0.45735564827919,1.0,0.0,3.0,1.0,0.0
12438000,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.5103045105934143,0.0421409234404563,0.0388837754726409,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.6866459846496582,0.0954777970910072,0.0915184170007705,297.0145568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.8315603137016296,0.1713781356811523,0.1207412779331207,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.5652322769165039,0.0545239113271236,0.052709262818098,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.5628132820129395,0.0540756620466709,0.2474391013383865,284.64178466796875,284.95001220703125,287.54998779296875,286.2792663574219,294.4598083496094,297.1424865722656,284.64166259765625,1.0,0.1687997132539749,0.0,0.0,1.0,1.0,-0.6615793108940125,3.765246958664648e-07,0.6615789532661438,-0.1850143074989318,0.6877394318580627,0.6877394318580627,0.0,25.85248756408692,25.0,7485.17431640625,-0.0,45.67244338989258,0.0,283.1499938964844,284.1844482421875,289.266845703125,289.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18481.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600370585918426,1.0,0.0,0.0,1.7287598848342896,1.728767156600952,1.994172720287679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.425537109375,0.0,199.7730712890625,1895.4371337890625,0.0,209.966796875,0.4563925266265869,1.0,0.0,3.0,1.0,0.0
12438060,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.5082699656486511,0.0417062118649482,0.0384935215115547,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.684426486492157,0.0946605652570724,0.0907444506883621,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.8290202021598816,0.1697902977466583,0.1196297630667686,297.1031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.5625649094581604,0.0539204068481922,0.0521382726728916,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.5622389912605286,0.0539709813892841,0.2469743639230728,284.6413879394531,284.95001220703125,287.5417785644531,286.2650451660156,294.453369140625,297.1424255371094,284.64129638671875,1.0,0.1683880984783172,0.0,0.0,1.0,1.0,-0.6576051712036133,3.73737037762112e-07,0.6576047539710999,-0.1841823011636734,0.6836214661598206,0.6836214661598206,0.0,25.843992233276367,25.0,7427.69970703125,-0.0,45.19196319580078,0.0,283.1499938964844,284.1881408691406,289.2525634765625,289.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18480.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575411438941955,1.0,0.0,0.0,1.7093383073806765,1.709345459938049,1.9496175696076534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.100341796875,0.0,194.55870056152344,1895.4371337890625,0.0,206.0693206787109,0.4523850381374359,1.0,0.0,3.0,1.0,0.0
