time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438120,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.5082699656486511,0.0417062118649482,0.0384935215115547,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.684426486492157,0.0946605652570724,0.0907444506883621,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.8290202021598816,0.1697902977466583,0.1196297630667686,297.1031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.5625649094581604,0.0539204068481922,0.0521382726728916,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.5622389912605286,0.0539709813892841,0.2469743639230728,284.6413879394531,284.95001220703125,287.5417785644531,286.2650451660156,294.453369140625,297.1424255371094,284.64129638671875,1.0,0.1683880984783172,0.0,0.0,1.0,1.0,-0.6576051712036133,3.73737037762112e-07,0.6576047539710999,-0.1841823011636734,0.6836214661598206,0.6836214661598206,0.0,25.843992233276367,25.0,7427.69970703125,-0.0,45.19196319580078,0.0,283.1499938964844,284.1881408691406,289.2525634765625,289.80450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18480.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575411438941955,1.0,0.0,0.0,1.7093383073806765,1.709345459938049,1.9496175696076534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.100341796875,0.0,194.55870056152344,1895.4371337890625,0.0,206.0693206787109,0.4523850381374359,1.0,0.0,3.0,1.0,0.0
12438180,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.5062547326087952,0.0412735864520072,0.038105085492134,297.0854797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.6822206377983093,0.0938511416316032,0.0899777337908744,297.0185852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.8265056610107422,0.1682258397340774,0.1185345724225044,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.5598900318145752,0.0533202327787876,0.0515703782439231,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.5616651177406311,0.0538659915328025,0.2465081065893173,284.64117431640625,284.95001220703125,287.5351867675781,286.25177001953125,294.44744873046875,297.14239501953125,284.64111328125,1.0,0.1679806858301162,0.0,0.0,1.0,1.0,-0.6536633372306824,3.7098158145454363e-07,0.6536629796028137,-0.1833533942699432,0.6795018911361694,0.6795018911361694,0.0,25.83547782897949,25.0,7371.02734375,-0.0,44.71891784667969,0.0,283.1499938964844,284.1920166015625,289.23944091796875,289.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,18479.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550738096237182,1.0,0.0,0.0,1.6899194717407229,1.6899265050888062,1.905572304394809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.138916015625,0.0,189.4438934326172,1895.4371337890625,0.0,202.2294006347656,0.4483898878097534,1.0,0.0,3.0,1.0,0.0
12438240,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.5062547326087952,0.0412735864520072,0.038105085492134,297.0854797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.6822206377983093,0.0938511416316032,0.0899777337908744,297.0185852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.8265056610107422,0.1682258397340774,0.1185345724225044,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.5598900318145752,0.0533202327787876,0.0515703782439231,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.5616651177406311,0.0538659915328025,0.2465081065893173,284.64117431640625,284.95001220703125,287.5351867675781,286.25177001953125,294.44744873046875,297.14239501953125,284.64111328125,1.0,0.1679806858301162,0.0,0.0,1.0,1.0,-0.6536633372306824,3.7098158145454363e-07,0.6536629796028137,-0.1833533942699432,0.6795018911361694,0.6795018911361694,0.0,25.83547782897949,25.0,7371.02734375,-0.0,44.71891784667969,0.0,283.1499938964844,284.1920166015625,289.23944091796875,289.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,18479.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550738096237182,1.0,0.0,0.0,1.6899194717407229,1.6899265050888062,1.905572304394809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.138916015625,0.0,189.4438934326172,1895.4371337890625,0.0,202.2294006347656,0.4483898878097534,1.0,0.0,3.0,1.0,0.0
12438300,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.5052545070648193,0.0410581417381763,0.0379116348922252,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.6811240911483765,0.0934497639536857,0.0895974338054657,297.01959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.8252573013305664,0.1674526035785675,0.1179932802915573,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.5585508346557617,0.053021490573883,0.051287692040205,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.5613784790039062,0.053813386708498,0.2462744265794754,284.64111328125,284.95001220703125,287.5325012207031,286.2455139160156,294.44464111328125,297.14239501953125,284.64111328125,1.0,0.1677786111831665,0.0,0.0,1.0,1.0,-0.6517054438591003,3.696165151723108e-07,0.6517050862312317,-0.1829404234886169,0.6774422526359558,0.6774422526359558,0.0,25.83120918273925,25.0,7343.00048828125,-0.0,44.48525238037109,0.0,283.1499938964844,284.19403076171875,289.2332763671875,289.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18478.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538608253002167,1.0,0.0,0.0,1.6802178621292114,1.680224895477295,1.883755800236031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.7958984375,0.0,186.92530822753903,1895.4371337890625,0.0,200.34585571289065,0.4463984668254852,1.0,0.0,3.0,1.0,0.0
12438360,297.11688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.5042589902877808,0.0408432744443416,0.0377186723053455,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.6800318956375122,0.093050479888916,0.0892191082239151,297.02056884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.824013352394104,0.1666848808526992,0.1174558028578758,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.5572106242179871,0.052723616361618,0.05100579559803,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.5610920190811157,0.0537607185542583,0.2460404336452484,284.64111328125,284.95001220703125,287.5301513671875,286.23944091796875,294.44195556640625,297.1423645019531,284.64111328125,1.0,0.1675775647163391,0.0,0.0,1.0,1.0,-0.6497557163238525,3.682594922338467e-07,0.6497553586959839,-0.182528406381607,0.6753830909729004,0.6753830909729004,0.0,25.826923370361328,25.0,7315.15625,-0.0,44.25339126586914,0.0,283.1499938964844,284.19610595703125,289.22735595703125,289.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18477.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526605069637298,1.0,0.0,0.0,1.670523166656494,1.6705302000045776,1.862080409864575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.529052734375,0.0,184.43272399902344,1895.4371337890625,0.0,198.484375,0.4444115459918976,1.0,0.0,3.0,1.0,0.0
12438420,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.5022817850112915,0.0404153764247894,0.0373343788087368,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.6778588891029358,0.0922570899128913,0.0884677991271019,297.0224914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.8215372562408447,0.1651665270328521,0.1163928210735321,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.5545284748077393,0.0521306283771991,0.0504445917904377,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.5605195760726929,0.0536551922559738,0.2455715388059616,284.6412658691406,284.95001220703125,287.52655029296875,286.2279052734375,294.4369201660156,297.142333984375,284.6412658691406,1.0,0.1671786457300186,0.0,0.0,1.0,1.0,-0.6458808779716492,3.655696048099344e-07,0.6458805203437805,-0.1817074865102768,0.6712672710418701,0.6712672710418701,0.0,25.818363189697266,25.0,7260.03564453125,-0.0,43.79514694213867,0.0,283.1499938964844,284.2003479003906,289.2160949707031,289.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18474.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503016531467438,1.0,0.0,0.0,1.651166558265686,1.65117347240448,1.81917783947938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.238037109375,0.0,179.5279998779297,1895.4371337890625,0.0,194.8324584960937,0.4404537975788116,1.0,0.0,3.0,1.0,0.0
12438480,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.5022817850112915,0.0404153764247894,0.0373343788087368,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.6778588891029358,0.0922570899128913,0.0884677991271019,297.0224914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.8215372562408447,0.1651665270328521,0.1163928210735321,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.5545284748077393,0.0521306283771991,0.0504445917904377,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.5605195760726929,0.0536551922559738,0.2455715388059616,284.6412658691406,284.95001220703125,287.52655029296875,286.2279052734375,294.4369201660156,297.142333984375,284.6412658691406,1.0,0.1671786457300186,0.0,0.0,1.0,1.0,-0.6458808779716492,3.655696048099344e-07,0.6458805203437805,-0.1817074865102768,0.6712672710418701,0.6712672710418701,0.0,25.818363189697266,25.0,7260.03564453125,-0.0,43.79514694213867,0.0,283.1499938964844,284.2003479003906,289.2160949707031,289.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18474.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503016531467438,1.0,0.0,0.0,1.651166558265686,1.65117347240448,1.81917783947938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.238037109375,0.0,179.5279998779297,1895.4371337890625,0.0,194.8324584960937,0.4404537975788116,1.0,0.0,3.0,1.0,0.0
12438540,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.5003210306167603,0.0399899259209632,0.0369522497057914,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.6756980419158936,0.0914696156978607,0.0877222567796707,297.0243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.81907057762146,0.1636697500944137,0.1153449490666389,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.5518452525138855,0.0515412725508213,0.0498867891728878,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.5599472522735596,0.0535493977367877,0.2451014220714569,284.6415405273437,284.95001220703125,287.52423095703125,286.2171325683594,294.4322509765625,297.1423034667969,284.6415710449219,1.0,0.166783794760704,0.0,0.0,1.0,1.0,-0.6420363783836365,3.629101570368221e-07,0.642035961151123,-0.1808907091617584,0.6671562790870667,0.6671562790870667,0.0,25.809858322143555,25.0,7205.6064453125,-0.0,43.34386444091797,0.0,283.1499938964844,284.20477294921875,289.2055358886719,289.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,18471.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479871153831482,1.0,0.0,0.0,1.6318645477294922,1.6318713426589966,1.7768944360341268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.23388671875,0.0,174.7317657470703,1895.4371337890625,0.0,191.2559356689453,0.4365200102329254,1.0,0.0,3.0,1.0,0.0
12438600,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.5003210306167603,0.0399899259209632,0.0369522497057914,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.6756980419158936,0.0914696156978607,0.0877222567796707,297.0243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.81907057762146,0.1636697500944137,0.1153449490666389,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.5518452525138855,0.0515412725508213,0.0498867891728878,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.5599472522735596,0.0535493977367877,0.2451014220714569,284.6415405273437,284.95001220703125,287.52423095703125,286.2171325683594,294.4322509765625,297.1423034667969,284.6415710449219,1.0,0.166783794760704,0.0,0.0,1.0,1.0,-0.6420363783836365,3.629101570368221e-07,0.642035961151123,-0.1808907091617584,0.6671562790870667,0.6671562790870667,0.0,25.809858322143555,25.0,7205.6064453125,-0.0,43.34386444091797,0.0,283.1499938964844,284.20477294921875,289.2055358886719,289.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,18471.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479871153831482,1.0,0.0,0.0,1.6318645477294922,1.6318713426589966,1.7768944360341268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.23388671875,0.0,174.7317657470703,1895.4371337890625,0.0,191.2559356689453,0.4365200102329254,1.0,0.0,3.0,1.0,0.0
12438660,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.4983746111392975,0.0395670309662818,0.0365723930299282,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.6735491156578064,0.090687870979309,0.0869821608066558,297.0262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.8166075348854065,0.1621944606304168,0.1143121048808097,297.1043395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.549163281917572,0.0509556867182254,0.0493325218558311,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.5593747496604919,0.053443320095539,0.2446299791336059,284.6419677734375,284.95001220703125,287.5231018066406,286.20703125,294.4279479980469,297.14227294921875,284.6420288085937,1.0,0.1663930267095565,0.0,0.0,1.0,1.0,-0.6382217407226562,3.602808078539965e-07,0.6382213830947876,-0.1800785660743713,0.6630519032478333,0.6630519032478333,0.0,25.80144119262696,25.0,7151.84619140625,-0.0,42.8994369506836,0.0,283.1499938964844,284.2093811035156,289.1956481933594,289.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18468.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457114398479461,1.0,0.0,0.0,1.612634539604187,1.612641215324402,1.7352630266032065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.50634765625,0.0,170.0464630126953,1895.4371337890625,0.0,187.7446136474609,0.4326140880584717,1.0,0.0,3.0,1.0,0.0
12438720,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.4983746111392975,0.0395670309662818,0.0365723930299282,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.6735491156578064,0.090687870979309,0.0869821608066558,297.0262451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.8166075348854065,0.1621944606304168,0.1143121048808097,297.1043395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.549163281917572,0.0509556867182254,0.0493325218558311,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.5593747496604919,0.053443320095539,0.2446299791336059,284.6419677734375,284.95001220703125,287.5231018066406,286.20703125,294.4279479980469,297.14227294921875,284.6420288085937,1.0,0.1663930267095565,0.0,0.0,1.0,1.0,-0.6382217407226562,3.602808078539965e-07,0.6382213830947876,-0.1800785660743713,0.6630519032478333,0.6630519032478333,0.0,25.80144119262696,25.0,7151.84619140625,-0.0,42.8994369506836,0.0,283.1499938964844,284.2093811035156,289.1956481933594,289.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18468.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457114398479461,1.0,0.0,0.0,1.612634539604187,1.612641215324402,1.7352630266032065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.50634765625,0.0,170.0464630126953,1895.4371337890625,0.0,187.7446136474609,0.4326140880584717,1.0,0.0,3.0,1.0,0.0
12438780,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.4964399039745331,0.0391468182206153,0.036194909363985,297.0881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.6714130640029907,0.0899119302630424,0.0862475261092186,297.028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.8141418695449829,0.1607405096292495,0.1132941767573356,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.5464853644371033,0.0503740087151527,0.0487819127738475,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.5588018894195557,0.0533369407057762,0.2441571354866027,284.6425170898437,284.95001220703125,287.5230407714844,286.1975402832031,294.4239501953125,297.1422424316406,284.6426086425781,1.0,0.1660063564777374,0.0,0.0,1.0,1.0,-0.6344372034072876,3.5768161410487664e-07,0.634436845779419,-0.1792716830968856,0.6589559316635132,0.6589559316635132,0.0,25.79311752319336,25.0,7098.72216796875,-0.0,42.4617805480957,0.0,283.1499938964844,284.214111328125,289.1863098144531,289.7123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18464.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434715569019317,1.0,0.0,0.0,1.5934923887252808,1.593498945236206,1.6943120328960506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2232.03857421875,0.0,165.47390747070312,1895.4371337890625,0.0,184.2921142578125,0.4287396073341369,1.0,0.0,3.0,1.0,0.0
12438840,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.4964399039745331,0.0391468182206153,0.036194909363985,297.0881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.6714130640029907,0.0899119302630424,0.0862475261092186,297.028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.8141418695449829,0.1607405096292495,0.1132941767573356,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.5464853644371033,0.0503740087151527,0.0487819127738475,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.5588018894195557,0.0533369407057762,0.2441571354866027,284.6425170898437,284.95001220703125,287.5230407714844,286.1975402832031,294.4239501953125,297.1422424316406,284.6426086425781,1.0,0.1660063564777374,0.0,0.0,1.0,1.0,-0.6344372034072876,3.5768161410487664e-07,0.634436845779419,-0.1792716830968856,0.6589559316635132,0.6589559316635132,0.0,25.79311752319336,25.0,7098.72216796875,-0.0,42.4617805480957,0.0,283.1499938964844,284.214111328125,289.1863098144531,289.7123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18464.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434715569019317,1.0,0.0,0.0,1.5934923887252808,1.593498945236206,1.6943120328960506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2232.03857421875,0.0,165.47390747070312,1895.4371337890625,0.0,184.2921142578125,0.4287396073341369,1.0,0.0,3.0,1.0,0.0
12438900,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.4954759180545807,0.0389377251267433,0.0360070802271366,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.6703502535820007,0.0895261168479919,0.0858822613954544,297.0289611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.8129059076309204,0.1600213795900344,0.1127907186746597,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.5451486706733704,0.0500846467912197,0.0485080033540725,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.5585153698921204,0.0532836355268955,0.2439201921224594,284.642822265625,284.95001220703125,287.5233764648437,286.1929931640625,294.42205810546875,297.1422119140625,284.6429443359375,1.0,0.165814533829689,0.0,0.0,1.0,1.0,-0.6325563192367554,3.563934001249436e-07,0.6325559616088867,-0.1788704693317413,0.6569115519523621,0.6569115519523621,0.0,25.78898048400879,25.0,7072.39453125,-0.0,42.245452880859375,0.0,283.1499938964844,284.216552734375,289.1818542480469,289.705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18462.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423643112182617,1.0,0.0,0.0,1.5839587450027466,1.583965301513672,1.6740989394747885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.3984375,0.0,163.2302703857422,1895.4371337890625,0.0,182.58628845214844,0.4268150925636291,1.0,0.0,3.0,1.0,0.0
12438960,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.4945136308670044,0.0387294068932533,0.0358199179172515,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.6692912578582764,0.0891419202089309,0.085518479347229,297.0298767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.8116670846939087,0.1593078821897506,0.1122911721467971,297.1048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.5438142418861389,0.0497963838279247,0.048235110938549,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.5582286715507507,0.0532302483916282,0.243682861328125,284.6431884765625,284.95001220703125,287.52392578125,286.1885681152344,294.4201965332031,297.1422119140625,284.643310546875,1.0,0.1656237989664077,0.0,0.0,1.0,1.0,-0.6306832432746887,3.551128600065568e-07,0.6306828856468201,-0.1784707456827163,0.6548700928688049,0.6548700928688049,0.0,25.784883499145508,25.0,7046.2216796875,-0.0,42.030853271484375,0.0,283.1499938964844,284.218994140625,289.17755126953125,289.699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412672281265259,1.0,0.0,0.0,1.574454665184021,1.5744612216949463,1.654069450296447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2214.82275390625,0.0,161.0158233642578,1895.4371337890625,0.0,180.8965301513672,0.4249001741409302,1.0,0.0,3.0,1.0,0.0
12439020,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.4925910532474518,0.0383147820830345,0.0354474112391471,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.667184054851532,0.088377721607685,0.0847949087619781,297.0316162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.8091743588447571,0.1578955352306366,0.1113023683428764,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.5411518812179565,0.0492227673530578,0.0476920790970325,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.5576549768447876,0.0531232506036758,0.2432071417570114,284.6439514160156,284.95001220703125,287.5256652832031,286.1800537109375,294.41668701171875,297.1421813964844,284.64410400390625,1.0,0.1652451902627945,0.0,0.0,1.0,1.0,-0.626958429813385,3.5257338026895013e-07,0.6269580721855164,-0.1776757091283798,0.6507954001426697,0.6507954001426697,0.0,25.77673721313477,25.0,6994.27197265625,-0.0,41.606422424316406,0.0,283.1499938964844,284.2239990234375,289.169189453125,289.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18455.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339096188545227,1.0,0.0,0.0,1.555529236793518,1.5555356740951538,1.6145435211001313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.8212890625,0.0,156.67124938964844,1895.4371337890625,0.0,177.5531005859375,0.4210975766181946,1.0,0.0,3.0,1.0,0.0
12439080,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.4925910532474518,0.0383147820830345,0.0354474112391471,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.667184054851532,0.088377721607685,0.0847949087619781,297.0316162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.8091743588447571,0.1578955352306366,0.1113023683428764,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.5411518812179565,0.0492227673530578,0.0476920790970325,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.5576549768447876,0.0531232506036758,0.2432071417570114,284.6439514160156,284.95001220703125,287.5256652832031,286.1800537109375,294.41668701171875,297.1421813964844,284.64410400390625,1.0,0.1652451902627945,0.0,0.0,1.0,1.0,-0.626958429813385,3.5257338026895013e-07,0.6269580721855164,-0.1776757091283798,0.6507954001426697,0.6507954001426697,0.0,25.77673721313477,25.0,6994.27197265625,-0.0,41.606422424316406,0.0,283.1499938964844,284.2239990234375,289.169189453125,289.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18455.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339096188545227,1.0,0.0,0.0,1.555529236793518,1.5555356740951538,1.6145435211001313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.8212890625,0.0,156.67124938964844,1895.4371337890625,0.0,177.5531005859375,0.4210975766181946,1.0,0.0,3.0,1.0,0.0
12439140,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.490974873304367,0.0379686392843723,0.0351364277303218,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.6654259562492371,0.0877402201294899,0.0841913074254989,297.0330810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.8070603013038635,0.1567244529724121,0.1104824841022491,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.538923978805542,0.0487440191209316,0.0472388491034507,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.5571727156639099,0.0530331283807754,0.2428064346313476,284.6446838378906,284.95001220703125,287.5276794433594,286.1732177734375,294.4139099121094,297.14215087890625,284.6448669433594,1.0,0.1649301797151565,0.0,0.0,1.0,1.0,-0.623852014541626,3.504627841266484e-07,0.6238516569137573,-0.1770128011703491,0.6473822593688965,0.6473822593688965,0.0,25.76995277404785,25.0,6951.05712890625,-0.0,41.25481414794922,0.0,283.1499938964844,284.2283020019531,289.1624755859375,289.6770935058594,293.1499938964844,293.1499938964844,283.1499938964844,18451.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372971415519714,1.0,0.0,0.0,1.539727807044983,1.5397342443466189,1.581908435355217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.704833984375,0.0,153.10987854003906,1895.4371337890625,0.0,174.78237915039062,0.4179338216781616,1.0,0.0,3.0,1.0,0.0
12439200,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.4906664788722992,0.0379029177129268,0.0350773744285106,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.6650922298431396,0.0876192152500152,0.0840767249464988,297.0333557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.8066548109054565,0.156502828001976,0.1103273034095764,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.5385004878044128,0.0486531257629394,0.0471527948975563,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.557080864906311,0.0530159398913383,0.2427299916744232,284.64483642578125,284.95001220703125,287.5281066894531,286.17193603515625,294.41339111328125,297.14215087890625,284.64501953125,1.0,0.1648704707622528,0.0,0.0,1.0,1.0,-0.6232624053955078,3.50062919096672e-07,0.6232620477676392,-0.1768870055675506,0.6467330455780029,0.6467330455780029,0.0,25.76866149902344,25.0,6942.86279296875,-0.0,41.18831634521485,0.0,283.1499938964844,284.2291259765625,289.1612243652344,289.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18451.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369565010070801,1.0,0.0,0.0,1.5367275476455688,1.5367339849472046,1.5757494509216485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.029541015625,0.0,152.44033813476562,1895.4371337890625,0.0,174.25765991210938,0.4173342287540436,1.0,0.0,3.0,1.0,0.0
12439260,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.4887330830097198,0.03749381005764,0.034709807485342,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.6630162596702576,0.0868663564324379,0.0833638757467269,297.0350341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.8041086792945862,0.1551293283700943,0.109365701675415,297.10565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.5358622670173645,0.0480874590575695,0.0466172620654106,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.5565062165260315,0.0529083088040351,0.242251381278038,284.64581298828125,284.95001220703125,287.5311889648437,286.16412353515625,294.41021728515625,297.1421203613281,284.64599609375,1.0,0.1644995808601379,0.0,0.0,1.0,1.0,-0.6195946335792542,3.475808512121148e-07,0.6195943355560303,-0.17610464990139,0.6426841020584106,0.6426841020584106,0.0,25.76067352294922,25.0,6891.9609375,-0.0,40.77641677856445,0.0,283.1499938964844,284.234375,289.153564453125,289.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18445.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348495960235595,1.0,0.0,0.0,1.5180610418319702,1.5180673599243164,1.5377008821815252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.43310546875,0.0,148.32298278808594,1895.4371337890625,0.0,171.01116943359375,0.4136126637458801,1.0,0.0,3.0,1.0,0.0
12439320,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.4887330830097198,0.03749381005764,0.034709807485342,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.6630162596702576,0.0868663564324379,0.0833638757467269,297.0350341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.8041086792945862,0.1551293283700943,0.109365701675415,297.10565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.5358622670173645,0.0480874590575695,0.0466172620654106,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.5565062165260315,0.0529083088040351,0.242251381278038,284.64581298828125,284.95001220703125,287.5311889648437,286.16412353515625,294.41021728515625,297.1421203613281,284.64599609375,1.0,0.1644995808601379,0.0,0.0,1.0,1.0,-0.6195946335792542,3.475808512121148e-07,0.6195943355560303,-0.17610464990139,0.6426841020584106,0.6426841020584106,0.0,25.76067352294922,25.0,6891.9609375,-0.0,40.77641677856445,0.0,283.1499938964844,284.234375,289.153564453125,289.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18445.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348495960235595,1.0,0.0,0.0,1.5180610418319702,1.5180673599243164,1.5377008821815252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.43310546875,0.0,148.32298278808594,1895.4371337890625,0.0,171.01116943359375,0.4136126637458801,1.0,0.0,3.0,1.0,0.0
12439380,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.4867832958698272,0.0370875298976898,0.0343447737395763,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.6609570980072021,0.0861192420125007,0.0826564505696296,297.0367126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.8015754818916321,0.153775081038475,0.1084175780415535,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.5332397222518921,0.0475258603692054,0.0460855737328529,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.5559307932853699,0.0528003424406051,0.2417712211608886,284.6468505859375,284.95001220703125,287.53472900390625,286.1565246582031,294.4071655273437,297.14208984375,284.6470642089844,1.0,0.1641325801610946,0.0,0.0,1.0,1.0,-0.6159554123878479,3.451271197718597e-07,0.6159550547599792,-0.1753287315368652,0.6386498212814331,0.6386498212814331,0.0,25.75278854370117,25.0,6841.54736328125,-0.0,40.37067031860352,0.0,283.1499938964844,284.2397155761719,289.1461486816406,289.6524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18440.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327785134315491,1.0,0.0,0.0,1.4995429515838623,1.499549150466919,1.500414299471231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.02001953125,0.0,144.31944274902344,1895.4371337890625,0.0,167.81736755371094,0.4099357724189758,1.0,0.0,3.0,1.0,0.0
12439440,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.4867832958698272,0.0370875298976898,0.0343447737395763,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.6609570980072021,0.0861192420125007,0.0826564505696296,297.0367126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.8015754818916321,0.153775081038475,0.1084175780415535,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.5332397222518921,0.0475258603692054,0.0460855737328529,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.5559307932853699,0.0528003424406051,0.2417712211608886,284.6468505859375,284.95001220703125,287.53472900390625,286.1565246582031,294.4071655273437,297.14208984375,284.6470642089844,1.0,0.1641325801610946,0.0,0.0,1.0,1.0,-0.6159554123878479,3.451271197718597e-07,0.6159550547599792,-0.1753287315368652,0.6386498212814331,0.6386498212814331,0.0,25.75278854370117,25.0,6841.54736328125,-0.0,40.37067031860352,0.0,283.1499938964844,284.2397155761719,289.1461486816406,289.6524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18440.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327785134315491,1.0,0.0,0.0,1.4995429515838623,1.499549150466919,1.500414299471231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.02001953125,0.0,144.31944274902344,1895.4371337890625,0.0,167.81736755371094,0.4099357724189758,1.0,0.0,3.0,1.0,0.0
12439500,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.4857993125915527,0.0368854105472564,0.0341631844639778,297.0908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.659933865070343,0.0857477560639381,0.08230472356081,297.0375366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.8003157377243042,0.1531048864126205,0.107948400080204,297.1060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.531934916973114,0.0472465455532074,0.0458211377263069,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.55564284324646,0.0527462288737297,0.2415305525064468,284.6473999023437,284.95001220703125,287.5366516113281,286.1528015136719,294.4057006835937,297.14208984375,284.6476135253906,1.0,0.163950502872467,0.0,0.0,1.0,1.0,-0.6141462922096252,3.4391069902994786e-07,0.6141459345817566,-0.1749431788921356,0.636638343334198,0.636638343334198,0.0,25.74887657165528,25.0,6816.5146484375,-0.0,40.1700439453125,0.0,283.1499938964844,284.242431640625,289.1425170898437,289.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,18437.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317563831806183,1.0,0.0,0.0,1.490341305732727,1.4903475046157837,1.4820570015672274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.876708984375,0.0,142.35983276367188,1895.4371337890625,0.0,166.2398681640625,0.4081144332885742,1.0,0.0,3.0,1.0,0.0
12439560,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.4848076999187469,0.036684051156044,0.0339822545647621,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.6589151620864868,0.0853777900338172,0.0819543972611427,297.038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.799061119556427,0.1524396687746048,0.1074826642870903,297.106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.5306349396705627,0.0469683110713958,0.0455577075481414,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.5553545355796814,0.0526920221745967,0.2412894517183303,284.6479797363281,284.95001220703125,287.5386657714844,286.14910888671875,294.4042358398437,297.1420593261719,284.648193359375,1.0,0.1637694239616394,0.0,0.0,1.0,1.0,-0.6123442053794861,3.427010994982993e-07,0.6123438477516174,-0.1745589822530746,0.6346310973167419,0.6346310973167419,0.0,25.745014190673828,25.0,6791.59619140625,-0.0,39.9709587097168,0.0,283.1499938964844,284.2451477050781,289.138916015625,289.6414489746094,293.1499938964844,293.1499938964844,283.1499938964844,18435.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307441174983978,1.0,0.0,0.0,1.4811824560165403,1.4811885356903076,1.463896950326671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.776611328125,0.0,140.42886352539062,1895.4371337890625,0.0,164.67665100097656,0.4063055217266083,1.0,0.0,3.0,1.0,0.0
12439620,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.4827952682971954,0.0362832956016063,0.0336221903562545,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.6568906307220459,0.0846418291330337,0.081257551908493,297.0399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.7965657114982605,0.1511223763227462,0.106560431420803,297.1064758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.5280495882034302,0.0464146919548511,0.045033574104309,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.5547773838043213,0.0525833442807197,0.2408060580492019,284.6491394042969,284.95001220703125,287.5428466796875,286.1417541503906,294.4013671875,297.1420288085937,284.6493835449219,1.0,0.1634099781513214,0.0,0.0,1.0,1.0,-0.6087597608566284,3.403013124625432e-07,0.6087594628334045,-0.1737941801548004,0.6306284070014954,0.6306284070014954,0.0,25.73735618591309,25.0,6742.06298828125,-0.0,39.57707214355469,0.0,283.1499938964844,284.25067138671875,289.1317749023437,289.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18429.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287451565265655,1.0,0.0,0.0,1.4629833698272705,1.4629894495010376,1.4281445714914298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2115.67724609375,0.0,136.64891052246094,1895.4371337890625,0.0,161.5863494873047,0.4027227163314819,1.0,0.0,3.0,1.0,0.0
12439680,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.4827952682971954,0.0362832956016063,0.0336221903562545,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.6568906307220459,0.0846418291330337,0.081257551908493,297.0399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.7965657114982605,0.1511223763227462,0.106560431420803,297.1064758300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.5280495882034302,0.0464146919548511,0.045033574104309,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.5547773838043213,0.0525833442807197,0.2408060580492019,284.6491394042969,284.95001220703125,287.5428466796875,286.1417541503906,294.4013671875,297.1420288085937,284.6493835449219,1.0,0.1634099781513214,0.0,0.0,1.0,1.0,-0.6087597608566284,3.403013124625432e-07,0.6087594628334045,-0.1737941801548004,0.6306284070014954,0.6306284070014954,0.0,25.73735618591309,25.0,6742.06298828125,-0.0,39.57707214355469,0.0,283.1499938964844,284.25067138671875,289.1317749023437,289.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18429.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287451565265655,1.0,0.0,0.0,1.4629833698272705,1.4629894495010376,1.4281445714914298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2115.67724609375,0.0,136.64891052246094,1895.4371337890625,0.0,161.5863494873047,0.4027227163314819,1.0,0.0,3.0,1.0,0.0
12439740,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.4807330965995788,0.0358851775527,0.0332645066082477,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.6548836827278137,0.0839112102985382,0.0805657804012298,297.04150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.7940897941589355,0.1498226374387741,0.1056505218148231,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.5254852771759033,0.0458649136126041,0.0445130877196788,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.55419921875,0.0524742901325225,0.2403209507465362,284.6503601074219,284.95001220703125,287.5471496582031,286.13446044921875,294.3985290527344,297.1420288085937,284.6506042480469,1.0,0.1630541831254959,0.0,0.0,1.0,1.0,-0.6052015423774719,3.379266786396329e-07,0.6052011847496033,-0.1730331480503082,0.6266423463821411,0.6266423463821411,0.0,25.72981834411621,25.0,6692.9365234375,-0.0,39.18886184692383,0.0,283.1499938964844,284.2562561035156,289.1246032714844,289.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18423.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267805874347687,1.0,0.0,0.0,1.4449530839920044,1.444959044456482,1.393159720919357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.71630859375,0.0,132.9782257080078,1895.4371337890625,0.0,158.54412841796875,0.3991888165473938,1.0,0.0,3.0,1.0,0.0
12439800,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.4807330965995788,0.0358851775527,0.0332645066082477,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.6548836827278137,0.0839112102985382,0.0805657804012298,297.04150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.7940897941589355,0.1498226374387741,0.1056505218148231,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.5254852771759033,0.0458649136126041,0.0445130877196788,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.55419921875,0.0524742901325225,0.2403209507465362,284.6503601074219,284.95001220703125,287.5471496582031,286.13446044921875,294.3985290527344,297.1420288085937,284.6506042480469,1.0,0.1630541831254959,0.0,0.0,1.0,1.0,-0.6052015423774719,3.379266786396329e-07,0.6052011847496033,-0.1730331480503082,0.6266423463821411,0.6266423463821411,0.0,25.72981834411621,25.0,6692.9365234375,-0.0,39.18886184692383,0.0,283.1499938964844,284.2562561035156,289.1246032714844,289.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18423.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267805874347687,1.0,0.0,0.0,1.4449530839920044,1.444959044456482,1.393159720919357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.71630859375,0.0,132.9782257080078,1895.4371337890625,0.0,158.54412841796875,0.3991888165473938,1.0,0.0,3.0,1.0,0.0
12439860,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.4786061942577362,0.0354895815253257,0.0329091027379035,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.6528940796852112,0.0831857323646545,0.0798788964748382,297.04302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.7916334867477417,0.1485398858785629,0.1047525256872177,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.5229433178901672,0.0453188419342041,0.0439961217343807,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.553619921207428,0.052364844828844,0.2398340851068496,284.6516418457031,284.95001220703125,287.551513671875,286.1270751953125,294.395751953125,297.1419982910156,284.6518859863281,1.0,0.1627019494771957,0.0,0.0,1.0,1.0,-0.6016682386398315,3.355757485223876e-07,0.6016679406166077,-0.1722744405269622,0.6226733326911926,0.6226733326911926,0.0,25.7224178314209,25.0,6644.18994140625,-0.0,38.806148529052734,0.0,283.1499938964844,284.2619323730469,289.1174011230469,289.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18417.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248501121997833,1.0,0.0,0.0,1.427096962928772,1.4271029233932495,1.358940409090792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.881103515625,0.0,129.41497802734375,1895.4371337890625,0.0,155.5488739013672,0.3957048952579498,1.0,0.0,3.0,1.0,0.0
12439920,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.4786061942577362,0.0354895815253257,0.0329091027379035,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.6528940796852112,0.0831857323646545,0.0798788964748382,297.04302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.7916334867477417,0.1485398858785629,0.1047525256872177,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.5229433178901672,0.0453188419342041,0.0439961217343807,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.553619921207428,0.052364844828844,0.2398340851068496,284.6516418457031,284.95001220703125,287.551513671875,286.1270751953125,294.395751953125,297.1419982910156,284.6518859863281,1.0,0.1627019494771957,0.0,0.0,1.0,1.0,-0.6016682386398315,3.355757485223876e-07,0.6016679406166077,-0.1722744405269622,0.6226733326911926,0.6226733326911926,0.0,25.7224178314209,25.0,6644.18994140625,-0.0,38.806148529052734,0.0,283.1499938964844,284.2619323730469,289.1174011230469,289.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18417.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248501121997833,1.0,0.0,0.0,1.427096962928772,1.4271029233932495,1.358940409090792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.881103515625,0.0,129.41497802734375,1895.4371337890625,0.0,155.5488739013672,0.3957048952579498,1.0,0.0,3.0,1.0,0.0
