time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439980,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.4763977229595184,0.0350964739918708,0.03255595266819,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.6509221196174622,0.0824653729796409,0.079196885228157,297.0445251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.7891980409622192,0.1472740769386291,0.1038664132356643,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.5204252600669861,0.0447764545679092,0.043482668697834,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.5530393719673157,0.0522549822926521,0.2393453121185302,284.6529541015625,284.95001220703125,287.5557556152344,286.1195678710937,294.3930053710937,297.1419677734375,284.6531982421875,1.0,0.1623532772064209,0.0,0.0,1.0,1.0,-0.5981597900390625,3.332477547246526e-07,0.5981594324111938,-0.1715170741081237,0.6187222003936768,0.6187222003936768,0.0,25.71517562866211,25.0,6595.8095703125,-0.0,38.42885208129883,0.0,283.1499938964844,284.2676696777344,289.1100769042969,289.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,18411.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229541480541229,1.0,0.0,0.0,1.4094247817993164,1.409430742263794,1.3254924624561681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.16259765625,0.0,125.95831298828124,1895.4371337890625,0.0,152.6007537841797,0.3922730982303619,1.0,0.0,3.0,1.0,0.0
12440040,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.4763977229595184,0.0350964739918708,0.03255595266819,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.6509221196174622,0.0824653729796409,0.079196885228157,297.0445251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.7891980409622192,0.1472740769386291,0.1038664132356643,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.5204252600669861,0.0447764545679092,0.043482668697834,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.5530393719673157,0.0522549822926521,0.2393453121185302,284.6529541015625,284.95001220703125,287.5557556152344,286.1195678710937,294.3930053710937,297.1419677734375,284.6531982421875,1.0,0.1623532772064209,0.0,0.0,1.0,1.0,-0.5981597900390625,3.332477547246526e-07,0.5981594324111938,-0.1715170741081237,0.6187222003936768,0.6187222003936768,0.0,25.71517562866211,25.0,6595.8095703125,-0.0,38.42885208129883,0.0,283.1499938964844,284.2676696777344,289.1100769042969,289.5980834960937,293.1499938964844,293.1499938964844,283.1499938964844,18411.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229541480541229,1.0,0.0,0.0,1.4094247817993164,1.409430742263794,1.3254924624561681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.16259765625,0.0,125.95831298828124,1895.4371337890625,0.0,152.6007537841797,0.3922730982303619,1.0,0.0,3.0,1.0,0.0
12440100,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.4752567708492279,0.0349007844924926,0.0323801711201667,297.0931091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.6499425768852234,0.0821070000529289,0.0788576081395149,297.0452575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.7879880666732788,0.1466471850872039,0.1034276038408279,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.5191753506660461,0.0445065572857856,0.0432271845638752,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.5527486205101013,0.0521998889744281,0.2391002178192138,284.6535949707031,284.95001220703125,287.5578308105469,286.1157531738281,294.3916320800781,297.1419372558594,284.65386962890625,1.0,0.1621802300214767,0.0,0.0,1.0,1.0,-0.5964144468307495,3.320920143323747e-07,0.5964141488075256,-0.1711385846138,0.6167532801628113,0.6167532801628113,0.0,25.71160697937012,25.0,6571.7490234375,-0.0,38.24216079711914,0.0,283.1499938964844,284.2705383300781,289.1063537597656,289.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18407.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220189809799194,1.0,0.0,0.0,1.4006575345993042,1.4006633758544922,1.3090533457216225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.34228515625,0.0,124.26892852783205,1895.4371337890625,0.0,151.14405822753906,0.3905766010284424,1.0,0.0,3.0,1.0,0.0
12440160,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.4740878939628601,0.0347057245671749,0.032204944640398,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.6489673852920532,0.0817499384284019,0.0785195603966713,297.0459899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.786783754825592,0.1460246741771698,0.1029918193817138,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.5179318785667419,0.044237595051527,0.0429725795984268,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.552457332611084,0.0521446764469146,0.2388545721769333,284.6542663574219,284.95001220703125,287.559814453125,286.1118469238281,294.3902587890625,297.1419372558594,284.654541015625,1.0,0.1620080918073654,0.0,0.0,1.0,1.0,-0.5946750640869141,3.309415603780508e-07,0.5946747064590454,-0.1707600355148315,0.6147892475128174,0.6147892475128174,0.0,25.70810317993164,25.0,6547.771484375,-0.0,38.05680847167969,0.0,283.1499938964844,284.2734375,289.1025390625,289.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18404.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210924565792084,1.0,0.0,0.0,1.3919405937194824,1.3919464349746704,1.2928103387821468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.548828125,0.0,122.60604858398438,1895.4371337890625,0.0,149.69895935058594,0.388894110918045,1.0,0.0,3.0,1.0,0.0
12440220,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.4716537892818451,0.0343171805143356,0.0318559445440769,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.6470292806625366,0.0810391753911972,0.0778466910123825,297.0473937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.7843904495239258,0.1447909772396087,0.1021282449364662,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.5154635906219482,0.0437020622193813,0.0424656718969345,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.5518736839294434,0.0520339161157608,0.2383617758750915,284.6556396484375,284.95001220703125,287.56353759765625,286.1038818359375,294.38751220703125,297.14190673828125,284.6558837890625,1.0,0.1616662442684173,0.0,0.0,1.0,1.0,-0.5912125110626221,3.286556875536917e-07,0.5912121534347534,-0.1700024902820587,0.610874354839325,0.610874354839325,0.0,25.701208114624023,25.0,6500.029296875,-0.0,37.68980026245117,0.0,283.1499938964844,284.2792663574219,289.0947265625,289.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18398.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192642033100128,1.0,0.0,0.0,1.3746434450149536,1.3746492862701416,1.2608795429969177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.0157470703125,0.0,119.3548355102539,1895.4371337890625,0.0,146.84176635742188,0.3855677247047424,1.0,0.0,3.0,1.0,0.0
12440280,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.4716537892818451,0.0343171805143356,0.0318559445440769,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.6470292806625366,0.0810391753911972,0.0778466910123825,297.0473937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.7843904495239258,0.1447909772396087,0.1021282449364662,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.5154635906219482,0.0437020622193813,0.0424656718969345,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.5518736839294434,0.0520339161157608,0.2383617758750915,284.6556396484375,284.95001220703125,287.56353759765625,286.1038818359375,294.38751220703125,297.14190673828125,284.6558837890625,1.0,0.1616662442684173,0.0,0.0,1.0,1.0,-0.5912125110626221,3.286556875536917e-07,0.5912121534347534,-0.1700024902820587,0.610874354839325,0.610874354839325,0.0,25.701208114624023,25.0,6500.029296875,-0.0,37.68980026245117,0.0,283.1499938964844,284.2792663574219,289.0947265625,289.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18398.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192642033100128,1.0,0.0,0.0,1.3746434450149536,1.3746492862701416,1.2608795429969177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.0157470703125,0.0,119.3548355102539,1895.4371337890625,0.0,146.84176635742188,0.3855677247047424,1.0,0.0,3.0,1.0,0.0
12440340,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.4692820906639099,0.0339615195989608,0.0315365120768547,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.6452602744102478,0.0803891867399215,0.0772314071655273,297.0486755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.7822072505950928,0.1436693519353866,0.1013431772589683,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.5132148265838623,0.04321214184165,0.0420019775629043,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.5513352155685425,0.0519315935671329,0.2379065155982971,284.6568908691406,284.95001220703125,287.56658935546875,286.0962219238281,294.3849182128906,297.1418762207031,284.6571655273437,1.0,0.1613546162843704,0.0,0.0,1.0,1.0,-0.5880457162857056,3.265699035637226e-07,0.5880453586578369,-0.1693047881126403,0.6072885990142822,0.6072885990142822,0.0,25.69502258300781,25.0,6456.35205078125,-0.0,37.35645294189453,0.0,283.1499938964844,284.28466796875,289.0872497558594,289.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18392.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176118731498718,1.0,0.0,0.0,1.358898639678955,1.3589043617248535,1.2321613951371546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.791259765625,0.0,116.4512176513672,1895.4371337890625,0.0,144.25253295898438,0.3825544118881225,1.0,0.0,3.0,1.0,0.0
12440400,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.4690690636634826,0.033930666744709,0.0315088033676147,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.6451070308685303,0.0803328305482864,0.0771780535578727,297.0487976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.7820181250572205,0.1435723751783371,0.1012752950191497,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.5130202770233154,0.043169654905796,0.0419617667794227,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.5512883067131042,0.0519226752221584,0.2378668487071991,284.656982421875,284.95001220703125,287.5668334960937,286.0955505371094,294.3846740722656,297.1418762207031,284.6572570800781,1.0,0.1613276451826095,0.0,0.0,1.0,1.0,-0.5877711176872253,3.2638925517858297e-07,0.5877707600593567,-0.1692440658807754,0.6069774627685547,0.6069774627685547,0.0,25.69449043273925,25.0,6452.56298828125,-0.0,37.3276481628418,0.0,283.1499938964844,284.2851257324219,289.0865783691406,289.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18392.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174695670604706,1.0,0.0,0.0,1.3575366735458374,1.3575423955917358,1.2296926854560297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.556396484375,0.0,116.20249938964844,1895.4371337890625,0.0,144.0292205810547,0.3822943866252899,1.0,0.0,3.0,1.0,0.0
12440460,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.4663034677505493,0.0335460379719734,0.0311633851379156,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.6431996822357178,0.0796306952834129,0.0765134468674659,297.0501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.7796670794487,0.1423684805631637,0.10043266415596,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.5106015801429749,0.0426401942968368,0.0414606891572475,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.5507009029388428,0.0518109314143657,0.2373696416616439,284.6583557128906,284.95001220703125,287.569580078125,286.0868225097656,294.3817749023437,297.141845703125,284.6586303710937,1.0,0.1609921902418136,0.0,0.0,1.0,1.0,-0.5843496918678284,3.241412969146041e-07,0.5843493938446045,-0.1684846132993698,0.6030987501144409,0.6030987501144409,0.0,25.687973022460938,25.0,6405.33935546875,-0.0,36.97019577026367,0.0,283.1499938964844,284.2910461425781,289.0780029296875,289.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18385.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157086074352264,1.0,0.0,0.0,1.3406237363815308,1.3406293392181396,1.1992430870577664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.1566162109373,0.0,113.14694213867188,1895.4371337890625,0.0,141.26113891601562,0.3790748417377472,1.0,0.0,3.0,1.0,0.0
12440520,297.11993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.4663034677505493,0.0335460379719734,0.0311633851379156,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.6431996822357178,0.0796306952834129,0.0765134468674659,297.0501403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.7796670794487,0.1423684805631637,0.10043266415596,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.5106015801429749,0.0426401942968368,0.0414606891572475,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.5507009029388428,0.0518109314143657,0.2373696416616439,284.6583557128906,284.95001220703125,287.569580078125,286.0868225097656,294.3817749023437,297.141845703125,284.6586303710937,1.0,0.1609921902418136,0.0,0.0,1.0,1.0,-0.5843496918678284,3.241412969146041e-07,0.5843493938446045,-0.1684846132993698,0.6030987501144409,0.6030987501144409,0.0,25.687973022460938,25.0,6405.33935546875,-0.0,36.97019577026367,0.0,283.1499938964844,284.2910461425781,289.0780029296875,289.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18385.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157086074352264,1.0,0.0,0.0,1.3406237363815308,1.3406293392181396,1.1992430870577664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.1566162109373,0.0,113.14694213867188,1895.4371337890625,0.0,141.26113891601562,0.3790748417377472,1.0,0.0,3.0,1.0,0.0
12440580,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.4633224010467529,0.0331631377339363,0.0308195613324642,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.6413062214851379,0.0789325833320617,0.0758526921272277,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.7773374319076538,0.1411789059638977,0.099600113928318,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.5082066059112549,0.04211350902915,0.0409622862935066,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.5501112341880798,0.0516986399888992,0.2368700206279754,284.6596984863281,284.95001220703125,287.5716247558594,286.0776062011719,294.37872314453125,297.1418151855469,284.65997314453125,1.0,0.1606598198413849,0.0,0.0,1.0,1.0,-0.58094722032547,3.219112159058568e-07,0.5809469223022461,-0.1677243858575821,0.5992379784584045,0.5992379784584045,0.0,25.68166923522949,25.0,6358.32421875,-0.0,36.61729049682617,0.0,283.1499938964844,284.2969665527344,289.0689392089844,289.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,18379.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139801621437073,1.0,0.0,0.0,1.3239070177078247,1.3239126205444336,1.1695220791807517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.8001708984373,0.0,110.18588256835938,1895.4371337890625,0.0,138.53550720214844,0.3759095072746277,1.0,0.0,3.0,1.0,0.0
12440640,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.4633224010467529,0.0331631377339363,0.0308195613324642,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.6413062214851379,0.0789325833320617,0.0758526921272277,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.7773374319076538,0.1411789059638977,0.099600113928318,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.5082066059112549,0.04211350902915,0.0409622862935066,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.5501112341880798,0.0516986399888992,0.2368700206279754,284.6596984863281,284.95001220703125,287.5716247558594,286.0776062011719,294.37872314453125,297.1418151855469,284.65997314453125,1.0,0.1606598198413849,0.0,0.0,1.0,1.0,-0.58094722032547,3.219112159058568e-07,0.5809469223022461,-0.1677243858575821,0.5992379784584045,0.5992379784584045,0.0,25.68166923522949,25.0,6358.32421875,-0.0,36.61729049682617,0.0,283.1499938964844,284.2969665527344,289.0689392089844,289.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,18379.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139801621437073,1.0,0.0,0.0,1.3239070177078247,1.3239126205444336,1.1695220791807517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.8001708984373,0.0,110.18588256835938,1895.4371337890625,0.0,138.53550720214844,0.3759095072746277,1.0,0.0,3.0,1.0,0.0
12440700,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.4617598950862884,0.0329722873866558,0.030648211017251,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.6403642892837524,0.0785849690437316,0.0755237117409706,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.7761808037757874,0.1405894011259079,0.0991875678300857,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.5070176124572754,0.0418511442840099,0.0407140366733074,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.5498153567314148,0.0516422763466835,0.2366192489862442,284.6603698730469,284.95001220703125,287.5723571777344,286.0727844238281,294.3771667480469,297.14178466796875,284.66064453125,1.0,0.1604947745800018,0.0,0.0,1.0,1.0,-0.5792527794837952,3.208027123946522e-07,0.5792524814605713,-0.1673441231250763,0.5973144173622131,0.5973144173622131,0.0,25.67860412597656,25.0,6334.884765625,-0.0,36.442508697509766,0.0,283.1499938964844,284.2999267578125,289.064208984375,289.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18375.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131275177001953,1.0,0.0,0.0,1.3156236410140991,1.315629243850708,1.1549330025673045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.134765625,0.0,108.74021911621094,1895.4371337890625,0.0,137.1876678466797,0.3743474781513214,1.0,0.0,3.0,1.0,0.0
12440760,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.4602003395557403,0.0327818244695663,0.0304771997034549,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.6394253373146057,0.0782383009791374,0.0751956179738044,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.7750295400619507,0.1400033980607986,0.0987774431705474,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.5058338642120361,0.0415894128382205,0.0404663830995559,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.5495188236236572,0.0515857674181461,0.2363678067922592,284.6610412597656,284.95001220703125,287.5729064941406,286.0678100585937,294.3755187988281,297.14178466796875,284.66131591796875,1.0,0.1603304743766784,0.0,0.0,1.0,1.0,-0.577562689781189,3.1969847213986213e-07,0.5775623917579651,-0.1669638901948928,0.5953952670097351,0.5953952670097351,0.0,25.675596237182617,25.0,6311.484375,-0.0,36.268798828125,0.0,283.1499938964844,284.3028869628906,289.059326171875,289.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,18372.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122822046279907,1.0,0.0,0.0,1.3073896169662476,1.3073952198028564,1.1405216326920709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.4735107421875,0.0,107.31720733642578,1895.4371337890625,0.0,135.84910583496094,0.3727989792823791,1.0,0.0,3.0,1.0,0.0
12440820,297.12042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.4570965468883514,0.0324018970131874,0.0301361232995986,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.6375552415847778,0.0775475427508354,0.0745419263839721,297.05401611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.7727429270744324,0.1388411819934845,0.0979641377925872,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.5034807324409485,0.041067648679018,0.0399727411568164,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.5489236116409302,0.0514722876250743,0.235862910747528,284.6623229980469,284.95001220703125,287.5732727050781,286.0574035644531,294.3721008300781,297.1417541503906,284.66259765625,1.0,0.16000397503376,0.0,0.0,1.0,1.0,-0.5741944909095764,3.175021845436277e-07,0.5741941332817078,-0.1662036627531051,0.5915696620941162,0.5915696620941162,0.0,25.669754028320312,25.0,6264.7705078125,-0.0,35.92449188232422,0.0,283.1499938964844,284.3088073730469,289.0490417480469,289.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,18366.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106135725975036,1.0,0.0,0.0,1.291066288948059,1.2910717725753784,1.1122195076040953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.1546630859373,0.0,104.53711700439452,1895.4371337890625,0.0,133.19985961914062,0.3697420060634613,1.0,0.0,3.0,1.0,0.0
12440880,297.12042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.4570965468883514,0.0324018970131874,0.0301361232995986,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.6375552415847778,0.0775475427508354,0.0745419263839721,297.05401611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.7727429270744324,0.1388411819934845,0.0979641377925872,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.5034807324409485,0.041067648679018,0.0399727411568164,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.5489236116409302,0.0514722876250743,0.235862910747528,284.6623229980469,284.95001220703125,287.5732727050781,286.0574035644531,294.3721008300781,297.1417541503906,284.66259765625,1.0,0.16000397503376,0.0,0.0,1.0,1.0,-0.5741944909095764,3.175021845436277e-07,0.5741941332817078,-0.1662036627531051,0.5915696620941162,0.5915696620941162,0.0,25.669754028320312,25.0,6264.7705078125,-0.0,35.92449188232422,0.0,283.1499938964844,284.3088073730469,289.0490417480469,289.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,18366.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106135725975036,1.0,0.0,0.0,1.291066288948059,1.2910717725753784,1.1122195076040953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.1546630859373,0.0,104.53711700439452,1895.4371337890625,0.0,133.19985961914062,0.3697420060634613,1.0,0.0,3.0,1.0,0.0
12440940,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.4540145099163055,0.0320231206715106,0.0297961290925741,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.6356937885284424,0.0768599212169647,0.0738912746310234,297.0552062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.7704766988754272,0.1376913487911224,0.0971595495939254,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.5011435747146606,0.0405479110777378,0.0394810736179351,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.5483254790306091,0.0513581931591033,0.2353553026914596,284.6636047363281,284.95001220703125,287.5726318359375,286.0462951660156,294.3683776855469,297.1416931152344,284.6638488769531,1.0,0.1596801429986953,0.0,0.0,1.0,1.0,-0.5708407759666443,3.153215288875799e-07,0.5708404779434204,-0.1654443889856338,0.5877600908279419,0.5877600908279419,0.0,25.66412353515625,25.0,6218.1376953125,-0.0,35.58413314819336,0.0,283.1499938964844,284.3147277832031,289.0381164550781,289.4989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18359.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089762032032013,1.0,0.0,0.0,1.2749309539794922,1.274936318397522,1.084592895495007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.82763671875,0.0,101.84187316894533,1895.4371337890625,0.0,130.59088134765625,0.36673703789711,1.0,0.0,3.0,1.0,0.0
12441000,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.4540145099163055,0.0320231206715106,0.0297961290925741,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.6356937885284424,0.0768599212169647,0.0738912746310234,297.0552062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.7704766988754272,0.1376913487911224,0.0971595495939254,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.5011435747146606,0.0405479110777378,0.0394810736179351,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.5483254790306091,0.0513581931591033,0.2353553026914596,284.6636047363281,284.95001220703125,287.5726318359375,286.0462951660156,294.3683776855469,297.1416931152344,284.6638488769531,1.0,0.1596801429986953,0.0,0.0,1.0,1.0,-0.5708407759666443,3.153215288875799e-07,0.5708404779434204,-0.1654443889856338,0.5877600908279419,0.5877600908279419,0.0,25.66412353515625,25.0,6218.1376953125,-0.0,35.58413314819336,0.0,283.1499938964844,284.3147277832031,289.0381164550781,289.4989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18359.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089762032032013,1.0,0.0,0.0,1.2749309539794922,1.274936318397522,1.084592895495007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.82763671875,0.0,101.84187316894533,1895.4371337890625,0.0,130.59088134765625,0.36673703789711,1.0,0.0,3.0,1.0,0.0
12441060,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.4509563446044922,0.0316453538835048,0.0294570829719305,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.6338387727737427,0.0761752799153328,0.073243498802185,297.056396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.768231213092804,0.1365537643432617,0.0963635891675949,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.498818039894104,0.0400300323963165,0.0389912202954292,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.5477239489555359,0.0512434281408786,0.2348447293043136,284.664794921875,284.95001220703125,287.5708312988281,286.034423828125,294.3643493652344,297.14166259765625,284.6650390625,1.0,0.1593589186668396,0.0,0.0,1.0,1.0,-0.567500650882721,3.131561641112057e-07,0.5675003528594971,-0.1646869629621505,0.5839661955833435,0.5839661955833435,0.0,25.658737182617188,25.0,6171.55126953125,-0.0,35.24761199951172,0.0,283.1499938964844,284.3206481933594,289.0263977050781,289.4840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18353.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073686361312866,1.0,0.0,0.0,1.2589881420135498,1.2589935064315796,1.057637177837023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.479248046875,0.0,99.23011016845705,1895.4371337890625,0.0,128.01988220214844,0.3637851774692535,1.0,0.0,3.0,1.0,0.0
12441120,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.4509563446044922,0.0316453538835048,0.0294570829719305,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.6338387727737427,0.0761752799153328,0.073243498802185,297.056396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.768231213092804,0.1365537643432617,0.0963635891675949,297.109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.498818039894104,0.0400300323963165,0.0389912202954292,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.5477239489555359,0.0512434281408786,0.2348447293043136,284.664794921875,284.95001220703125,287.5708312988281,286.034423828125,294.3643493652344,297.14166259765625,284.6650390625,1.0,0.1593589186668396,0.0,0.0,1.0,1.0,-0.567500650882721,3.131561641112057e-07,0.5675003528594971,-0.1646869629621505,0.5839661955833435,0.5839661955833435,0.0,25.658737182617188,25.0,6171.55126953125,-0.0,35.24761199951172,0.0,283.1499938964844,284.3206481933594,289.0263977050781,289.4840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18353.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073686361312866,1.0,0.0,0.0,1.2589881420135498,1.2589935064315796,1.057637177837023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.479248046875,0.0,99.23011016845705,1895.4371337890625,0.0,128.01988220214844,0.3637851774692535,1.0,0.0,3.0,1.0,0.0
12441180,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.4479241371154785,0.0312684215605258,0.0291188284754753,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.6319876909255981,0.0754933506250381,0.0725983530282974,297.0575256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.7660061120986938,0.1354279518127441,0.0955759212374687,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.4964983463287353,0.0395137816667556,0.0385029651224613,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.5471187829971313,0.0511279627680778,0.2343310564756393,284.6659240722656,284.95001220703125,287.5678100585937,286.021728515625,294.3598937988281,297.1416320800781,284.6661682128906,1.0,0.1590401977300644,0.0,0.0,1.0,1.0,-0.5641727447509766,3.1100557862373535e-07,0.5641724467277527,-0.1639321595430374,0.5801869630813599,0.5801869630813599,0.0,25.65359687805176,25.0,6124.96923828125,-0.0,34.914756774902344,0.0,283.1499938964844,284.3265380859375,289.0138244628906,289.4681701660156,293.1499938964844,293.1499938964844,283.1499938964844,18347.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305788516998291,1.0,0.0,0.0,1.243234157562256,1.2432395219802856,1.031333951573288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1914.0906982421875,0.0,96.69874572753906,1895.4371337890625,0.0,125.48301696777344,0.3608855009078979,1.0,0.0,3.0,1.0,0.0
12441240,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.4479241371154785,0.0312684215605258,0.0291188284754753,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.6319876909255981,0.0754933506250381,0.0725983530282974,297.0575256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.7660061120986938,0.1354279518127441,0.0955759212374687,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.4964983463287353,0.0395137816667556,0.0385029651224613,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.5471187829971313,0.0511279627680778,0.2343310564756393,284.6659240722656,284.95001220703125,287.5678100585937,286.021728515625,294.3598937988281,297.1416320800781,284.6661682128906,1.0,0.1590401977300644,0.0,0.0,1.0,1.0,-0.5641727447509766,3.1100557862373535e-07,0.5641724467277527,-0.1639321595430374,0.5801869630813599,0.5801869630813599,0.0,25.65359687805176,25.0,6124.96923828125,-0.0,34.914756774902344,0.0,283.1499938964844,284.3265380859375,289.0138244628906,289.4681701660156,293.1499938964844,293.1499938964844,283.1499938964844,18347.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305788516998291,1.0,0.0,0.0,1.243234157562256,1.2432395219802856,1.031333951573288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1914.0906982421875,0.0,96.69874572753906,1895.4371337890625,0.0,125.48301696777344,0.3608855009078979,1.0,0.0,3.0,1.0,0.0
12441300,297.1208801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.4464185237884521,0.0310802180320024,0.028949961066246,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.6310626864433289,0.0751533433794975,0.0722767189145088,297.0580749511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.7649013996124268,0.1348694115877151,0.0951851829886436,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.4953384399414062,0.0392562113702297,0.0382593907415866,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.5468146800994873,0.0510699450969696,0.2340729683637619,284.6664733886719,284.95001220703125,287.5657653808594,286.0150146484375,294.3575134277344,297.1416015625,284.66668701171875,1.0,0.1588817685842514,0.0,0.0,1.0,1.0,-0.5625131726264954,3.099357286373561e-07,0.5625128746032715,-0.1635560095310211,0.5783027410507202,0.5783027410507202,0.0,25.65112495422364,25.0,6101.66796875,-0.0,34.74966812133789,0.0,283.1499938964844,284.3294677734375,289.0071716308594,289.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18344.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050071597099304,1.0,0.0,0.0,1.235428810119629,1.2354341745376587,1.0184246690414513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.3773193359373,0.0,95.46273040771484,1895.4371337890625,0.0,124.2248992919922,0.3594554662704468,1.0,0.0,3.0,1.0,0.0
12441360,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.4449201822280884,0.0308921765536069,0.0287812314927577,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.6301374435424805,0.0748139470815658,0.0719556584954261,297.0586242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.763801634311676,0.1343136727809906,0.0947963744401931,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.4941770434379577,0.0389989726245403,0.0380161330103874,297.1415710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.5465095639228821,0.0510117411613464,0.2338140606880188,284.6669921875,284.95001220703125,287.5633850097656,286.0080871582031,294.35504150390625,297.1415710449219,284.6672058105469,1.0,0.1587239205837249,0.0,0.0,1.0,1.0,-0.5608561038970947,3.088693460995273e-07,0.5608558058738708,-0.1631807833909988,0.5764217376708984,0.5764217376708984,0.0,25.648712158203125,25.0,6078.35302734375,-0.0,34.58543395996094,0.0,283.1499938964844,284.3323669433594,289.00030517578125,289.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18341.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042315542697906,1.0,0.0,0.0,1.2276687622070312,1.2276740074157717,1.0056707111516516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.6468505859373,0.0,94.24559020996094,1895.4371337890625,0.0,122.97351837158205,0.3580380380153656,1.0,0.0,3.0,1.0,0.0
12441420,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.4419467449188232,0.0305164400488138,0.0284441318362951,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.6282846331596375,0.074136734008789,0.0713150799274444,297.0596923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.7616166472434998,0.1332099735736847,0.0940242931246757,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.4918445348739624,0.0384853407740592,0.0375304631888866,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.5458964705467224,0.0508947782218456,0.2332937568426132,284.66796875,284.95001220703125,287.5574951171875,285.9934997558594,294.34967041015625,297.1415405273437,284.6681823730469,1.0,0.1584098488092422,0.0,0.0,1.0,1.0,-0.557548999786377,3.067466991524271e-07,0.5575487017631531,-0.1624333411455154,0.5726686120033264,0.5726686120033264,0.0,25.644052505493164,25.0,6031.65966796875,-0.0,34.25941467285156,0.0,283.1499938964844,284.33819580078125,288.98583984375,289.4337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18335.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027002513408661,1.0,0.0,0.0,1.212279200553894,1.2122844457626345,9.80615553203279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.130615234375,0.0,91.8660125732422,1895.4371337890625,0.0,120.4953384399414,0.3552398085594177,1.0,0.0,3.0,1.0,0.0
12441480,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.4419467449188232,0.0305164400488138,0.0284441318362951,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.6282846331596375,0.074136734008789,0.0713150799274444,297.0596923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.7616166472434998,0.1332099735736847,0.0940242931246757,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.4918445348739624,0.0384853407740592,0.0375304631888866,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.5458964705467224,0.0508947782218456,0.2332937568426132,284.66796875,284.95001220703125,287.5574951171875,285.9934997558594,294.34967041015625,297.1415405273437,284.6681823730469,1.0,0.1584098488092422,0.0,0.0,1.0,1.0,-0.557548999786377,3.067466991524271e-07,0.5575487017631531,-0.1624333411455154,0.5726686120033264,0.5726686120033264,0.0,25.644052505493164,25.0,6031.65966796875,-0.0,34.25941467285156,0.0,283.1499938964844,284.33819580078125,288.98583984375,289.4337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18335.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027002513408661,1.0,0.0,0.0,1.212279200553894,1.2122844457626345,9.80615553203279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.130615234375,0.0,91.8660125732422,1895.4371337890625,0.0,120.4953384399414,0.3552398085594177,1.0,0.0,3.0,1.0,0.0
12441540,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.4390064775943756,0.0301411878317594,0.0281074400991201,297.0975036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.6264254450798035,0.0734616369009018,0.0706764981150627,297.06072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.7594513297080994,0.1321167647838592,0.0932595506310463,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.4894892871379852,0.0379728227853775,0.0370458327233791,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.5452794432640076,0.050777144730091,0.2327701896429062,284.6688537597656,284.95001220703125,287.54998779296875,285.97784423828125,294.34375,297.1415100097656,284.6690368652344,1.0,0.1580979228019714,0.0,0.0,1.0,1.0,-0.5542508363723755,3.046374956738873e-07,0.5542505383491516,-0.1616905480623245,0.5689265727996826,0.5689265727996826,0.0,25.63961601257324,25.0,5984.8544921875,-0.0,33.936607360839844,0.0,283.1499938964844,284.3439636230469,288.9703063964844,289.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,18329.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301193356513977,1.0,0.0,0.0,1.1970665454864502,1.1970716714859009,9.561586722384165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1867.5296630859373,0.0,89.55833435058594,1895.4371337890625,0.0,118.04662322998048,0.3524911105632782,1.0,0.0,3.0,1.0,0.0
12441600,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.4390064775943756,0.0301411878317594,0.0281074400991201,297.0975036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.6264254450798035,0.0734616369009018,0.0706764981150627,297.06072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.7594513297080994,0.1321167647838592,0.0932595506310463,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.4894892871379852,0.0379728227853775,0.0370458327233791,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.5452794432640076,0.050777144730091,0.2327701896429062,284.6688537597656,284.95001220703125,287.54998779296875,285.97784423828125,294.34375,297.1415100097656,284.6690368652344,1.0,0.1580979228019714,0.0,0.0,1.0,1.0,-0.5542508363723755,3.046374956738873e-07,0.5542505383491516,-0.1616905480623245,0.5689265727996826,0.5689265727996826,0.0,25.63961601257324,25.0,5984.8544921875,-0.0,33.936607360839844,0.0,283.1499938964844,284.3439636230469,288.9703063964844,289.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,18329.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301193356513977,1.0,0.0,0.0,1.1970665454864502,1.1970716714859009,9.561586722384165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1867.5296630859373,0.0,89.55833435058594,1895.4371337890625,0.0,118.04662322998048,0.3524911105632782,1.0,0.0,3.0,1.0,0.0
