time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-6.255294241624907e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2789599299430847,0.0,0.0008805050747469,296.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2789599299430847,0.0,0.0009272142197005,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2789599299430847,0.0,0.0006848372868262,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2789599299430847,0.0,0.0009272142197005,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2789599299430847,0.0,0.0043983049690723,293.1499938964844,294.1499938964844,284.24761962890625,284.24761962890625,292.350830078125,292.1823425292969,293.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0104241166263818,1.2785587699681857e-08,0.0104241035878658,-0.0231827292591333,0.0,0.0,0.0,-0.0586720556020736,60.0,-37.47731399536133,-0.0,-7.408616511384025e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004754608089569,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005006830906495,296.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0003698028449434,296.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005006830906495,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.002375025069341,293.1499938964844,294.1499938964844,284.2444152832031,284.2444152832031,291.6814270019531,291.333251953125,293.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0094337966293096,2.598911530427017e-09,-0.0094337994232773,-0.0162646770477294,0.0,0.0,0.0,0.0460721291601657,60.0,-53.51557540893555,-0.0,-2.160239546356024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001032692889566,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001087475320673,296.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,8.032055484363809e-05,296.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001087475320673,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0005158514832146,293.1499938964844,294.1499938964844,284.2404479980469,284.2404479980469,291.5339050292969,290.3036193847656,293.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226462131366,7.757589237655793e-09,0.0012226385297253,-0.0191687270998954,0.0,0.0,0.0,-0.0097047006711363,60.0,-28.86678504943848,-0.0,-1.0190964871981124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.506314381724223e-05,296.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001001060663838,296.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.393800478894264e-05,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001001060663838,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004748601058963,293.1499938964844,294.1499938964844,284.2357788085937,284.2357788085937,291.459228515625,289.4145202636719,293.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253097327426,7.513752287025e-09,0.0011253021657466,-0.0186252985149621,0.0,0.0,0.0,-0.0091011775657534,60.0,-15.039911270141602,-0.0,-8.635694825898099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.493336983723566e-05,296.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.996940934797748e-05,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.383706542896107e-05,296.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.996940934797748e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004742118471767,293.1499938964844,294.1499938964844,284.2303771972656,284.2303771972656,291.386962890625,288.67431640625,293.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238956358283,7.322719763891427e-09,0.0011238883016631,-0.0181247349828481,0.0,0.0,0.0,-0.0090075824409723,60.0,-9.844711303710938,-0.0,-8.612133228780294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.478517313254996e-05,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.981334733311088e-05,296.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.372179970843717e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.981334733311088e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004734715621452,293.1499938964844,294.1499938964844,284.22430419921875,284.22430419921875,291.3154602050781,288.0558166503906,293.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221410240978,7.137388902123121e-09,0.0011221339227631,-0.0176394805312156,0.0,0.0,0.0,-0.0089148469269275,60.0,-7.9517693519592285,-0.0,-8.585265476313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.464195318287238e-05,296.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.966253855964168e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.361041207332164e-05,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.966253855964168e-05,297.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004727561608888,293.1499938964844,294.1499938964844,284.21759033203125,284.21759033203125,291.2447204589844,287.5364990234375,293.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204455513507,6.958780218724314e-09,0.0011204385664314,-0.0171718187630176,0.0,0.0,0.0,-0.0088254511356353,60.0,-7.261641979217529,-0.0,-8.559340614056057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.450467041460796e-05,296.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.951797255780548e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.35036373953335e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.951797255780548e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004720704164355,293.1499938964844,294.1499938964844,284.21026611328125,284.21026611328125,291.1747436523437,287.09820556640625,293.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188202770426,6.787575834721338e-09,0.0011188134085386,-0.0167235359549522,0.0,0.0,0.0,-0.0087397610768675,60.0,-7.009459495544434,-0.0,-8.53452704063784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.437378321308644e-05,296.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.93801368167624e-05,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.340183219639584e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.93801368167624e-05,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004714165697805,293.1499938964844,294.1499938964844,284.2023620605469,284.2023620605469,291.10546875,286.7266845703125,293.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172705562785,6.624339743410701e-09,0.0011172639206051,-0.0162961073219776,0.0,0.0,0.0,-0.0086580589413642,60.0,-6.914497375488281,-0.0,-8.510902205216554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.42496335483156e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.924940241035074e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.33052656869404e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.924940241035074e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004707964253611,293.1499938964844,294.1499938964844,284.19390869140625,284.19390869140625,291.0368957519531,286.4097900390625,293.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158006964251,6.469512925377785e-09,0.0011157942935824,-0.0158906895667314,0.0,0.0,0.0,-0.0085805663838982,60.0,-6.877625942230225,-0.0,-8.488524372296524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.413248335476963e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.912603854900226e-05,296.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.32141561456956e-05,296.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.912603854900226e-05,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.000470211263746,293.1499938964844,294.1499938964844,284.1849365234375,284.1849365234375,290.968994140625,286.1385192871094,293.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144138406962,6.323424006637879e-09,0.0011144075542688,-0.0155081460252404,0.0,0.0,0.0,-0.00850744638592,60.0,-6.862526893615723,-0.0,-8.4674361744419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.402252180734648e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.901024168357252e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.312862726394087e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.901024168357252e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004696619580499,293.1499938964844,294.1499938964844,284.17547607421875,284.17547607421875,290.9017639160156,285.9049072265625,293.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131118517369,6.186285261833291e-09,0.0011131056817248,-0.0151490326970815,0.0,0.0,0.0,-0.0084388069808483,60.0,-6.855760097503662,-0.0,-8.447663901733905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.39198216656223e-05,296.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.890209184959532e-05,296.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.304874452529475e-05,296.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.890209184959532e-05,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004691489448305,293.1499938964844,294.1499938964844,284.1655578613281,284.1655578613281,290.8351745605469,285.7027587890625,293.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118960101157,6.058208157355693e-09,0.001111889956519,-0.0148136420175433,0.0,0.0,0.0,-0.0083747021853923,60.0,-6.852470397949219,-0.0,-8.429219633399043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.382439020555466e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.880160359898582e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.297452975763008e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.880160359898582e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004686722531914,293.1499938964844,294.1499938964844,284.1552124023437,284.1552124023437,290.7691955566406,285.52691650390625,293.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107661994174,5.939202019078493e-09,0.0011107602622359,-0.0145020019263029,0.0,0.0,0.0,-0.0083151375874876,60.0,-6.85093355178833,-0.0,-8.412099106180906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.373614739160983e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.870867506833748e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.290589564945549e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.870867506833748e-05,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004682314756792,293.14996337890625,294.1499938964844,284.1444702148437,284.1444702148437,290.703857421875,285.3732604980469,293.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097214883193,5.829156268788438e-09,0.0011097156675532,-0.014213821850717,0.0,0.0,0.0,-0.0082600582391023,60.0,-6.850529193878174,-0.0,-8.39628313542562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.365449659526348e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.862269507721066e-05,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.284238381544128e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.862269507721066e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004678235854953,293.14996337890625,294.1499938964844,284.13336181640625,284.13336181640625,290.6390991210937,285.2382202148437,293.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087547754868,5.727326168880609e-09,0.0011087489547207,-0.0139471534639596,0.0,0.0,0.0,-0.0082090906798839,60.0,-6.851002216339111,-0.0,-8.381660876466412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.357841190649197e-05,296.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.854257223196328e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.278320845216513e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.854257223196328e-05,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004674435476772,293.14996337890625,294.1499938964844,284.1219177246094,284.1219177246094,290.574951171875,285.1189880371094,293.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078539537265,5.632443400571674e-09,0.0011078483657911,-0.0136986756697297,0.0,0.0,0.0,-0.0081616006791591,60.0,-6.852212429046631,-0.0,-8.36804829873472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.350686013931409e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.84672224149108e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.272755465237424e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.84672224149108e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004670861235354,293.14996337890625,294.1499938964844,284.11016845703125,284.11016845703125,290.5113220214844,285.0130920410156,293.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070067994296,5.5432134438149205e-09,0.0011070013279095,-0.0134650003165006,0.0,0.0,0.0,-0.008116940036416,60.0,-6.854043483734131,-0.0,-8.355256397862831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.343888086732476e-05,296.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.839564154390246e-05,296.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.267468754434958e-05,296.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.839564154390246e-05,296.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004667465691454,293.14996337890625,294.1499938964844,284.0981750488281,284.0981750488281,290.4482727050781,284.9189147949219,293.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062020203098,5.458438590011383e-09,0.0011061965487897,-0.0132429888471961,0.0,0.0,0.0,-0.0080745089799165,60.0,-6.856405735015869,-0.0,-8.343112511965955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.337357187177986e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.83268691925332e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.262388680828735e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.83268691925332e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000466420315206,293.1499328613281,294.1499938964844,284.0859069824219,284.0859069824219,290.3857727050781,284.8346252441406,293.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054289061576,5.376994405281721e-09,0.0011054234346374,-0.0130296973511576,0.0,0.0,0.0,-0.0080337449908256,60.0,-6.859196186065674,-0.0,-8.331453926757605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.331017645308748e-05,296.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.826010500546543e-05,296.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,7.257457764353603e-05,296.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,9.826010500546543e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0004661036364268,293.1499328613281,294.1499938964844,284.07342529296875,284.07342529296875,290.3238220214844,284.7589416503906,293.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046782601624,5.297932759162904e-09,0.0011046730214729,-0.0128226447850465,0.0,0.0,0.0,-0.0079941730946302,60.0,-6.862332344055176,-0.0,-8.32014421803251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.32480616029352e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.819469414651394e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.252626528497785e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.819469414651394e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004657933604903,293.14990234375,294.1499938964844,284.0607604980469,284.0607604980469,290.2623596191406,284.6907043457031,293.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039428645744,5.220470278288758e-09,0.0011039377423003,-0.0126197785139083,0.0,0.0,0.0,-0.0079554021358489,60.0,-6.865736961364746,-0.0,-8.309070409495689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.318673983216286e-05,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.813012729864568e-05,296.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.24785786587745e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.813012729864568e-05,296.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004654870717786,293.14990234375,294.1499938964844,284.0479736328125,284.0479736328125,290.2014465332031,284.6290283203125,293.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032170150429,5.144003001333885e-09,0.0011032118927687,-0.0124195171520113,0.0,0.0,0.0,-0.0079171294346451,60.0,-6.86934232711792,-0.0,-8.298146525476113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.312588372267784e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.806604066397996e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.243124127853662e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.806604066397996e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004651830531656,293.1498718261719,294.1499938964844,284.0350341796875,284.0350341796875,290.1410522460937,284.5729675292969,293.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024964042007,5.068104602656831e-09,0.0011024913983419,-0.0122207440435886,0.0,0.0,0.0,-0.0078791417181491,60.0,-6.8730902671813965,-0.0,-8.287310748755773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.306526771979406e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.800220868783072e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.238409307319671e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.800220868783072e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004648802860174,293.1498718261719,294.1499938964844,284.02203369140625,284.02203369140625,290.0811462402344,284.5219421386719,293.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101778820157,4.992513069623783e-09,0.0011017738142982,-0.0120227728039026,0.0,0.0,0.0,-0.0078413067385554,60.0,-6.876933574676514,-0.0,-8.276525420569669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.30048117879778e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.79385440587066e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.233707583509386e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.79385440587066e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0004645783046726,293.1498413085937,294.1499938964844,284.0089416503906,284.0089416503906,290.021728515625,284.4752502441406,293.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010630987584,4.917124041270426e-09,0.0011010582093149,-0.0118253314867615,0.0,0.0,0.0,-0.0078035737387835,60.0,-6.880834102630615,-0.0,-8.26577633006309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.294453775510192e-05,296.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.787507588043808e-05,296.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.229019684018567e-05,296.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.787507588043808e-05,296.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004642772255465,293.1498107910156,294.1499938964844,283.995849609375,283.995849609375,289.9628295898437,284.43243408203125,293.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003495892509,4.841958833878834e-09,0.0011003446998074,-0.0116284750401973,0.0,0.0,0.0,-0.0077659524977207,60.0,-6.884762763977051,-0.0,-8.255066319406978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.28845547605306e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.781191329238936e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.224354339996353e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,9.781191329238936e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004639776016119,293.1498107910156,294.1499938964844,283.9827575683594,283.9827575683594,289.9043884277344,284.3929443359375,293.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996394557878,4.7671542269256414e-09,0.0010996346827596,-0.0114325601607561,0.0,0.0,0.0,-0.007728511467576,60.0,-6.888697147369385,-0.0,-8.2444145732552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.282503015128896e-05,296.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.774923091754316e-05,296.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.219724648166448e-05,296.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.774923091754316e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004636802477762,293.1497802734375,294.1499938964844,283.9696960449219,283.9696960449219,289.846435546875,284.3565368652344,293.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989347938448,4.692923383231573e-09,0.0010989300208166,-0.0112381475046277,0.0,0.0,0.0,-0.0076913582161068,60.0,-6.892624378204346,-0.0,-8.233850934402653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.27662113099359e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.768729069037364e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.21514952601865e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.768729069037364e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004633864446077,293.1497497558594,294.1499938964844,283.9566955566406,283.9566955566406,289.7889709472656,284.32275390625,293.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982383973896,4.619570059816169e-09,0.0010982337407767,-0.0110460324212908,0.0,0.0,0.0,-0.0076546440832316,60.0,-6.89653205871582,-0.0,-8.223419456498959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.27083456190303e-05,296.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.762634726939724e-05,296.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.210648618638515e-05,296.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.762634726939724e-05,296.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0004630973853636,293.14971923828125,294.1499938964844,283.9438171386719,283.9438171386719,289.7319641113281,284.2913513183594,293.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975532932206,4.547404675037113e-09,0.0010975487530231,-0.0108570260927081,0.0,0.0,0.0,-0.007618524134159,60.0,-6.900416851043701,-0.0,-8.213162772108262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.265174594474956e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.756674990057944e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,7.206246664281934e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.756674990057944e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0004628146416507,293.1496887207031,294.1499938964844,283.9310302734375,283.9310302734375,289.6754150390625,284.26202392578125,293.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968832066282,4.476819359666706e-09,0.0010968786664307,-0.0106721576303243,0.0,0.0,0.0,-0.0075831948779523,60.0,-6.904275417327881,-0.0,-8.203137014106687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.259669604944064e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.750877507030964e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,7.201964763225988e-05,296.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.750877507030964e-05,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0004625396686606,293.1496276855469,294.1499938964844,283.9184265136719,283.9184265136719,289.6193542480469,284.234619140625,293.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962313972413,4.408170273251244e-09,0.0010962270898744,-0.0104923602193593,0.0,0.0,0.0,-0.0075488351285457,60.0,-6.908106327056885,-0.0,-8.193392631028473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.25435233511962e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.74527865764685e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.197829836513847e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.74527865764685e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0004622740671038,293.14959716796875,294.1499938964844,283.906005859375,283.906005859375,289.563720703125,284.2088623046875,293.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956019395962,4.341861536971692e-09,0.0010955976322293,-0.0103186909109354,0.0,0.0,0.0,-0.007515646982938,60.0,-6.911911487579346,-0.0,-8.18398504520701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.249251161236316e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.739906818140298e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.193862256826833e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.739906818140298e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0004620192630682,293.1495666503906,294.1499938964844,283.893798828125,283.893798828125,289.5085754394531,284.18463134765625,293.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949979769065,4.278248422195929e-09,0.001094993785955,-0.0101520791649818,0.0,0.0,0.0,-0.0074838073924183,60.0,-6.915690898895264,-0.0,-8.174965415719272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.244396642316131e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.734794730320571e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,7.190086762420833e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.734794730320571e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0004617767699528,293.1495056152344,294.1499938964844,283.8818359375,283.8818359375,289.453857421875,284.1617736816406,293.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094423350878,4.217711513376798e-09,0.0010944190435111,-0.0099935252219438,0.0,0.0,0.0,-0.0074535077437758,60.0,-6.919446468353272,-0.0,-8.166386322727703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.239816426998004e-05,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.72997149801813e-05,296.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.186523725977167e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.72997149801813e-05,296.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0004615479556377,293.14947509765625,294.1499938964844,283.87017822265625,283.87017822265625,289.39959716796875,284.14013671875,293.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938810883089,4.1605923151166735e-09,0.0010938768973574,-0.0098439222201704,0.0,0.0,0.0,-0.0074249189347028,60.0,-6.923177719116211,-0.0,-8.15829608313834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.235539619112389e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.725468407850713e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,7.183197885751724e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.725468407850713e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004613343335222,293.1494140625,294.1499938964844,283.8587951660156,283.8587951660156,289.34576416015625,284.1195068359375,293.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093374681659,4.10725986554894e-09,0.0010933706071227,-0.0097042359411716,0.0,0.0,0.0,-0.0073982249014079,60.0,-6.926884174346924,-0.0,-8.150745856028152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,9.231581498170272e-05,296.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,9.721300011733548e-05,296.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,7.180118700489402e-05,296.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,9.721300011733548e-05,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004611366020981,293.1493530273437,294.1499938964844,283.8477783203125,283.8477783203125,289.2923889160156,284.0999450683594,293.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929061099886,4.057895797160427e-09,0.0010929020354524,-0.0095749432221055,0.0,0.0,0.0,-0.0073735178448259,60.0,-6.930564880371094,-0.0,-8.143760510392897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.227979171555488e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.717506327433512e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.17731672921218e-05,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.717506327433512e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004609566531144,293.1492919921875,294.1499938964844,283.8371276855469,283.8371276855469,289.2394104003906,284.08123779296875,293.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924795642495,4.012968179978316e-09,0.0010924754897132,-0.0094572706148028,0.0,0.0,0.0,-0.0073510305956006,60.0,-6.934215545654297,-0.0,-8.137405416164256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
