time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.224736277246848e-05,296.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.714091720525175e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.174794882303104e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.714091720525175e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0004607946902979,293.14923095703125,294.1499938964844,283.826904296875,283.826904296875,289.1869201660156,284.0634155273437,293.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920956265181,3.9725338574214675e-09,0.0010920916683971,-0.0093513652682304,0.0,0.0,0.0,-0.0073307924903929,60.0,-6.937834739685059,-0.0,-8.131687678769597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.221889195032418e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.711094025988132e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.172580808401108e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.711094025988132e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0004606524598784,293.149169921875,294.1499938964844,283.81707763671875,283.81707763671875,289.13482666015625,284.0463256835937,293.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917586041614,3.937029813272375e-09,0.0010917546460404,-0.0092583736404776,0.0,0.0,0.0,-0.0073130223900079,60.0,-6.941415309906006,-0.0,-8.126669115426921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.21944883884862e-05,296.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.70852343016304e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.170682511059567e-05,296.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.70852343016304e-05,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0004605305730365,293.14910888671875,294.1499938964844,283.8077392578125,283.8077392578125,289.0831604003906,284.02996826171875,293.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914696613326,3.90659549154293e-09,0.0010914657032117,-0.0091786608099937,0.0,0.0,0.0,-0.0072977892123162,60.0,-6.94495153427124,-0.0,-8.122368910790102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.21743776416406e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.706406126497312e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.169118180172518e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.706406126497312e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0004604301066137,293.1490173339844,294.1499938964844,283.79888916015625,283.79888916015625,289.03192138671875,284.01422119140625,293.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912314755842,3.881517773862697e-09,0.0010912276338785,-0.0091129764914512,0.0,0.0,0.0,-0.0072852373123168,60.0,-6.948436260223389,-0.0,-8.118825434166865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.215870522893964e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.704755211714657e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.167899457272142e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.704755211714657e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0004603518173098,293.1489562988281,294.1499938964844,283.79058837890625,283.79058837890625,288.9811096191406,283.99908447265625,293.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910459095612,3.861968966845097e-09,0.0010910420678555,-0.009061774238944,0.0,0.0,0.0,-0.0072754528373479,60.0,-6.951862812042236,-0.0,-8.116064265095704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,9.214767487719656e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,9.703593968879431e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,7.167040894273669e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,9.703593968879431e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004602966946549,293.1488647460937,294.1499938964844,283.7828369140625,283.7828369140625,288.93072509765625,283.9845275878906,293.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909152915701,3.848211971302362e-09,0.0010909114498645,-0.0090257413685321,0.0,0.0,0.0,-0.0072685671038925,60.0,-6.955222606658936,-0.0,-8.114121641256133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,9.214146120939404e-05,296.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,9.702939132694156e-05,296.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,7.166557770688087e-05,296.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,9.702939132694156e-05,297.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0004602656699717,293.1487731933594,294.1499938964844,283.7756652832031,283.7756652832031,288.8807678222656,283.97052001953125,293.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908417170867,3.840461726412059e-09,0.0010908378753811,-0.0090054431930184,0.0,0.0,0.0,-0.0072646881453692,60.0,-6.958507537841797,-0.0,-8.113026694900327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.21402606763877e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.70281325862743e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.166464638430625e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.70281325862743e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004602596745826,293.148681640625,294.1499938964844,283.76910400390625,283.76910400390625,288.8312072753906,283.9569702148437,293.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908273980021,3.838967810310123e-09,0.0010908235562965,-0.0090015297755599,0.0,0.0,0.0,-0.0072639398276805,60.0,-6.961711883544922,-0.0,-8.112816374250542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.214424790116028e-05,296.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.703233081381768e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.16677459422499e-05,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,9.703233081381768e-05,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0004602795816026,293.1485900878906,294.1499938964844,283.76318359375,283.76318359375,288.7821044921875,283.9439697265625,293.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908745462074,3.843937612657555e-09,0.0010908707045018,-0.0090145468711853,0.0,0.0,0.0,-0.0072664273902773,60.0,-6.964824199676514,-0.0,-8.113517679930737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,9.21536557143554e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,9.70422406680882e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,7.167506555560976e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,9.70422406680882e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0004603266133926,293.14849853515625,294.1499938964844,283.7579650878906,283.7579650878906,288.7333679199219,283.931396484375,293.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909859556704,3.855675334563102e-09,0.0010909821139648,-0.0090452898293733,0.0,0.0,0.0,-0.007272302173078,60.0,-6.967842102050781,-0.0,-8.115175376133268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,9.216871694661676e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,9.70580949797295e-05,296.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.16867798473686e-05,296.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,9.70580949797295e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0004604018176905,293.1484069824219,294.1499938964844,283.75347900390625,283.75347900390625,288.6850891113281,283.9193420410156,293.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911641875281,3.874450982266353e-09,0.0010911603458225,-0.0090944673866033,0.0,0.0,0.0,-0.0072816992178559,60.0,-6.970753192901611,-0.0,-8.117827121623122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.218967170454562e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.708016295917332e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.170307799242437e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.708016295917332e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0004605065041687,293.1482849121094,294.1499938964844,283.74969482421875,283.74969482421875,288.6372375488281,283.90771484375,293.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091412268579,3.90058341181998e-09,0.001091408310458,-0.0091629140079021,0.0,0.0,0.0,-0.0072947787120938,60.0,-6.973559856414795,-0.0,-8.121519101678133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.221678192261606e-05,296.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.710870654089376e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,7.172416371759027e-05,296.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.710870654089376e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.000460641895188,293.1481628417969,294.1499938964844,283.7467041015625,283.7467041015625,288.5897827148437,283.8965759277344,293.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917331092059,3.934388814741396e-09,0.0010917292675003,-0.0092514576390385,0.0,0.0,0.0,-0.0073116985149681,60.0,-6.9762492179870605,-0.0,-8.126296080490648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.225036774296314e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.714408224681392e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.175028440542519e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,9.714408224681392e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0004608096787706,293.1480407714844,294.1499938964844,283.7445068359375,283.7445068359375,288.5427551269531,283.8858947753906,293.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921307839453,3.976276197192874e-09,0.0010921268258243,-0.0093611683696508,0.0,0.0,0.0,-0.0073326635174453,60.0,-6.97882890701294,-0.0,-8.132217033107737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.2290727479849e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.718658111523835e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.178168016253039e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.718658111523835e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.000461011310108,293.1479187011719,294.1499938964844,283.7431640625,283.7431640625,288.49615478515625,283.8757019042969,293.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092608552426,4.02660838005886e-09,0.0010926044778898,-0.0094929970800876,0.0,0.0,0.0,-0.0073578553274273,60.0,-6.981287479400635,-0.0,-8.139334539691846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.233826131094248e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.723663242766634e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,7.181864930316806e-05,296.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,9.723663242766634e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.000461248710053,293.1477966308594,294.1499938964844,283.74267578125,283.74267578125,288.4499816894531,283.8660583496094,293.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931711876764,4.0858800787191285e-09,0.0010931671131402,-0.0096482392400503,0.0,0.0,0.0,-0.0073875212110579,60.0,-6.983633518218994,-0.0,-8.147720365059288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.239334758603944e-05,296.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.729464363772422e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.186149014160037e-05,296.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.729464363772422e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004615239158738,293.1476745605469,294.1499938964844,283.7430725097656,283.7430725097656,288.4042358398437,283.85693359375,293.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938233463093,4.154578903126094e-09,0.0010938191553577,-0.0098281726241111,0.0,0.0,0.0,-0.0074219061061739,60.0,-6.985869884490967,-0.0,-8.157444852940898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.245645924238488e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.736110223457216e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.191058102762327e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.736110223457216e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0004618391685653,293.14752197265625,294.1499938964844,283.7444152832031,283.7444152832031,288.35888671875,283.8483581542969,293.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945703834295,4.233280836984932e-09,0.0010945661924779,-0.0100343050435185,0.0,0.0,0.0,-0.0074612968601286,60.0,-6.98800802230835,-0.0,-8.168592557922238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.25280328374356e-05,296.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.74364738794975e-05,296.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.196624937932938e-05,296.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.74364738794975e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0004621966800186,293.1473999023437,294.1499938964844,283.7467041015625,283.7467041015625,288.31402587890625,283.84039306640625,293.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954176541417,4.322538327272696e-09,0.0010954133467748,-0.0102680819109082,0.0,0.0,0.0,-0.0075059714727103,60.0,-6.990041732788086,-0.0,-8.18124519241792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,9.260838851332664e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,9.752109326655044e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,7.202874985523522e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,9.752109326655044e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0004625980800483,293.1472473144531,294.1499938964844,283.75,283.75,288.26953125,283.83306884765625,293.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963690001517,4.422747945653782e-09,0.0010963645763695,-0.0105305416509509,0.0,0.0,0.0,-0.007556127384305,60.0,-6.991990089416504,-0.0,-8.195461020932272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,9.269543079426512e-05,296.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,9.761275578057392e-05,296.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.209644536487758e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,9.761275578057392e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004630328912753,293.1470947265625,294.1499938964844,283.75439453125,283.75439453125,288.2254943847656,283.8265075683594,293.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973993921652,4.531296671217433e-09,0.001097394968383,-0.0108148390427231,0.0,0.0,0.0,-0.0076104570180177,60.0,-6.993781566619873,-0.0,-8.210874824499116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.278498328058048e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.770705219125377e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.216609810711816e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.770705219125377e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004634801880456,293.1469116210937,294.1499938964844,283.7599792480469,283.7599792480469,288.181884765625,283.8207092285156,293.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984595865011,4.642966899837121e-09,0.0010984549298882,-0.0111073097214102,0.0,0.0,0.0,-0.0076663494110107,60.0,-6.995182514190674,-0.0,-8.226746217587788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,9.287730790674686e-05,296.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,9.780427353689448e-05,296.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.223790453281254e-05,296.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,9.780427353689448e-05,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.000463941367343,293.1467590332031,294.1499938964844,283.7666931152344,283.7666931152344,288.13873291015625,283.8157653808594,293.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995524935424,4.7581032447396865e-09,0.0010995478369295,-0.0114088561385869,0.0,0.0,0.0,-0.0077239763922989,60.0,-6.996012210845947,-0.0,-8.243126359275267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.297239739680664e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.790440526558086e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.231186464196071e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.790440526558086e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0004644163709599,293.1465759277344,294.1499938964844,283.7745361328125,283.7745361328125,288.09600830078125,283.8117370605469,293.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006782297044,4.8766826132862215e-09,0.0011006733402609,-0.0117194158956408,0.0,0.0,0.0,-0.0077833272516727,60.0,-6.99622106552124,-0.0,-8.26001311793334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,9.307022992288694e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,9.80074328253977e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.238795660668984e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,9.80074328253977e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0004649050824809,293.1463928222656,294.1499938964844,283.7834777832031,283.7834777832031,288.0537109375,283.8087463378906,293.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018364457413,4.998692126889637e-09,0.0011018315562978,-0.0120389563962817,0.0,0.0,0.0,-0.0078443940728902,60.0,-6.995779514312744,-0.0,-8.27740720410475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,9.31708054849878e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,9.811334894038735e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,7.246618042699993e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,9.811334894038735e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0004654074728023,293.1462097167969,294.1499938964844,283.7934265136719,283.7934265136719,288.01190185546875,283.80682373046875,293.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103027141653,5.1241140219815415e-09,0.0011030220193788,-0.0123674301430583,0.0,0.0,0.0,-0.0079071698710322,60.0,-6.994711875915527,-0.0,-8.29530648616128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.327410225523636e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.82221172307618e-05,296.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.254652155097574e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.82221172307618e-05,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0004659234546124,293.1460266113281,294.1499938964844,283.80438232421875,283.80438232421875,287.9705810546875,283.8060913085937,293.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042499681934,5.252929202725909e-09,0.0011042447295039,-0.0127047859132289,0.0,0.0,0.0,-0.0079716434702277,60.0,-6.993039131164551,-0.0,-8.313709543017468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.338009840575978e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.833373769652098e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,7.262896542670205e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.833373769652098e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004664529405999,293.1458435058594,294.1499938964844,283.8163146972656,283.8163146972656,287.9297180175781,283.8065795898437,293.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055049253627,5.385115020573039e-09,0.0011054994538426,-0.0130509659647941,0.0,0.0,0.0,-0.0080378036946058,60.0,-6.990779876708984,-0.0,-8.332615664130574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.348877938464284e-05,296.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.844818850979208e-05,296.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.271349750226364e-05,296.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.844818850979208e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0004669958143495,293.1456298828125,294.1499938964844,283.82916259765625,283.82916259765625,287.88934326171875,283.8083190917969,293.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067915474995,5.520648826973229e-09,0.0011067859595641,-0.0134059088304638,0.0,0.0,0.0,-0.0081056402996182,60.0,-6.987960338592529,-0.0,-8.352023428415124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.360012336401267e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.856544056674466e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.280009594978765e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.856544056674466e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0004675520176533,293.1454162597656,294.1499938964844,283.8428955078125,283.8428955078125,287.8494567871094,283.811279296875,293.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081097181886,5.6595039765738875e-09,0.0011081040138378,-0.0137695437297225,0.0,0.0,0.0,-0.0081751393154263,60.0,-6.984642028808594,-0.0,-8.371929283157442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,9.371424675919116e-05,296.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,9.868561755865812e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,7.288885535672307e-05,296.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,9.868561755865812e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0004681220743805,293.14520263671875,294.1499938964844,283.8575134277344,283.8575134277344,287.81011962890625,283.8157958984375,293.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094607179984,5.801822133832957e-09,0.0011094548972323,-0.0141422413289546,0.0,0.0,0.0,-0.0082463705912232,60.0,-6.980729103088379,-0.0,-8.392356676267809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.3830720288679e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.88082611002028e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,7.297944830497727e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.88082611002028e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0004687038599513,293.1449890136719,294.1499938964844,283.8729248046875,283.8729248046875,287.7712097167969,283.8214111328125,293.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108395410701,5.947068615341777e-09,0.0011108336038887,-0.0145226037129759,0.0,0.0,0.0,-0.0083190687000751,60.0,-6.976415634155273,-0.0,-8.413230290216236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.395016968483104e-05,296.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.893405513139442e-05,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.307235500775278e-05,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.893405513139442e-05,297.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0004693005466833,293.1447448730469,294.1499938964844,283.8891296386719,283.8891296386719,287.73291015625,283.82861328125,293.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122537543997,6.096037008518351e-09,0.0011122477008029,-0.01491270493716,0.0,0.0,0.0,-0.0083936294540762,60.0,-6.971561431884766,-0.0,-8.43466523292591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.407168545294552e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.906201739795506e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.316686969716102e-05,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.906201739795506e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0004699075652752,293.1445007324219,294.1499938964844,283.90606689453125,283.90606689453125,287.69500732421875,283.8369140625,293.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136922985315,6.2475753459523276e-09,0.0011136860121041,-0.0153095284476876,0.0,0.0,0.0,-0.0084694754332304,60.0,-6.966354370117188,-0.0,-8.456498079567609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.419625712325796e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.919319563778116e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.326375634875149e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,9.919319563778116e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004705298342742,293.1442565917969,294.1499938964844,283.9237060546875,283.9237060546875,287.65771484375,283.84674072265625,293.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151670478284,6.402927077431286e-09,0.0011151606449857,-0.0157163329422473,0.0,0.0,0.0,-0.008547231554985,60.0,-6.96066427230835,-0.0,-8.47890930799622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.432280785404146e-05,296.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.932645480148494e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.336218550335616e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.932645480148494e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0004711619403678,293.1440124511719,294.1499938964844,283.9420166015625,283.9420166015625,287.620849609375,283.8576354980469,293.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116665196605,6.5607412835788645e-09,0.0011166585609316,-0.0161295756697654,0.0,0.0,0.0,-0.0086262188851833,60.0,-6.954647541046143,-0.0,-8.501706361130348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,9.445237810723484e-05,296.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,9.946290083462372e-05,296.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,7.34629575163126e-05,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,9.946290083462372e-05,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0004718091804534,293.1437683105469,294.1499938964844,283.9609680175781,283.9609680175781,287.58453369140625,283.8699645996094,293.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181992013007,6.722327139385697e-09,0.001118192449212,-0.0165526866912841,0.0,0.0,0.0,-0.0087070949375629,60.0,-6.948200702667236,-0.0,-8.52508037496591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.45838401094079e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.96013404801488e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.356521382462233e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.96013404801488e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0004724658792838,293.1434936523437,294.1499938964844,283.9804992675781,283.9804992675781,287.54864501953125,283.88330078125,293.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197555577382,6.886274217521304e-09,0.0011197486892342,-0.0169819723814725,0.0,0.0,0.0,-0.0087891519069671,60.0,-6.941466808319092,-0.0,-8.548828134280485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.471803059568629e-05,296.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.974264685297384e-05,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,7.366958016064018e-05,296.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.974264685297384e-05,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.000473136169603,293.1432189941406,294.1499938964844,284.0006103515625,284.0006103515625,287.5133056640625,283.8978881835937,292.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213440448045,7.0536168017554254e-09,0.0011213370598852,-0.0174201391637325,0.0,0.0,0.0,-0.0088729094713926,60.0,-6.934385299682617,-0.0,-8.57310169521952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,9.485448390478268e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,9.988633973989636e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.377570727840066e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,9.988633973989636e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004738177813123,293.1429443359375,294.1499938964844,284.021240234375,284.021240234375,287.4783630371094,283.9134826660156,292.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229595402255,7.22378690198866e-09,0.0011229523224756,-0.0178656987845897,0.0,0.0,0.0,-0.0089580817148089,60.0,-6.927022457122803,-0.0,-8.59782076645388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,9.499347652308644e-05,296.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001000327029032,296.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,7.38838134566322e-05,296.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001000327029032,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0004745120822917,293.14263916015625,294.1499938964844,284.0423583984375,284.0423583984375,287.4440612792969,283.9304504394531,292.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246049543842,7.397120249663658e-09,0.0011245976202189,-0.0183195304125547,0.0,0.0,0.0,-0.0090448362752795,60.0,-6.919310092926025,-0.0,-8.623035796517797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
