time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.513438999420032e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001001810960588,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.399341120617464e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001001810960588,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004752159875351,293.1423645019531,294.1499938964844,284.0639038085937,284.0639038085937,287.4101867675781,283.9482727050781,292.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126273185946,7.572854343607105e-09,0.0011262656189501,-0.0187796354293823,0.0,0.0,0.0,-0.0091327931731939,60.0,-6.911385536193848,-0.0,-8.648638072372705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,9.527790825814007e-05,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001003322249744,296.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,7.410503894789144e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001003322249744,296.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.000475932873087,293.1420593261719,294.1499938964844,284.0858764648437,284.0858764648437,287.3769226074219,283.96728515625,292.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279722675681,7.751831176960877e-09,0.0011279644677415,-0.0192482192069292,0.0,0.0,0.0,-0.0092223733663558,60.0,-6.903182029724121,-0.0,-8.67475193899736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,9.54231363721192e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001004851583275,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,7.421799818985164e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001004851583275,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0004766583151649,293.1417236328125,294.1499938964844,284.10821533203125,284.10821533203125,287.34405517578125,283.9870910644531,292.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296916054561,7.932949408484546e-09,0.0011296836892142,-0.0197223983705043,0.0,0.0,0.0,-0.0093130255118012,60.0,-6.894803047180176,-0.0,-8.701217524276218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.557090379530564e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.000100640761957,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.433292194036767e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.000100640761957,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.000477396446513,293.14141845703125,294.1499938964844,284.1308898925781,284.1308898925781,287.31182861328125,284.0079040527344,292.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314409784972,8.117228667003928e-09,0.0011314328294247,-0.0202048365026712,0.0,0.0,0.0,-0.0094052590429782,60.0,-6.886195182800293,-0.0,-8.728186884354727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,9.572019916959108e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001007979808491,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,7.444903894793242e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001007979808491,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0004781422030646,293.1410827636719,294.1499938964844,284.15386962890625,284.15386962890625,287.2799987792969,284.0294189453125,292.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332083959132,8.303413068233567e-09,0.00113320001401,-0.0206922497600317,0.0,0.0,0.0,-0.0094984462484717,60.0,-6.877443790435791,-0.0,-8.755476699207065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,9.587171371094882e-05,296.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001009575280477,296.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,7.456688763340935e-05,296.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001009575280477,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004788990481756,293.1407470703125,294.1499938964844,284.1771240234375,284.1771240234375,287.24871826171875,284.0516967773437,292.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350021231919,8.49236858613267e-09,0.0011349936248734,-0.0211869031190872,0.0,0.0,0.0,-0.0095930211246013,60.0,-6.868533134460449,-0.0,-8.783216998153875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.602494537830351e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001011188869597,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.468606781912968e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001011188869597,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0004796644789166,293.1404113769531,294.1499938964844,284.2005920410156,284.2005920410156,287.21783447265625,284.07452392578125,292.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368161067366,8.683460173131152e-09,0.0011368074920028,-0.0216871313750743,0.0,0.0,0.0,-0.009688664227724,60.0,-6.859501838684082,-0.0,-8.81131541063951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,9.6180010586977e-05,296.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001012821812764,296.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,7.480667409254238e-05,296.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001012821812764,296.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0004804390773642,293.1400756835937,294.1499938964844,284.2242431640625,284.2242431640625,287.1875305175781,284.0980834960937,292.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386519763618,8.876848589522979e-09,0.0011386431287974,-0.0221933592110872,0.0,0.0,0.0,-0.0097854575142264,60.0,-6.850334167480469,-0.0,-8.839796805659716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.633658919483425e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001014470690279,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.492845907108858e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001014470690279,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004812212137039,293.13970947265625,294.1499938964844,284.248046875,284.248046875,287.1576538085937,284.12213134765625,292.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405056575313,9.07211816780773e-09,0.0011404965771362,-0.0227044895291328,0.0,0.0,0.0,-0.0098831923678517,60.0,-6.841087818145752,-0.0,-8.868601497624695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.649476851336658e-05,296.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001016136375255,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.505148823838681e-05,296.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001016136375255,296.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.000482011353597,293.13934326171875,294.1499938964844,284.27197265625,284.27197265625,287.1283569335937,284.146728515625,292.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423783143982,9.269386147536808e-09,0.0011423690011724,-0.0232208371162414,0.0,0.0,0.0,-0.0099819274619221,60.0,-6.831754207611084,-0.0,-8.897749381731047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,9.665420657256618e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001017815375234,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,7.517549238400534e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001017815375234,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0004828077799174,293.13897705078125,294.1499938964844,284.2959899902344,284.2959899902344,287.0994873046875,284.1716613769531,292.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442658724263,9.468223538533492e-09,0.0011442563263699,-0.0237412732094526,0.0,0.0,0.0,-0.010081447660923,60.0,-6.822376251220703,-0.0,-8.927177219675286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.681496158009396e-05,296.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001019508199533,296.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,7.530052971560508e-05,296.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001019508199533,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0004836107837036,293.1385803222656,294.1499938964844,284.3200378417969,284.3200378417969,287.0711669921875,284.1969909667969,292.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461689136922,9.668703171428206e-09,0.0011461592512205,-0.0242659877985715,0.0,0.0,0.0,-0.0101817902177572,60.0,-6.812954425811768,-0.0,-8.956896380141188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,9.697669156594202e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001021211282932,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,7.542631647083908e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001021211282932,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0004844186478294,293.13818359375,294.1499938964844,284.3440856933594,284.3440856933594,287.04327392578125,284.2225341796875,292.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480835964903,9.870396944222648e-09,0.0011480737011879,-0.0247938577085733,0.0,0.0,0.0,-0.01028273999691,60.0,-6.803518295288086,-0.0,-8.986846466996212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,9.71393965301104e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001022924552671,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,7.555285992566496e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001022924552671,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0004852313722949,293.1377868652344,294.1499938964844,284.3681030273437,284.3681030273437,287.0158996582031,284.24835205078125,292.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500098044052,1.007330574509524e-08,0.0011499996762722,-0.0253248903900384,0.0,0.0,0.0,-0.0103842979297041,60.0,-6.794078826904297,-0.0,-9.017026769697625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,9.73027927102521e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001024645316647,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,7.56799490773119e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001024645316647,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0004860476183239,293.1373596191406,294.1499938964844,284.3920593261719,284.3920593261719,286.9891052246094,284.2743225097656,292.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519441613927,1.0277087625354396e-08,0.0011519339168444,-0.0258581861853599,0.0,0.0,0.0,-0.0104862926527857,60.0,-6.784661293029785,-0.0,-9.047387550253917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.746707655722275e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001026375248329,296.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,7.580772944493219e-05,296.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001026375248329,296.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0004868682299274,293.136962890625,294.1499938964844,284.4158935546875,284.4158935546875,286.9627685546875,284.30035400390625,292.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538891121745,1.0481968182318724e-08,0.0011538786347955,-0.02639433555305,0.0,0.0,0.0,-0.0105888377875089,60.0,-6.775285720825195,-0.0,-9.07796433580188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,9.763283742358908e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001028120750561,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,7.593665213789791e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001028120750561,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0004876962339039,293.13653564453125,294.1499938964844,284.4395751953125,284.4395751953125,286.9367980957031,284.326416015625,292.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558514088392,1.0688689933147089e-08,0.0011558406986296,-0.0269352793693542,0.0,0.0,0.0,-0.0106923040002584,60.0,-6.765976428985596,-0.0,-9.108867260465561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.781114204088226e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0001029998384183,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.607533189002424e-05,296.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0001029998384183,296.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0004885868984274,293.1360778808594,294.1499938964844,284.4631042480469,284.4631042480469,286.9112854003906,284.3524780273437,292.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579622514545,1.091105872319531e-08,0.0011579513084143,-0.0275171417742967,0.0,0.0,0.0,-0.0108036017045378,60.0,-6.757015228271484,-0.0,-9.142168266862428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,9.799624240258709e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0001031947613228,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,7.621930126333609e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0001031947613228,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.000489511527121,293.1356506347656,294.1499938964844,284.4864196777344,284.4864196777344,286.8861999511719,284.3785095214844,292.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601535370573,1.114190339990273e-08,0.0011601424776017,-0.0281211547553539,0.0,0.0,0.0,-0.0109191415831446,60.0,-6.7486677169799805,-0.0,-9.176802251431584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,9.818023681873456e-05,296.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.000103388520074,296.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,7.636241207364947e-05,296.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.000103388520074,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0004904306260868,293.1351928710937,294.1499938964844,284.50946044921875,284.50946044921875,286.8615417480469,284.4044494628906,292.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623319005593,1.1371374952773294e-08,0.0011623204918578,-0.0287215448915958,0.0,0.0,0.0,-0.0110339950770139,60.0,-6.74078369140625,-0.0,-9.211295548539057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,9.835583477979526e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001035734312608,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,7.649898179806769e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001035734312608,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0004913077573291,293.1347351074219,294.1499938964844,284.5322265625,284.5322265625,286.8373107910156,284.4302062988281,292.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644108453765,1.1590366000291397e-08,0.0011643992038443,-0.0292944833636283,0.0,0.0,0.0,-0.0111436024308204,60.0,-6.732955932617188,-0.0,-9.244273257991156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,9.85174483503215e-05,296.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001037436159094,296.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,7.662468124181032e-05,296.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001037436159094,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0004921150393784,293.1342468261719,294.1499938964844,284.5546569824219,284.5546569824219,286.8135681152344,284.4556884765625,292.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166324247606,1.1791922105430784e-08,0.0011663123732432,-0.0298217833042144,0.0,0.0,0.0,-0.0112444832921028,60.0,-6.724766731262207,-0.0,-9.274678092197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,9.866249456536023e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001038963600876,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.673749496461824e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001038963600876,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0004928396083414,293.1337585449219,294.1499938964844,284.57672119140625,284.57672119140625,286.7902526855469,284.4808349609375,292.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680414900183,1.1972814739635853e-08,0.0011680294992402,-0.0302950050681829,0.0,0.0,0.0,-0.0113350227475166,60.0,-6.715926170349121,-0.0,-9.302007697442605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.879231220111252e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0001040330607793,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,7.683846342843026e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0001040330607793,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.000493488041684,293.1332702636719,294.1499938964844,284.598388671875,284.598388671875,286.7674255371094,284.5055236816406,292.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695784050971,1.2134717231049308e-08,0.0011695662979036,-0.0307185277342796,0.0,0.0,0.0,-0.0114160571247339,60.0,-6.706236839294434,-0.0,-9.326502237172465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,9.890970250125974e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001041566792991,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,7.692976942053065e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001041566792991,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.00049407442566,293.1327819824219,294.1499938964844,284.6195983886719,284.6195983886719,286.7450866699219,284.5296936035156,292.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709682876244,1.2281119232682158e-08,0.0011709559476003,-0.0311014913022518,0.0,0.0,0.0,-0.011489332653582,60.0,-6.695870399475098,-0.0,-9.348679697041008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,9.901205339701846e-05,296.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001042644580593,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,7.700937567278743e-05,296.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001042644580593,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0004945857217535,293.1322631835937,294.1499938964844,284.6403503417969,284.6403503417969,286.72314453125,284.5533752441406,292.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721800547093,1.24087655706262e-08,0.0011721675982698,-0.0314353816211223,0.0,0.0,0.0,-0.0115532213822007,60.0,-6.684903144836426,-0.0,-9.368037723334056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,9.909326035995036e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001043499796651,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,7.707253826083615e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001043499796651,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0004949913709424,293.1317443847656,294.1499938964844,284.6605834960937,284.6605834960937,286.70166015625,284.576416015625,292.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731415288522,1.2510043667646188e-08,0.0011731290724128,-0.0317002907395362,0.0,0.0,0.0,-0.011603913269937,60.0,-6.673089981079102,-0.0,-9.38341102596496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,9.915928967529908e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.000104419508716,296.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,7.712389196967706e-05,296.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.000104419508716,296.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0004953211755491,293.1312255859375,294.1499938964844,284.6802673339844,284.6802673339844,286.6805419921875,284.5989685058594,292.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739233741536,1.2592392906185525e-08,0.0011739108012989,-0.031915683299303,0.0,0.0,0.0,-0.0116451298817992,60.0,-6.660601615905762,-0.0,-9.395920130828017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.920935553964227e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.000104472223029,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,7.716283289482817e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.000104472223029,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0004955712356604,293.13067626953125,294.1499938964844,284.6993713378906,284.6993713378906,286.659912109375,284.6207275390625,292.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174516044557,1.2654823855484665e-08,0.001174503355287,-0.0320789776742458,0.0,0.0,0.0,-0.0116763776168227,60.0,-6.647347927093506,-0.0,-9.40540871852136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,9.925345511874184e-05,296.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001045186654664,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,7.719713175902143e-05,296.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001045186654664,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.000495791551657,293.130126953125,294.1499938964844,284.7178649902344,284.7178649902344,286.6395874023437,284.6419982910156,292.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750381672754,1.2709822527767756e-08,0.0011750254780054,-0.0322228260338306,0.0,0.0,0.0,-0.0117039056494832,60.0,-6.633721828460693,-0.0,-9.41377251706399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,9.92989371297881e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001045665630954,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,7.723250746494159e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001045665630954,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0004960187361575,293.12957763671875,294.1499938964844,284.73565673828125,284.73565673828125,286.61962890625,284.6626892089844,292.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755765881389,1.2766544266185065e-08,0.0011755638988688,-0.0323711819946765,0.0,0.0,0.0,-0.0117322951555252,60.0,-6.62012243270874,-0.0,-9.42240134804706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,9.935127309290692e-05,296.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001046216784743,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,7.727321644779295e-05,296.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001046216784743,296.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0004962802049703,293.1290283203125,294.1499938964844,284.7527770996094,284.7527770996094,286.6000671386719,284.6825866699219,292.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761961504817,1.2831818274605666e-08,0.0011761832283809,-0.0325419045984745,0.0,0.0,0.0,-0.0117649650201201,60.0,-6.60707950592041,-0.0,-9.432336867121196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,9.94012807495892e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001046743345796,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,7.731210644124076e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001046743345796,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0004965299740433,293.1284484863281,294.1499938964844,284.7691650390625,284.7691650390625,286.5808410644531,284.701904296875,292.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767881223931,1.2894183498701752e-08,0.0011767753167077,-0.0327050127089023,0.0,0.0,0.0,-0.0117961792275309,60.0,-6.594595909118652,-0.0,-9.441833981327365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,9.944567136699334e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001047210753313,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,7.734663086012006e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001047210753313,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0004967516870237,293.1278686523437,294.1499938964844,284.7847900390625,284.7847900390625,286.5620422363281,284.7203674316406,292.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773137375712,1.294953921870956e-08,0.0011773008154705,-0.0328497923910617,0.0,0.0,0.0,-0.0118238860741257,60.0,-6.5826263427734375,-0.0,-9.450268123600837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,9.94832007563673e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.000104760598333,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,7.737582200206816e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.000104760598333,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0004969391738995,293.1272888183594,294.1499938964844,284.7995910644531,284.7995910644531,286.5436096191406,284.7380065917969,292.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777580948546,1.2996346221427757e-08,0.0011777450563386,-0.0329722054302692,0.0,0.0,0.0,-0.0118473134934902,60.0,-6.5709547996521,-0.0,-9.457402683210604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,9.951467654900624e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001047937475959,296.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,7.740030559943989e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001047937475959,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0004970963927917,293.1266784667969,294.1499938964844,284.8135681152344,284.8135681152344,286.5254821777344,284.7549743652344,292.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781307402998,1.3035602819400084e-08,0.0011781177017837,-0.0330748744308948,0.0,0.0,0.0,-0.0118669625371694,60.0,-6.559505462646484,-0.0,-9.463388295216649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,9.953959670383485e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.000104819991975,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,7.741968875052407e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.000104819991975,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004972208989784,293.1260681152344,294.1499938964844,284.8266296386719,284.8266296386719,286.5075988769531,284.7712097167969,292.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784258531406,1.3066681070483812e-08,0.0011784128146246,-0.0331561528146266,0.0,0.0,0.0,-0.0118825174868106,60.0,-6.548288345336914,-0.0,-9.468128325806904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,9.955706627806649e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001048383855959,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,7.743327296338975e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001048383855959,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0004973081522621,293.1254577636719,294.1499938964844,284.8388061523437,284.8388061523437,286.4901428222656,284.7863464355469,292.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786326067522,1.3088464534405377e-08,0.0011786195682361,-0.033213123679161,0.0,0.0,0.0,-0.0118934204801917,60.0,-6.537425518035889,-0.0,-9.471451534182053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,9.956911526387556e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.000104851074866,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,7.744264439679682e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.000104851074866,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0004973683389835,293.12481689453125,294.1499938964844,284.8500061035156,284.8500061035156,286.47296142578125,284.80078125,292.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787753319367,1.310349517780196e-08,0.0011787622934207,-0.0332524329423904,0.0,0.0,0.0,-0.0119009437039494,60.0,-6.526801109313965,-0.0,-9.47374445559035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,9.958327427739276e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001048659833031,296.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,7.74536601966247e-05,296.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001048659833031,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0004974391194991,293.1241760253906,294.1499938964844,284.8607788085937,284.8607788085937,286.4560546875,284.8143310546875,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789428535848,1.31211521647856e-08,0.0011789296986535,-0.0332986079156398,0.0,0.0,0.0,-0.0119097800925374,60.0,-6.516563415527344,-0.0,-9.476438833644353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,9.961248724721372e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001048967460519,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,7.747637573629618e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001048967460519,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0004975849878974,293.12353515625,294.1499938964844,284.87164306640625,284.87164306640625,286.4393920898437,284.8273620605469,292.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792884906753,1.3157579914491181e-08,0.001179275335744,-0.0333938747644424,0.0,0.0,0.0,-0.0119280125945806,60.0,-6.50687313079834,-0.0,-9.481998830551674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
