time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,9.966028301278128e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0001049470811267,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,7.751355587970465e-05,296.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0001049470811267,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004978237557224,293.1228942871094,294.1499938964844,284.88262939453125,284.88262939453125,286.4231262207031,284.8398132324219,292.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798543855547,1.3217192673664613e-08,0.0011798411142081,-0.0335497744381427,0.0,0.0,0.0,-0.011957848444581,60.0,-6.498232364654541,-0.0,-9.491100882996761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,9.972336556529626e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001050135033437,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.756261766189709e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001050135033437,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.000498138833791,293.1222229003906,294.1499938964844,284.8937072753906,284.8937072753906,286.4070739746094,284.8520202636719,292.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806009570136,1.3295858636297453e-08,0.0011805876856669,-0.0337554961442947,0.0,0.0,0.0,-0.0119972210377454,60.0,-6.4903669357299805,-0.0,-9.503118292286673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,9.980791219277307e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001051025392371,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,7.762837776681408e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001051025392371,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0004985611885786,293.1215515136719,294.1499938964844,284.90484619140625,284.90484619140625,286.39129638671875,284.8640441894531,292.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816017795354,1.3401303178284252e-08,0.0011815883917734,-0.0340312421321868,0.0,0.0,0.0,-0.0120499962940812,60.0,-6.483656406402588,-0.0,-9.519239085875597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,9.991112165153028e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.000105211220216,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,7.770865340717137e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.000105211220216,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0004990767338313,293.1208801269531,294.1499938964844,284.91607666015625,284.91607666015625,286.37579345703125,284.8759460449219,292.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828235583379,1.3530022435759292e-08,0.0011828099377453,-0.0343678444623947,0.0,0.0,0.0,-0.0121144205331802,60.0,-6.478014945983887,-0.0,-9.538936751596341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001000354095594,296.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001053421001415,296.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,7.78053145040758e-05,296.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001053421001415,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0004996975767426,293.12017822265625,294.1499938964844,284.9273376464844,284.9273376464844,286.3605651855469,284.8878173828125,292.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842946987599,1.3685026445386942e-08,0.0011842809617519,-0.0347731672227382,0.0,0.0,0.0,-0.0121920006349682,60.0,-6.473559379577637,-0.0,-9.562683089825441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001001800847006,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.000105494458694,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,7.791784446453676e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.000105494458694,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0005004202830605,293.1194763183594,294.1499938964844,284.9386901855469,284.9386901855469,286.34552001953125,284.8996887207031,292.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860074009746,1.3865464332241118e-08,0.0011859935475513,-0.0352449715137481,0.0,0.0,0.0,-0.0122823109850287,60.0,-6.470223903656006,-0.0,-9.590363703182449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001003469951683,296.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001056702167261,296.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,7.804766210028902e-05,296.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001056702167261,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0005012539913877,293.1187744140625,294.1499938964844,284.9500427246094,284.9500427246094,286.330810546875,284.9115905761719,292.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879832018166,1.4073624043930977e-08,0.0011879691155627,-0.0357892364263534,0.0,0.0,0.0,-0.0123864961788058,60.0,-6.46848726272583,-0.0,-9.622345942261745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001005323574645,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.000105865416117,296.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,7.819183520041406e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.000105865416117,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0005021799588575,293.1180725097656,294.1499938964844,284.9614562988281,284.9614562988281,286.3163146972656,284.9234924316406,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901776306331,1.4304807116616304e-08,0.0011901633115485,-0.0363936610519886,0.0,0.0,0.0,-0.0125022055581212,60.0,-6.467783451080322,-0.0,-9.65792850138314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001007411192404,296.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001060852446244,296.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,7.835419819457456e-05,296.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001060852446244,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0005032227491028,293.1173400878906,294.1499938964844,284.9728698730469,284.9728698730469,286.3021240234375,284.9354858398437,292.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926488950848,1.4565165074031938e-08,0.0011926343431696,-0.0370743200182914,0.0,0.0,0.0,-0.0126325162127614,60.0,-6.468595027923584,-0.0,-9.698079850295473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.000100966579339,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001063226736732,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,7.852956332499161e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001063226736732,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0005043489509262,293.1165771484375,294.1499938964844,284.9842834472656,284.9842834472656,286.28814697265625,284.947509765625,292.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953179491683,1.484635880899532e-08,0.0011953031644225,-0.0378093905746936,0.0,0.0,0.0,-0.0127732558175921,60.0,-6.470454692840576,-0.0,-9.741537354557297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001012095308396,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001065785108949,296.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,7.871851994423196e-05,296.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001065785108949,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0005055625806562,293.1158447265625,294.1499938964844,284.9957275390625,284.9957275390625,286.2743835449219,284.9595642089844,292.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981941061094,1.5149360876876017e-08,0.0011981788557022,-0.0386014021933078,0.0,0.0,0.0,-0.0129249105229973,60.0,-6.473380088806152,-0.0,-9.788474386596137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001014727604342,296.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001068557030521,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,7.892325811553746e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001068557030521,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0005068774335086,293.1150817871094,294.1499938964844,285.00714111328125,285.00714111328125,286.2608947753906,284.9716796875,292.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013103114441,1.5477661818863453e-08,0.0012012948282063,-0.0394594632089138,0.0,0.0,0.0,-0.013089227490127,60.0,-6.477664947509766,-0.0,-9.839457248972397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001017463946482,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001071438528015,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,7.913608715170994e-05,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001071438528015,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0005082443240098,293.1142883300781,294.1499938964844,285.0185241699219,285.0185241699219,286.24761962890625,284.9838256835937,292.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045496841892,1.5818937271205872e-08,0.0012045338517054,-0.0403513386845588,0.0,0.0,0.0,-0.013260037638247,60.0,-6.482751369476318,-0.0,-9.892595187466213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001020342679112,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001074469982995,296.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,7.935999019537121e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001074469982995,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.000509682286065,293.113525390625,294.1499938964844,285.0299072265625,285.0299072265625,286.2345275878906,284.9959716796875,292.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079576263204,1.6177972739228608e-08,0.0012079414445906,-0.041289534419775,0.0,0.0,0.0,-0.0134397372603416,60.0,-6.488715171813965,-0.0,-9.948653456604006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001023317381623,296.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001077602501027,296.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,7.959135109558702e-05,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001077602501027,296.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0005111682112328,293.1127014160156,294.1499938964844,285.0412292480469,285.0412292480469,286.2217102050781,285.00811767578125,292.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114791898056,1.6548977299635226e-08,0.0012114626588299,-0.0422588884830474,0.0,0.0,0.0,-0.0136254280805587,60.0,-6.495484828948975,-0.0,-1.000674600959428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001026348691084,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001080794609151,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,7.982712122611701e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001080794609151,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0005126824253238,293.1119079589844,294.1499938964844,285.052490234375,285.052490234375,286.2090148925781,285.0202331542969,292.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150679249316,1.69270446548353e-08,0.0012150509282946,-0.0432465784251689,0.0,0.0,0.0,-0.0138146542012691,60.0,-6.502746105194092,-0.0,-1.0066118250051661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001029433624353,296.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001084043251466,296.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.006706048035994e-05,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001084043251466,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0005142234149388,293.111083984375,294.1499938964844,285.063720703125,285.063720703125,286.1966552734375,285.0323181152344,292.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187199899926,1.7311807098963072e-08,0.001218702760525,-0.0442516282200813,0.0,0.0,0.0,-0.0140072302892804,60.0,-6.510602474212647,-0.0,-1.0126721861070109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001032613727147,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001087392010958,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,8.031439938349649e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001087392010958,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005158119602128,293.1102600097656,294.1499938964844,285.0748596191406,285.0748596191406,286.1844482421875,285.0443420410156,292.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224847450852,1.77084338304212e-08,0.0012224670499563,-0.0452875308692455,0.0,0.0,0.0,-0.0142057444900274,60.0,-6.518844127655029,-0.0,-1.0189383914394057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001036019457387,296.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001090978403226,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,8.057929517235607e-05,296.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001090978403226,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0005175131955184,293.1094055175781,294.1499938964844,285.0859375,285.0859375,286.1724853515625,285.05633544921875,292.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265166733413,1.8133206935999624e-08,0.0012264985125511,-0.0463967882096767,0.0,0.0,0.0,-0.0144183449447155,60.0,-6.528011798858643,-0.0,-1.025670712806459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001039104390656,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001094226972782,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,8.0819234426599e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001094226972782,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0005190541851334,293.1085510253906,294.1499938964844,285.096923828125,285.096923828125,286.1607666015625,285.0682067871094,292.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301690876483,1.85179693801274e-08,0.0012301504611968,-0.047401413321495,0.0,0.0,0.0,-0.0146109228953719,60.0,-6.536975860595703,-0.0,-1.0317879883814385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001041557334247,296.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001096810083254,296.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,8.10100173112005e-05,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001096810083254,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0005202794563956,293.1076965332031,294.1499938964844,285.1077880859375,285.1077880859375,286.14923095703125,285.0799255371094,292.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330734170973,1.8823911318577305e-08,0.0012330546742305,-0.048200137913227,0.0,0.0,0.0,-0.0147640509530901,60.0,-6.544092178344727,-0.0,-1.0366650826654222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001043190422933,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001098529755836,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,8.11370337032713e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001098529755836,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005210952367633,293.1068115234375,294.1499938964844,285.1185607910156,285.1185607910156,286.1379089355469,285.09149169921875,292.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350075412541,1.902759549921029e-08,0.0012349884491413,-0.0487318485975265,0.0,0.0,0.0,-0.0148660000413656,60.0,-6.5478997230529785,-0.0,-1.039918444689647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001044091186486,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.000109947824967,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,8.120708662318066e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.000109947824967,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0005215451819822,293.1059265136719,294.1499938964844,285.12921142578125,285.12921142578125,286.1268310546875,285.1028137207031,292.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360741384327,1.9139935858447643e-08,0.0012360550463199,-0.0490250885486602,0.0,0.0,0.0,-0.014922228641808,60.0,-6.547240257263184,-0.0,-1.0417149098884693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001043932279571,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001099310975405,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,8.119473204715177e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001099310975405,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0005214657867327,293.10504150390625,294.1499938964844,285.1397399902344,285.1397399902344,286.1159973144531,285.1138916015625,292.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358867097645,1.9120120597904133e-08,0.0012358676176518,-0.0489733666181564,0.0,0.0,0.0,-0.0149123137816786,60.0,-6.541503429412842,-0.0,-1.041397936774047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001042999938363,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001098329157684,296.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,8.112221257761121e-05,296.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001098329157684,296.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0005210000672377,293.1041259765625,294.1499938964844,285.150146484375,285.150146484375,286.1053771972656,285.1247253417969,292.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234783208929,1.900382606834228e-08,0.0012347642332315,-0.048669796437025,0.0,0.0,0.0,-0.0148541089147329,60.0,-6.530488967895508,-0.0,-1.0395384464345625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001041939322021,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001097212298191,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,8.103972504613921e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001097212298191,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0005204702611081,293.10321044921875,294.1499938964844,285.1603698730469,285.1603698730469,286.094970703125,285.1353454589844,292.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335275532677,1.8871538998155305e-08,0.0012335086939856,-0.0483244732022285,0.0,0.0,0.0,-0.0147878993302583,60.0,-6.516162872314453,-0.0,-1.0374253633926857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001040601418935,296.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001095803454518,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,8.093566430034116e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001095803454518,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0005198019789531,293.102294921875,294.1499938964844,285.1704406738281,285.1704406738281,286.0848388671875,285.1457214355469,292.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319440720602,1.870467336573256e-08,0.0012319253291934,-0.0478888526558876,0.0,0.0,0.0,-0.0147043839097023,60.0,-6.499585151672363,-0.0,-1.0347628887075189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001038831469486,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001093939572456,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,8.079800318228081e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001093939572456,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0005189178627915,293.10137939453125,294.1499938964844,285.18035888671875,285.18035888671875,286.07489013671875,285.1559143066406,292.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298489455133,1.8483913066802412e-08,0.0012298304354771,-0.047312494367361,0.0,0.0,0.0,-0.014593893662095,60.0,-6.481028079986572,-0.0,-1.03124577321978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,0.0001036578323692,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,0.0001091566955437,296.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,8.06227617431432e-05,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,0.0001091566955437,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,0.0005177923594601,293.1004333496094,294.1499938964844,285.1900939941406,285.1900939941406,286.0652160644531,285.1658020019531,292.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271817540749,1.8202891638452456e-08,0.0012271634768694,-0.0465787425637245,0.0,0.0,0.0,-0.0144532416015863,60.0,-6.459506034851074,-0.0,-1.0267772410088585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001033914595609,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001088761855498,296.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,8.041557885007933e-05,296.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001088761855498,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0005164617323316,293.0995178222656,294.1499938964844,285.1996154785156,285.1996154785156,286.0557556152344,285.1755065917969,292.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240284122526,1.7870657842422588e-08,0.0012240106007084,-0.0457111783325672,0.0,0.0,0.0,-0.0142869567498564,60.0,-6.435846328735352,-0.0,-1.0215067902663577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0001030820712912,296.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0001085503827198,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,8.017494110390544e-05,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0001085503827198,296.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0005149163189344,293.0985412597656,294.1499938964844,285.208984375,285.208984375,286.04656982421875,285.1849060058594,292.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203657533973,1.7484776293485993e-08,0.001220348291099,-0.0447033978998661,0.0,0.0,0.0,-0.0140938218683004,60.0,-6.409392356872559,-0.0,-1.0154024465691692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0001027400066959,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0001081901718862,296.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,7.990889571374282e-05,296.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0001081901718862,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0005132075748406,293.0975952148437,294.1499938964844,285.2181091308594,285.2181091308594,286.0375671386719,285.1941223144531,292.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163163628429,1.7058141565939877e-08,0.0012162993662059,-0.0435890294611454,0.0,0.0,0.0,-0.0138802891597151,60.0,-6.381070137023926,-0.0,-1.008674601621351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0001023634540615,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0001077936394722,296.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,7.96160165918991e-05,296.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0001077936394722,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0005113266524858,293.0966491699219,294.1499938964844,285.2270202636719,285.2270202636719,286.02880859375,285.2030334472656,292.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118585873395,1.6588494133884524e-08,0.0012118420563638,-0.0423621274530887,0.0,0.0,0.0,-0.0136452279984951,60.0,-6.350541591644287,-0.0,-1.0012942652792844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001019643241306,296.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001073733437806,296.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,7.930558058433235e-05,296.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001073733437806,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0005093329236842,293.0956726074219,294.1499938964844,285.2357177734375,285.2357177734375,286.020263671875,285.211669921875,292.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012071335222572,1.6090694998638355e-08,0.0012071174569427,-0.0410614721477031,0.0,0.0,0.0,-0.013396075926721,60.0,-6.31837797164917,-0.0,-9.935011036077412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,0.0001015435846056,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,0.0001069302888936,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,7.897834439063445e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,0.0001069302888936,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,0.0005072312196716,293.0947265625,294.1499938964844,285.2441711425781,285.2441711425781,286.011962890625,285.2200622558594,292.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021526927128,1.5565952082852164e-08,0.0012021370930597,-0.0396902039647102,0.0,0.0,0.0,-0.0131334383040666,60.0,-6.284890651702881,-0.0,-9.853190618969165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0001011083295452,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0001064719399437,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,7.863980863476172e-05,296.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0001064719399437,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0005050570471212,293.09375,294.1499938964844,285.2523803710937,285.2523803710937,286.0038146972656,285.22821044921875,292.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969998013228,1.5023093880017768e-08,0.0011969847837463,-0.0382713600993156,0.0,0.0,0.0,-0.0128617342561483,60.0,-6.250492572784424,-0.0,-9.768901065854153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0001006634483928,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0001060034628608,296.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,7.829379319446161e-05,296.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0001060034628608,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0005028347950428,293.0927734375,294.1499938964844,285.26031494140625,285.26031494140625,285.99591064453125,285.23602294921875,292.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191733055748,1.4468247933052682e-08,0.0011917186202481,-0.0368209481239318,0.0,0.0,0.0,-0.0125840287655591,60.0,-6.215290546417236,-0.0,-9.683122925707721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,0.0001002143180812,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,0.000105530496512,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.794446719344705e-05,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,0.000105530496512,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,0.0005005912389606,293.091796875,294.1499938964844,285.2679748535156,285.2679748535156,285.9881896972656,285.2436218261719,292.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864159023389,1.3908095120029884e-08,0.0011864019325003,-0.0353564359247684,0.0,0.0,0.0,-0.0123036671429872,60.0,-6.179799556732178,-0.0,-9.596908512321536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,9.976526052923872e-05,296.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0001050576247507,296.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,7.75951994000934e-05,296.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0001050576247507,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0004983481485396,293.0908203125,294.1499938964844,285.275390625,285.275390625,285.9806823730469,285.2508544921875,292.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181099563837,1.3348042671168514e-08,0.001181086176075,-0.0338919609785079,0.0,0.0,0.0,-0.0120233558118343,60.0,-6.14424991607666,-0.0,-9.51109413449558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,9.932044486049564e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0001045892131514,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,7.72492348914966e-05,296.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0001045892131514,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0004961261874996,293.08984375,294.1499938964844,285.2825012207031,285.2825012207031,285.97332763671875,285.25787353515625,292.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758335167542,1.2793282877510137e-08,0.0011758207110688,-0.0324411131441593,0.0,0.0,0.0,-0.0117456931620836,60.0,-6.108958721160889,-0.0,-9.426470626294758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,9.888446948025376e-05,296.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0001041301075019,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,7.691013888688758e-05,296.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0001041301075019,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0004939484060741,293.0888366699219,294.1499938964844,285.289306640625,285.289306640625,285.9661865234375,285.2645568847656,292.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706720106303,1.2249551595289176e-08,0.0011706597870215,-0.0310189127922058,0.0,0.0,0.0,-0.0114735504612326,60.0,-6.074270725250244,-0.0,-9.343894902258398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
