time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,9.84590660664253e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001036821340676,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,7.65792719903402e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001036821340676,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0004918234189972,293.0878601074219,294.1499938964844,285.2958068847656,285.2958068847656,285.959228515625,285.27099609375,292.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656356509774,1.1719009762600764e-08,0.0011656240094453,-0.029631033539772,0.0,0.0,0.0,-0.0112080080434679,60.0,-6.0402655601501465,-0.0,-9.263673206305613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,9.80491313384846e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0001032504515023,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,7.626043225172907e-05,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0001032504515023,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0004897756734862,293.0868530273437,294.1499938964844,285.302001953125,285.302001953125,285.9524230957031,285.277099609375,292.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607824126258,1.1207759165188236e-08,0.0011607711203396,-0.0282934587448835,0.0,0.0,0.0,-0.0109521215781569,60.0,-6.0073065757751465,-0.0,-9.186694427398836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,9.765652066562323e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0001028370170388,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,7.595507486257702e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0001028370170388,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0004878145409747,293.0858459472656,294.1499938964844,285.307861328125,285.307861328125,285.9457702636719,285.282958984375,292.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561342980712,1.071812416597595e-08,0.0011561235878616,-0.0270122960209846,0.0,0.0,0.0,-0.0107070533558726,60.0,-5.975484371185303,-0.0,-9.1132712043418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.728593431646004e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001024467783281,296.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,7.566683780169114e-05,296.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001024467783281,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0004859633918385,293.0848388671875,294.1499938964844,285.3133850097656,285.3133850097656,285.9393005371094,285.2885131835937,292.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517468374222,1.0255954308036053e-08,0.0011517365928739,-0.0258028768002986,0.0,0.0,0.0,-0.0104757314547896,60.0,-5.945143222808838,-0.0,-9.04423629322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,9.69376997090876e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0001020800627884,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,7.539599027950317e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0001020800627884,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.000484223884996,293.0838317871094,294.1499938964844,285.3185729980469,285.3185729980469,285.93292236328125,285.2938232421875,292.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476239887997,9.821656377084764e-09,0.0011476142099127,-0.0246662925928831,0.0,0.0,0.0,-0.0102583598345518,60.0,-5.916181564331055,-0.0,-8.97960390489061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,9.66183579294011e-05,296.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.0001017437825794,296.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,7.514761091442779e-05,296.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.0001017437825794,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.0004826286749448,293.08282470703125,294.1499938964844,285.3233947753906,285.3233947753906,285.9267272949219,285.298828125,292.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438431683927,9.423396285512808e-09,0.0011438337387517,-0.0236239414662122,0.0,0.0,0.0,-0.0100590260699391,60.0,-5.889225482940674,-0.0,-8.920537908352345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,9.632624278310686e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001014361696434,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,7.49204118619673e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001014361696434,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.000481169525301,293.0818176269531,294.1499938964844,285.3278503417969,285.3278503417969,285.9206237792969,285.3036193847656,292.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403848184272,9.059097472174926e-09,0.0011403757380321,-0.022670404985547,0.0,0.0,0.0,-0.0098766889423131,60.0,-5.863932132720947,-0.0,-8.866679479524464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.60679681156762e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0001011642016237,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.47195299481973e-05,296.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0001011642016237,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0004798794107045,293.080810546875,294.1499938964844,285.3319091796875,285.3319091796875,285.9146728515625,285.3080749511719,292.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373270535841,8.737004897341194e-09,0.001137318322435,-0.021827295422554,0.0,0.0,0.0,-0.0097154770046472,60.0,-5.8410964012146,-0.0,-8.819196040121825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,9.583494829712436e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0001009188199532,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,7.453829311998561e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0001009188199532,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0004787154321093,293.07977294921875,294.1499938964844,285.3356018066406,285.3356018066406,285.9088439941406,285.31231689453125,292.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345681268721,8.446404464734769e-09,0.001134559744969,-0.0210665743798017,0.0,0.0,0.0,-0.0095700267702341,60.0,-5.819984436035156,-0.0,-8.776464710535947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,9.563524508848786e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,0.0001007085229502,296.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,7.438297325279564e-05,296.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,0.0001007085229502,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,0.0004777178692165,293.0787658691406,294.1499938964844,285.3388977050781,285.3388977050781,285.9031066894531,285.3162536621094,292.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322037316858,8.197352130423496e-09,0.0011321955826133,-0.0204145926982164,0.0,0.0,0.0,-0.0094453729689121,60.0,-5.80128812789917,-0.0,-8.73992576089222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,9.545923967380077e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.000100523175206,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,7.424607611028478e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.000100523175206,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.0004768386424984,293.0777282714844,294.1499938964844,285.341796875,285.341796875,285.8974609375,285.3199768066406,292.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301197810098,7.977848603957227e-09,0.0011301118647679,-0.0198399405926466,0.0,0.0,0.0,-0.0093355076387524,60.0,-5.784315586090088,-0.0,-8.707784360240114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.531330579193308e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0001003694997052,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,7.413257117150351e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0001003694997052,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0004761097079608,293.0766906738281,294.1499938964844,285.3442687988281,285.3442687988281,285.8919372558594,285.32342529296875,292.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283920612186,7.795860845760672e-09,0.001128384261392,-0.0193634908646345,0.0,0.0,0.0,-0.0092444196343421,60.0,-5.769670009613037,-0.0,-8.681181640213256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.518882870906964e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0001002384160528,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,7.403575000353158e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0001002384160528,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0004754879046231,293.0756530761719,294.1499938964844,285.3462829589844,285.3462829589844,285.8864440917969,285.3266296386719,292.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269181268289,7.640618804316546e-09,0.0011269104434177,-0.0189570505172014,0.0,0.0,0.0,-0.0091667184606194,60.0,-5.756697177886963,-0.0,-8.658520300741659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,9.508912626188248e-05,296.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,0.0001001334312604,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,7.395821012323722e-05,296.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,0.0001001334312604,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956115722656,0.0,0.0,0.0004749898798763,293.0745849609375,294.1499938964844,285.347900390625,285.347900390625,285.8810729980469,285.32958984375,292.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257376754656,7.516287148234824e-09,0.0011257301084697,-0.0186315309256315,0.0,0.0,0.0,-0.0091044884175062,60.0,-5.745599269866943,-0.0,-8.640392934466946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.500922897132114e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,0.0001000492920866,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,7.389606616925448e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,0.0001000492920866,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,0.0004745907499454,293.07354736328125,294.1499938964844,285.3490600585937,285.3490600585937,285.875732421875,285.3323059082031,292.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247915681451,7.416642855417875e-09,0.0011247842339798,-0.0183706432580947,0.0,0.0,0.0,-0.0090546142309904,60.0,-5.736039161682129,-0.0,-8.62587796746084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.49490422499366e-05,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.998591121984646e-05,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,7.384925265796483e-05,296.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,9.998591121984646e-05,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093994140625,0.0,0.0,0.0004742901073768,293.0724792480469,294.1499938964844,285.3497619628906,285.3497619628906,285.8704833984375,285.3346862792969,292.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240788735449,7.341583785347438e-09,0.0011240715393796,-0.0181741211563348,0.0,0.0,0.0,-0.0090170456096529,60.0,-5.728452205657959,-0.0,-8.61495266235579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.490602678852156e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.994061110774056e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,7.381579780485481e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.994061110774056e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.0004740752337966,293.0714111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.86529541015625,285.3368225097656,292.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235695565119,7.28793958515439e-09,0.0011235623387619,-0.0180336665362119,0.0,0.0,0.0,-0.0089901955798268,60.0,-5.7221784591674805,-0.0,-8.607148771488937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.487479110248388e-05,296.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.990772377932444e-05,296.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,7.379150338238105e-05,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.990772377932444e-05,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0004739192372653,293.0703430175781,294.1499938964844,285.3500061035156,285.3500061035156,285.86016845703125,285.3385925292969,292.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231998214498,7.248989852826071e-09,0.0011231926036998,-0.0179316867142915,0.0,0.0,0.0,-0.0089707011356949,60.0,-5.717476844787598,-0.0,-8.601485035342193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.484764450462536e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.987913654185832e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,7.377038855338469e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.987913654185832e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0004737836134154,293.0692443847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8550720214844,285.34014892578125,292.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228783987462,7.2151347119131515e-09,0.0011228711809962,-0.0178430434316396,0.0,0.0,0.0,-0.0089537557214498,60.0,-5.713397979736328,-0.0,-8.596563105811583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,9.482517634751277e-05,296.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,9.9855475127697e-05,296.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,7.375291170319542e-05,296.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,9.9855475127697e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0004736713890451,293.06817626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8500366210937,285.3414611816406,292.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226123897358,7.187110462325563e-09,0.0011226051719859,-0.017769668251276,0.0,0.0,0.0,-0.0089397290721535,60.0,-5.7099151611328125,-0.0,-8.592490274850206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.480564040131868e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.98349059955217e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.373771950369701e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.98349059955217e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0004735738039016,293.06707763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8450622558594,285.3426208496094,292.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223810724914,7.162752613254497e-09,0.0011223739711567,-0.0177058912813663,0.0,0.0,0.0,-0.0089275380596518,60.0,-5.706695079803467,-0.0,-8.588951061483385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.478963329456748e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.981804760172964e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.372527034021914e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.981804760172964e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0004734938556794,293.06597900390625,294.1499938964844,285.3500061035156,285.3500061035156,285.84014892578125,285.3435974121094,292.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221915483474,7.1427885828256885e-09,0.0011221844470128,-0.0176536180078983,0.0,0.0,0.0,-0.0089175458997488,60.0,-5.703771591186523,-0.0,-8.586050626036015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,9.47758016991429e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,9.980348113458604e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,7.371450919890776e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,9.980348113458604e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,0.0004734247631859,293.0648803710937,294.1499938964844,285.3500061035156,285.3500061035156,285.83526611328125,285.3444519042969,292.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220277519896,7.1255388256474825e-09,0.001122020650655,-0.0176084544509649,0.0,0.0,0.0,-0.0089089116081595,60.0,-5.701025009155273,-0.0,-8.583544541806989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.47645676205866e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.979165042750536e-05,296.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,7.370577077381313e-05,296.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.979165042750536e-05,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.0004733686218969,293.0637512207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8304443359375,285.3451538085937,292.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218948056921,7.1115295874335516e-09,0.0011218877043575,-0.0175717733800411,0.0,0.0,0.0,-0.0089018996804952,60.0,-5.698461532592773,-0.0,-8.581510257954508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.475506521994248e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.978164598578589e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,7.369837840087712e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.978164598578589e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.0004733211535494,293.0626525878906,294.1499938964844,285.3500061035156,285.3500061035156,285.8256530761719,285.3457946777344,292.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217822320759,7.099675514155024e-09,0.0011217751307412,-0.0175407361239194,0.0,0.0,0.0,-0.0088959671556949,60.0,-5.69602632522583,-0.0,-8.57978861290576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.47474254644476e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.97736060526222e-05,296.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,7.369244121946394e-05,296.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.97736060526222e-05,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0004732830275315,293.0615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8209228515625,285.3463439941406,292.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216918937861,7.090156461941888e-09,0.0011216847924515,-0.0175158120691776,0.0,0.0,0.0,-0.0088912025094032,60.0,-5.693735122680664,-0.0,-8.578406607284705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.474124090047552e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.976708679459988e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,7.368763181148097e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.976708679459988e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0004732521192636,293.0603942871094,294.1499938964844,285.3500061035156,285.3500061035156,285.8162536621094,285.3468322753906,292.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216186685487,7.082440856009953e-09,0.0011216115672141,-0.0174956079572439,0.0,0.0,0.0,-0.0088873403146862,60.0,-5.691542148590088,-0.0,-8.577286081390414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,9.473670070292428e-05,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,9.9762313766405e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,7.368410297203809e-05,296.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,9.9762313766405e-05,296.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0004732294473797,293.0592346191406,294.1499938964844,285.3500061035156,285.3500061035156,285.8116149902344,285.3472595214844,292.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112156488467,7.076782271298043e-09,0.0011215577833354,-0.0174807924777269,0.0,0.0,0.0,-0.0088845081627368,60.0,-5.689471244812012,-0.0,-8.576464693987874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.473336103837936e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.975879220291972e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,7.368150545516983e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.975879220291972e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004732127708848,293.05810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8070068359375,285.3476257324219,292.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215253034606,7.0726140499743906e-09,0.001121518202126,-0.0174698792397975,0.0,0.0,0.0,-0.0088824220001697,60.0,-5.687482833862305,-0.0,-8.575859311577005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,9.473122918279842e-05,296.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,9.975654393201694e-05,296.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,7.367984653683379e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,9.975654393201694e-05,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,0.0004732021188829,293.05694580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8024597167969,285.3479309082031,292.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215000413358,7.069956176053438e-09,0.0011214929400011,-0.01746292039752,0.0,0.0,0.0,-0.0088810911402106,60.0,-5.68557071685791,-0.0,-8.57547348687149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,9.473047975916415e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,9.97557581285946e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,7.367925718426704e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,9.97557581285946e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0004731983644887,293.0557861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7979431152344,285.34820556640625,292.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214911937713,7.069017815553025e-09,0.0011214840924367,-0.0174604635685682,0.0,0.0,0.0,-0.008880621753633,60.0,-5.683740615844727,-0.0,-8.57533777320896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,9.473097452428192e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,9.975628199754284e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,7.367965008597821e-05,296.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,9.975628199754284e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0004732008383143,293.0546264648437,294.1499938964844,285.3500061035156,285.3500061035156,285.7934875488281,285.34844970703125,292.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214970145374,7.069641316803654e-09,0.0011214900296181,-0.0174620952457189,0.0,0.0,0.0,-0.0088809337466955,60.0,-5.682000637054443,-0.0,-8.5754280121364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.473272803006694e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.975812281481922e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,7.368101069005206e-05,296.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.975812281481922e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,0.0004732095985673,293.053466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7890625,285.3486633300781,292.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215177364647,7.071824903448487e-09,0.0011215107515454,-0.017467813566327,0.0,0.0,0.0,-0.0088820271193981,60.0,-5.680343151092529,-0.0,-8.57574491419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.47357330005616e-05,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.97612878563814e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,7.368334627244622e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.97612878563814e-05,296.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.00047322458704,293.05230712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7846984863281,285.3488464355469,292.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215533595532,7.075571240022782e-09,0.0011215462582185,-0.0174776222556829,0.0,0.0,0.0,-0.0088839018717408,60.0,-5.678765773773193,-0.0,-8.57628918993214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.473998943576588e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.976576984627172e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.368665683316067e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.976576984627172e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.00047324586194,293.0511169433594,294.1499938964844,285.3500061035156,285.3500061035156,285.7803649902344,285.3489990234375,292.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216037673875,7.0808798824373315e-09,0.0011215966660529,-0.0174915231764316,0.0,0.0,0.0,-0.0088865589350461,60.0,-5.677265644073486,-0.0,-8.577059418257704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.47454900597222e-05,296.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.97715615085326e-05,296.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,7.369093509623781e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.97715615085326e-05,296.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.000473273335956,293.0499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.77606201171875,285.3491516113281,292.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216688435524,7.087740172551093e-09,0.0011216617422178,-0.0175094846636056,0.0,0.0,0.0,-0.0088899927213788,60.0,-5.67584753036499,-0.0,-8.57805559917324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.475221304455772e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.97786410152912e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.36961665097624e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.97786410152912e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0004733069217763,293.0487365722656,294.1499938964844,285.3500061035156,285.3500061035156,285.7718200683594,285.3492431640625,292.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217483552172,7.096121468208594e-09,0.0011217412538826,-0.0175314284861087,0.0,0.0,0.0,-0.0088941873982548,60.0,-5.674503326416016,-0.0,-8.579272758879598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.476011473452672e-05,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.978696471080184e-05,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,7.370230741798878e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.978696471080184e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0004733463865704,293.04754638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7676086425781,285.349365234375,292.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121841953136,7.105977140042796e-09,0.0011218348518013,-0.0175572354346513,0.0,0.0,0.0,-0.00889911968261,60.0,-5.673241138458252,-0.0,-8.580703791949419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.476912237005308e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.979645255953074e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,7.370932144112885e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.979645255953074e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,0.0004733914101962,293.0463256835937,294.1499938964844,285.3500061035156,285.3500061035156,285.7634582519531,285.3494567871094,292.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219485895708,7.117214817498052e-09,0.0011219414882361,-0.0175866596400737,0.0,0.0,0.0,-0.0089047448709607,60.0,-5.672045230865479,-0.0,-8.58233590861346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.477921412326396e-05,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.980708273360506e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,7.371717219939455e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.980708273360506e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0004734418180305,293.04510498046875,294.1499938964844,285.3500061035156,285.3500061035156,285.75933837890625,285.3495178222656,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220681481063,7.1298011938836225e-09,0.0011220610467717,-0.0176196135580539,0.0,0.0,0.0,-0.0089110443368554,60.0,-5.670929431915283,-0.0,-8.58416413507257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.479014988755809e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.98185932985507e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,7.372567051788792e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.98185932985507e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0004734964168164,293.0438842773437,294.1499938964844,285.3500061035156,285.3500061035156,285.7552490234375,285.3495788574219,292.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221974855288,7.143435176715229e-09,0.0011221903841942,-0.0176553111523389,0.0,0.0,0.0,-0.0089178681373596,60.0,-5.66986608505249,-0.0,-8.586144417677134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
