time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.480194421485066e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.98310133581981e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,7.37348455004394e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.98310133581981e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0004735553520731,293.04266357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.751220703125,285.3496398925781,292.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122337183915,7.158146964059142e-09,0.0011223300825804,-0.0176938325166702,0.0,0.0,0.0,-0.0089252311736345,60.0,-5.66887092590332,-0.0,-8.588281730226299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,9.481430606683716e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,9.984403004636988e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,7.374445704044774e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,9.984403004636988e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,0.0004736170812975,293.0414428710937,294.1499938964844,285.3500061035156,285.3500061035156,285.7472229003906,285.34967041015625,292.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224835179746,7.173558191908569e-09,0.0011224763002246,-0.017734182998538,0.0,0.0,0.0,-0.00893294531852,60.0,-5.66792106628418,-0.0,-8.590520650386679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.482710447628052e-05,296.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.985750511987136e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,7.375441055046394e-05,296.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,9.985750511987136e-05,296.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.000473681022413,293.0401916503906,294.1499938964844,285.3500061035156,285.3500061035156,285.7432861328125,285.3497314453125,292.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226349743083,7.1895178699321605e-09,0.0011226277565583,-0.017775971442461,0.0,0.0,0.0,-0.0089409332722425,60.0,-5.667007446289063,-0.0,-8.5928398618762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,9.484011388849468e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,9.987120574805886e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,7.376453140750527e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,9.987120574805886e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.0004737459821626,293.0389709472656,294.1499938964844,285.3500061035156,285.3500061035156,285.7393798828125,285.3497619628906,292.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122788991779,7.205740892857193e-09,0.0011227817740291,-0.017818447202444,0.0,0.0,0.0,-0.008949052542448,60.0,-5.666118621826172,-0.0,-8.595198153216188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.485313057666644e-05,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.988491365220398e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,7.377465954050422e-05,296.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.988491365220398e-05,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0004738110292237,293.0377197265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7355041503906,285.34979248046875,292.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229431256651,7.2219807911722e-09,0.0011229359079152,-0.0178609695285558,0.0,0.0,0.0,-0.0089571811258792,60.0,-5.665246963500977,-0.0,-8.597558576184383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,9.486586350249128e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,9.989832324208692e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,7.378456211881712e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,9.989832324208692e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0004738746501971,293.0364685058594,294.1499938964844,285.3500061035156,285.3500061035156,285.7316589355469,285.3498229980469,292.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230938835069,7.237861421316438e-09,0.001123086665757,-0.017902547493577,0.0,0.0,0.0,-0.0089651299640536,60.0,-5.664375305175781,-0.0,-8.59986712953287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.487821080256252e-05,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.991132537834346e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,7.379416638286784e-05,296.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.991132537834346e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0004739363212138,293.0351867675781,294.1499938964844,285.3500061035156,285.3500061035156,285.7278747558594,285.349853515625,292.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232401011511,7.253257994221941e-09,0.0011232328834012,-0.0179428607225418,0.0,0.0,0.0,-0.008972835727036,60.0,-5.663496017456055,-0.0,-8.602105339150513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,9.488975047133864e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,9.992347622755916e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,7.380313763860613e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,9.992347622755916e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0004739939759019,293.033935546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7240905761719,285.349853515625,292.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233767727389,7.267649149156341e-09,0.0011233694385737,-0.0179805420339107,0.0,0.0,0.0,-0.008980038575828,60.0,-5.662591934204102,-0.0,-8.604197887507328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.490016964264214e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.993444837164134e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.381124305538833e-05,296.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.993444837164134e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.000474045984447,293.0326538085937,294.1499938964844,285.3500061035156,285.3500061035156,285.7203674316406,285.3498840332031,292.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235000565648,7.280636538098406e-09,0.0011234927223995,-0.0180145464837551,0.0,0.0,0.0,-0.0089865392073988,60.0,-5.661638259887695,-0.0,-8.606087220641714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.490926458965988e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.99440235318616e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,7.381831528618932e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.99440235318616e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0004740914446301,293.0313720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7167053222656,285.34991455078125,292.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236077407374,7.291983461499285e-09,0.0011236004065722,-0.0180442538112401,0.0,0.0,0.0,-0.0089922184124588,60.0,-5.660624027252197,-0.0,-8.607737100874149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,9.491716627962889e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,9.995234722737224e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,7.38244634703733e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,9.995234722737224e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0004741309094242,293.03009033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7130432128906,285.34991455078125,292.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237013386562,7.3018386892442785e-09,0.0011236940044909,-0.0180700588971376,0.0,0.0,0.0,-0.0089971516281366,60.0,-5.659552574157715,-0.0,-8.60917097611491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,9.492296521784738e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,9.995845903176814e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,7.38289745640941e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,9.995845903176814e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.0,0.0,0.0004741598677355,293.02880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7094421386719,285.34991455078125,292.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237700236961,7.309071570205105e-09,0.0011237626895308,-0.0180889964103698,0.0,0.0,0.0,-0.0090007716789841,60.0,-5.658380508422852,-0.0,-8.610222579363835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,9.492690151091664e-05,296.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,9.99625990516506e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,7.383203774224967e-05,296.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,9.99625990516506e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0004741795419249,293.0274963378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7058410644531,285.3499450683594,292.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238165898248,7.313978311884739e-09,0.0011238092556595,-0.0181018430739641,0.0,0.0,0.0,-0.0090032275766134,60.0,-5.657115459442139,-0.0,-8.610936674813274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.492829121882096e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.996406151913106e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,7.383311458397657e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.996406151913106e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,0.0004741864977404,293.02618408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7023010253906,285.3499450683594,292.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238330043852,7.315714256606043e-09,0.0011238257866352,-0.0181063879281282,0.0,0.0,0.0,-0.0090040965005755,60.0,-5.655752182006836,-0.0,-8.611188917484469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,9.492759272689e-05,296.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,9.996332664741205e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,7.38325688871555e-05,296.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,9.996332664741205e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,0.0004741829761769,293.02490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.69879150390625,285.3499450683594,292.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238248553127,7.314838956773427e-09,0.0011238175211474,-0.0181040968745946,0.0,0.0,0.0,-0.0090036587789654,60.0,-5.654224872589111,-0.0,-8.611061730334768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.492343087913468e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.99589465209283e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,7.38293383619748e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.99589465209283e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.000474162196042,293.0235900878906,294.1499938964844,285.3500061035156,285.3500061035156,285.6953125,285.3499450683594,292.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237754952162,7.3096493302671214e-09,0.0011237682774662,-0.018090508878231,0.0,0.0,0.0,-0.0090010613203048,60.0,-5.652565956115723,-0.0,-8.610307133949392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.491566015640274e-05,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.995075379265472e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,7.382329204119742e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.995075379265472e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,0.0004741233715321,293.0222473144531,294.1499938964844,285.3500061035156,285.3500061035156,285.6918640136719,285.3499755859375,292.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123683527112,7.299954862816094e-09,0.0011236761929467,-0.0180651247501373,0.0,0.0,0.0,-0.0089962091296911,60.0,-5.650675296783447,-0.0,-8.608896706618908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.490407683188096e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.993855928769337e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,7.381427712971345e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.993855928769337e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0004740655131172,293.0209350585937,294.1499938964844,285.3500061035156,285.3500061035156,285.6884765625,285.3499755859375,292.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235463898628,7.285509528998091e-09,0.0011235391721129,-0.0180273037403821,0.0,0.0,0.0,-0.0089889792725443,60.0,-5.648587226867676,-0.0,-8.606795631749264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,9.488980140304192e-05,296.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,9.992353443522006e-05,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,7.380318129435182e-05,296.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,9.992353443522006e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0004739942378364,293.0196228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.6850891113281,285.3499755859375,292.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233774712309,7.267715318448609e-09,0.0011233702534809,-0.0179807133972644,0.0,0.0,0.0,-0.0089800730347633,60.0,-5.646350860595703,-0.0,-8.604207835105626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.487117495154962e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.990391845349222e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,7.378869486274198e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.990391845349222e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0004739011637866,293.0182800292969,294.1499938964844,285.3500061035156,285.3500061035156,285.6817626953125,285.3499755859375,292.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231569806113,7.244484123702932e-09,0.0011231497628614,-0.0179198887199163,0.0,0.0,0.0,-0.0089684454724192,60.0,-5.643875598907471,-0.0,-8.600829914939825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,9.484874317422508e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,9.988029341911896e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,7.377124711638317e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,9.988029341911896e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,0.0004737891140393,293.0169372558594,294.1499938964844,285.3500061035156,285.3500061035156,285.678466796875,285.3499755859375,292.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228914372622,7.216509612106847e-09,0.0011228842195123,-0.0178466420620679,0.0,0.0,0.0,-0.0089544439688324,60.0,-5.641184329986572,-0.0,-8.596762768320333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,9.482279710937291e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,9.985297219827773e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,7.375106360996142e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,9.985297219827773e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0004736595146823,293.0155944824219,294.1499938964844,285.3500061035156,285.3500061035156,285.6752014160156,285.3499755859375,292.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225843336433,7.184154604544801e-09,0.0011225771158933,-0.0177619289606809,0.0,0.0,0.0,-0.008938250131905,60.0,-5.638280391693115,-0.0,-8.592060396495071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,9.479322034167126e-05,296.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,9.98218238237314e-05,296.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,7.372805703198537e-05,296.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,9.98218238237314e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004735117545351,293.0142517089844,294.1499938964844,285.3500061035156,285.3500061035156,285.6719665527344,285.3499755859375,292.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222341563552,7.147265890239396e-09,0.0011222270550206,-0.0176653414964675,0.0,0.0,0.0,-0.0089197866618633,60.0,-5.635157108306885,-0.0,-8.586700772639234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,9.47598528000526e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,9.97866882244125e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,7.37021109671332e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,9.97866882244125e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0004733451060019,293.01287841796875,294.1499938964844,285.3500061035156,285.3500061035156,285.66876220703125,285.3499755859375,292.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218391591683,7.1056565076332845e-09,0.0011218320578336,-0.017556395381689,0.0,0.0,0.0,-0.0088989613577723,60.0,-5.631852626800537,-0.0,-8.580657606671593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,9.47241933317855e-05,296.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,9.97491370071657e-05,296.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,7.367437501670793e-05,296.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,9.97491370071657e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,0.0004731669614557,293.01153564453125,294.1499938964844,285.3500061035156,285.3500061035156,285.66558837890625,285.3499755859375,292.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214170372113,7.0611845259804795e-09,0.0011214099358767,-0.0174399521201849,0.0,0.0,0.0,-0.008876702748239,60.0,-5.62830924987793,-0.0,-8.574200194289008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,9.468542702961712e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,9.970831160899252e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,7.364421617239714e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,9.970831160899252e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,0.0004729733045678,293.0101623535156,294.1499938964844,285.3500061035156,285.3500061035156,285.6624755859375,285.3499755859375,292.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209580115973,7.0128352014364745e-09,0.001120951026678,-0.0173133574426174,0.0,0.0,0.0,-0.0088525032624602,60.0,-5.624600887298584,-0.0,-8.56718287423064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,9.464420872973278e-05,296.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,9.966491052182393e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,7.361216557910666e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,9.966491052182393e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0004727674240712,293.0087890625,294.1499938964844,285.3500061035156,285.3500061035156,285.65936279296875,285.3500061035156,292.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204701149836,6.961436760377637e-09,0.0011204632464796,-0.0171787776052951,0.0,0.0,0.0,-0.0088267773389816,60.0,-5.620741844177246,-0.0,-8.559726438761572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,9.460044384468348e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,9.961882460629568e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,7.35781213734299e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,9.961882460629568e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,0.0004725488252006,293.0074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6562805175781,285.3500061035156,292.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199520668014,6.906858640576274e-09,0.0011199450818821,-0.0170358698815107,0.0,0.0,0.0,-0.0087994607165455,60.0,-5.616749286651611,-0.0,-8.55181170322794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.45546489674598e-05,296.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.957059955922888e-05,296.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,7.354250556090847e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.957059955922888e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,0.0004723200399894,293.00604248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.6532592773437,285.3500061035156,292.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194098042324,6.849744327297458e-09,0.0011194030521437,-0.0168863199651241,0.0,0.0,0.0,-0.0087708747014403,60.0,-5.612574577331543,-0.0,-8.543533880356335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.450706420466304e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.952049003914e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.350550004048273e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.952049003914e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,0.0004720823781099,293.0046691894531,294.1499938964844,285.3500061035156,285.3500061035156,285.6502380371094,285.3500061035156,292.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188465869054,6.7904077916125524e-09,0.0011188398348167,-0.0167309511452913,0.0,0.0,0.0,-0.0087411757558584,60.0,-5.608288288116455,-0.0,-8.53493773433911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.445832256460562e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.946916543412954e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,7.346758502535522e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.946916543412954e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0004718388954643,293.0032958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.64727783203125,285.3500061035156,292.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182695161551,6.729620860568275e-09,0.0011182627640664,-0.0165717843919992,0.0,0.0,0.0,-0.0087107513099908,60.0,-5.603915691375732,-0.0,-8.52613624147125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.440832218388095e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.941650932887568e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,7.342869503190741e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.941650932887568e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0004715890972875,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6443176269531,285.3500061035156,292.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176775442436,6.667262297810339e-09,0.0011176709085702,-0.0164084993302822,0.0,0.0,0.0,-0.0086795398965477,60.0,-5.599456787109375,-0.0,-8.517110927641627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,9.435752872377634e-05,296.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,9.936302376445384e-05,296.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,7.338919385802001e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,9.936302376445384e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,0.0004713353991974,293.0005187988281,294.1499938964844,285.3500061035156,285.3500061035156,285.64141845703125,285.3500061035156,292.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170762591063,6.603923630166264e-09,0.001117069623433,-0.0162426475435495,0.0,0.0,0.0,-0.0086478376761078,60.0,-5.594935417175293,-0.0,-8.50794990014947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,9.430624049855396e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,9.930901433108374e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,7.334929978242144e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,9.930901433108374e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0004710791981779,292.9991149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6385498046875,285.3500061035156,292.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164690367877,6.539962349449979e-09,0.0011164625175297,-0.0160751640796661,0.0,0.0,0.0,-0.008615824393928,60.0,-5.590370178222656,-0.0,-8.49870289698629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.425461030332372e-05,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.925464837579057e-05,296.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,7.330914377234876e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.925464837579057e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,0.0004708213091362,292.9977111816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6356811523437,285.3500061035156,292.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158578563481,6.475576075359868e-09,0.0011158513370901,-0.0159065667539834,0.0,0.0,0.0,-0.0085835987702012,60.0,-5.585769176483154,-0.0,-8.489400471489716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,9.420280548511072e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,9.920009324559942e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,7.326884951908141e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,9.920009324559942e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0004705625178758,292.9963073730469,294.1499938964844,285.3500061035156,285.3500061035156,285.63287353515625,285.3500061035156,292.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152445804327,6.410969533021671e-09,0.0011152380611747,-0.0157373920083045,0.0,0.0,0.0,-0.0085512623190879,60.0,-5.581150531768799,-0.0,-8.48007033482645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.41506223171018e-05,296.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.914513793773948e-05,296.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,7.32282642275095e-05,296.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.914513793773948e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0004703018639702,292.9949035644531,294.1499938964844,285.3500061035156,285.3500061035156,285.63006591796875,285.3500061035156,292.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146267643198,6.345892700210243e-09,0.0011146203614771,-0.0155669823288917,0.0,0.0,0.0,-0.0085186902433633,60.0,-5.576512336730957,-0.0,-8.470678380945176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,9.409680205862968e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,9.908846550388262e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,7.31864056433551e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,9.908846550388262e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0004700330318883,292.9934997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.6273193359375,285.3500061035156,292.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139896232634,6.2787779420148135e-09,0.001113983336836,-0.0153912361711263,0.0,0.0,0.0,-0.0084850983694195,60.0,-5.571824550628662,-0.0,-8.460997236170442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.404201409779488e-05,296.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.903076716000214e-05,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,7.314378308365121e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.903076716000214e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,0.0004697593103628,292.9920654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.62457275390625,285.3500061035156,292.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133409570902,6.2104459352951835e-09,0.0011133347870782,-0.0152123011648654,0.0,0.0,0.0,-0.0084508974105119,60.0,-5.567076683044434,-0.0,-8.451146271681864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.398678957950324e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.897261043079196e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,7.310083310585469e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.897261043079196e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,0.0004694834642577,292.9906616210937,294.1499938964844,285.3500061035156,285.3500061035156,285.6218566894531,285.3500061035156,292.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126871686428,6.141577912899265e-09,0.0011126809986308,-0.0150319598615169,0.0,0.0,0.0,-0.0084164282307028,60.0,-5.562291145324707,-0.0,-8.441223542376974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.39314704737626e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.891435911413282e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,7.305781036848202e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.891435911413282e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,0.0004692071233876,292.9892272949219,294.1499938964844,285.3500061035156,285.3500061035156,285.61920166015625,285.3500061035156,292.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120322160422,6.072591318684317e-09,0.0011120261624455,-0.0148513065651059,0.0,0.0,0.0,-0.008381899446249,60.0,-5.557477951049805,-0.0,-8.431289444388312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
