time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.387680620420724e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.88567917374894e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,7.301528967218474e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.88567917374894e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0004689340712502,292.98779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6165466308594,285.3500061035156,292.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113850632682,6.004420072258654e-09,0.0011113791260868,-0.0146727887913584,0.0,0.0,0.0,-0.0083477795124053,60.0,-5.552672386169434,-0.0,-8.421478980835675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.382314601680264e-05,296.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.880029392661528e-05,296.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.29735620552674e-05,296.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.880029392661528e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004686660540755,292.9863586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6139221191406,285.3500061035156,292.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107499012723,5.937507374653705e-09,0.0011107439640909,-0.0144975641742348,0.0,0.0,0.0,-0.0083142882212996,60.0,-5.547900199890137,-0.0,-8.411855390022539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,9.377109381603076e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,9.874547686195e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,7.293307135114446e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,9.874547686195e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,0.0004684060113504,292.98492431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.611328125,285.3500061035156,292.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101335985586,5.872591302136243e-09,0.0011101276613771,-0.0143275670707225,0.0,0.0,0.0,-0.008281797170639,60.0,-5.543188095092773,-0.0,-8.4025238322738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,9.372098429594188e-05,296.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,9.869271161733197e-05,296.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,7.28941013221629e-05,296.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,9.869271161733197e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0004681557475123,292.9834899902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6087646484375,285.3500061035156,292.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095403460785,5.8101061739535e-09,0.0011095345253124,-0.0141639355570077,0.0,0.0,0.0,-0.0082505224272608,60.0,-5.538568019866943,-0.0,-8.393546835350207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,9.367361053591594e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,9.86428203759715e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,7.285724859684706e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,9.86428203759715e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,0.000467919075163,292.9820556640625,294.1499938964844,285.3500061035156,285.3500061035156,285.606201171875,285.3500061035156,292.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108979457058,5.751020548672159e-09,0.0011089737527072,-0.014009203761816,0.0,0.0,0.0,-0.0082209492102265,60.0,-5.534050941467285,-0.0,-8.385062244542496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.362874698126689e-05,296.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.859558485914022e-05,296.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,7.282236038008705e-05,296.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.859558485914022e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0004676949756685,292.9806213378906,294.1499938964844,285.3500061035156,285.3500061035156,285.60369873046875,285.3500061035156,292.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084483703598,5.695079519085766e-09,0.001108442666009,-0.013862706720829,0.0,0.0,0.0,-0.0081929499283432,60.0,-5.529706001281738,-0.0,-8.377033111628408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.358727402286604e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.855190728558227e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,7.279009878402576e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.855190728558227e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0004674878146033,292.9791564941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6011962890625,285.3500061035156,292.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079573305323,5.6433551165469e-09,0.0011079517425969,-0.0137272514402866,0.0,0.0,0.0,-0.0081670610234141,60.0,-5.525514602661133,-0.0,-8.369612913838864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.354974463349208e-05,296.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.851238428382204e-05,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,7.276090764207765e-05,296.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.851238428382204e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,0.0004673003277275,292.97772216796875,294.1499938964844,285.3500061035156,285.3500061035156,285.5987243652344,285.3500061035156,292.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075129732489,5.596551222453172e-09,0.0011075073853135,-0.0136046819388866,0.0,0.0,0.0,-0.0081436345353722,60.0,-5.521531581878662,-0.0,-8.36290183769961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,9.351681364933027e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,9.847770706983285e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,7.273529627127573e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,9.847770706983285e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,0.0004671358328778,292.97625732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.5962829589844,285.3500061035156,292.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071230983361,5.5554845168614975e-09,0.0011071175104007,-0.0134971356019377,0.0,0.0,0.0,-0.0081230802461504,60.0,-5.51774263381958,-0.0,-8.35701499113384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,9.348732419312e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,9.84466532827355e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,7.271236245287582e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,9.84466532827355e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,0.0004669885383918,292.97479248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.5938720703125,285.3500061035156,292.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106773968786,5.518709045304604e-09,0.0011067683808505,-0.0134008275344967,0.0,0.0,0.0,-0.0081046735867857,60.0,-5.514235019683838,-0.0,-8.351744895662706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,9.34628988034092e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,9.842093277256936e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,7.269336492754519e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,9.842093277256936e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0004668665351346,292.97332763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.59149169921875,285.3500061035156,292.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064847931265,5.488252519114667e-09,0.0011064793216064,-0.0133210672065615,0.0,0.0,0.0,-0.0080894296988844,60.0,-5.510970115661621,-0.0,-8.347382163265139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.344367572339252e-05,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.84006910584867e-05,296.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,7.267841283464804e-05,296.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,9.84006910584867e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0004667704924941,292.97186279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.589111328125,285.3500061035156,292.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062572011724,5.464279251299331e-09,0.0011062517296522,-0.0132582848891615,0.0,0.0,0.0,-0.0080774305388331,60.0,-5.5079874992370605,-0.0,-8.343948820765945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,9.342968405690044e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,9.838594996836036e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,7.266752800205722e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,9.838594996836036e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0004667006141971,292.97039794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.5867614746094,285.3500061035156,292.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060915421694,5.446828321709063e-09,0.0011060860706493,-0.01321258302778,0.0,0.0,0.0,-0.0080686956644058,60.0,-5.505284786224365,-0.0,-8.341449841964278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,9.342130942968652e-05,296.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,9.837713150773196e-05,296.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,7.266101601999253e-05,296.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,9.837713150773196e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,0.0004666587628889,292.96893310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.5844421386719,285.3500061035156,292.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059923563152,5.436385563939439e-09,0.0011059868847951,-0.013185235671699,0.0,0.0,0.0,-0.008063469082117,60.0,-5.502909660339356,-0.0,-8.33995486004824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,9.341847180621698e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,9.837414836511016e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,7.265881140483543e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,9.837414836511016e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0004666446184273,292.9674377441406,294.1499938964844,285.3500061035156,285.3500061035156,285.5821533203125,285.3500061035156,292.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059587122872,5.4328497256506125e-09,0.0011059532407671,-0.0131759755313396,0.0,0.0,0.0,-0.0080616995692253,60.0,-5.500837802886963,-0.0,-8.33944824307764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,9.342165139969438e-05,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,9.83775025815703e-05,296.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,7.266128523042426e-05,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,9.83775025815703e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0004666605091188,292.9659423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.57989501953125,285.3500061035156,292.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059964308515,5.436819883186672e-09,0.0011059909593313,-0.0131863728165626,0.0,0.0,0.0,-0.0080636860802769,60.0,-5.499125957489014,-0.0,-8.34001667726625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,9.343065903522074e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,9.838698315434158e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,7.266829197760671e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,9.838698315434158e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,0.0004667055036406,292.9644775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.57763671875,285.3500061035156,292.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061029508709,5.4480517874822e-09,0.0011060974793508,-0.0132157877087593,0.0,0.0,0.0,-0.0080693075433373,60.0,-5.497737884521484,-0.0,-8.34162534602001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,9.344552381662652e-05,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,9.840263373916967e-05,296.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,7.267985347425565e-05,296.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,9.840263373916967e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,0.0004667797184083,292.9629821777344,294.1499938964844,285.3500061035156,285.3500061035156,285.5754089355469,285.3500061035156,292.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062788544222,5.466584074298453e-09,0.0011062733829021,-0.0132643207907676,0.0,0.0,0.0,-0.0080785835161805,60.0,-5.49669885635376,-0.0,-8.344278512595339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.346616570837796e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.842437430052088e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,7.269590423675254e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.842437430052088e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,0.0004668828623834,292.96148681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.5731811523437,285.3500061035156,292.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065232101827,5.49233014623951e-09,0.0011065177386626,-0.0133317457512021,0.0,0.0,0.0,-0.0080914692953228,60.0,-5.495984077453613,-0.0,-8.347966229393934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,9.349271567771213e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,9.845232852967456e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,7.271655340446159e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,9.845232852967456e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.000467015459435,292.9599914550781,294.1499938964844,285.3500061035156,285.3500061035156,285.5710144042969,285.3500061035156,292.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068375315517,5.525438329101462e-09,0.0011068319436162,-0.0134184509515762,0.0,0.0,0.0,-0.008108040317893,60.0,-5.495639324188232,-0.0,-8.352709812697867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.35251882765442e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.848652553046122e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,7.274181552929804e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.848652553046122e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.000467177684186,292.9584655761719,294.1499938964844,285.3500061035156,285.3500061035156,285.56884765625,285.3500061035156,292.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072219349443,5.565937488682948e-09,0.0011072163470089,-0.013524510897696,0.0,0.0,0.0,-0.0081283105537295,60.0,-5.495641708374023,-0.0,-8.358513525763558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,9.356297960039228e-05,296.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,9.85263177426532e-05,296.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,7.277120312210172e-05,296.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,9.85263177426532e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0004673664516303,292.9569702148437,294.1499938964844,285.3500061035156,285.3500061035156,285.5666809082031,285.3500061035156,292.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076692026108,5.613060682918558e-09,0.0011076636146754,-0.0136479176580905,0.0,0.0,0.0,-0.0081518962979316,60.0,-5.495966911315918,-0.0,-8.365268655552428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,9.360615513287485e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,9.857179247774184e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,7.28047889424488e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,9.857179247774184e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,0.0004675821401178,292.9554443359375,294.1499938964844,285.3500061035156,285.3500061035156,285.5645446777344,285.3500061035156,292.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081803822889,5.666909164148137e-09,0.0011081746779382,-0.0137889357283711,0.0,0.0,0.0,-0.0081788478419184,60.0,-5.496572017669678,-0.0,-8.372991544547403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,9.365446749143302e-05,296.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,9.86226586974226e-05,296.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,7.284236198756844e-05,296.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,9.86226586974226e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0004678234399762,292.9539489746094,294.1499938964844,285.3500061035156,285.3500061035156,285.5624389648437,285.3500061035156,292.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087523307651,5.727153418177977e-09,0.0011087466264143,-0.0139467027038335,0.0,0.0,0.0,-0.0082090003415942,60.0,-5.49756383895874,-0.0,-8.381636718013399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,9.3707800260745e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,9.867882181424648e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,7.28838422219269e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,9.867882181424648e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0004680898564402,292.9524230957031,294.1499938964844,285.3500061035156,285.3500061035156,285.56036376953125,285.3500061035156,292.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093836510553,5.793662438691172e-09,0.0011093778302893,-0.0141208730638027,0.0,0.0,0.0,-0.0082422886043787,60.0,-5.498846054077148,-0.0,-8.391184991296542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,9.376475645694882e-05,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,9.87388048088178e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,7.292814552783966e-05,296.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,9.87388048088178e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0004683743754867,292.9508972167969,294.1499938964844,285.3500061035156,285.3500061035156,285.55828857421875,285.3500061035156,292.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100579285994,5.864694951895899e-09,0.0011100521078333,-0.0143068898469209,0.0,0.0,0.0,-0.008277840912342,60.0,-5.500368118286133,-0.0,-8.401389095524794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,9.382572898175567e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,9.880300785880536e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,7.297557021956891e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,9.880300785880536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0004686789470724,292.9493408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.5562438964844,285.3500061035156,292.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111077982001,5.940733238674056e-09,0.0011107738828286,-0.0145060122013092,0.0,0.0,0.0,-0.0083158994093537,60.0,-5.502125263214111,-0.0,-8.412319374428989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.389047772856428e-05,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.887119813356549e-05,296.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,7.302592712221667e-05,296.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.887119813356549e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.0004690024070441,292.94781494140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5542297363281,285.3500061035156,292.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115462984889,6.021483311968723e-09,0.0011115403613075,-0.0147174727171659,0.0,0.0,0.0,-0.0083563160151243,60.0,-5.504154682159424,-0.0,-8.42393461653046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,9.395850793225692e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,9.894283721223474e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,7.307883788598701e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,9.894283721223474e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0004693421942647,292.9462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5522155761719,285.3500061035156,292.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123516596853,6.1063194500832205e-09,0.0011123456060886,-0.0149396313354372,0.0,0.0,0.0,-0.0083987768739461,60.0,-5.506386756896973,-0.0,-8.436146003987235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,9.402884461451322e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,9.901689918478952e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,7.313354581128806e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,9.901689918478952e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.000469693535706,292.9447326660156,294.1499938964844,285.3500061035156,285.3500061035156,285.5502014160156,285.3500061035156,292.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131843784824,6.194032398099125e-09,0.001113178092055,-0.0151693206280469,0.0,0.0,0.0,-0.0084426784887909,60.0,-5.508793354034424,-0.0,-8.44878087491452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,9.410145867150276e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,9.909336222335696e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,7.319002179428935e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,9.909336222335696e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,0.000470056256745,292.94317626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.5482482910156,285.3500061035156,292.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140439892187,6.284585740701232e-09,0.0011140377027913,-0.0154064446687698,0.0,0.0,0.0,-0.0084880013018846,60.0,-5.511346817016602,-0.0,-8.46183425551317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,9.417597175342962e-05,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,9.917183342622592e-05,296.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,7.324797479668632e-05,296.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,9.917183342622592e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0004704284656327,292.9416198730469,294.1499938964844,285.3500061035156,285.3500061035156,285.5462951660156,285.3500061035156,292.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149260681122,6.377511851951567e-09,0.0011149197816848,-0.0156497806310653,0.0,0.0,0.0,-0.0085345124825835,60.0,-5.514031410217285,-0.0,-8.475240775851489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,9.425180178368464e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,9.92516870610416e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,7.33069609850645e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,9.92516870610416e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0004708072810899,292.9400634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.5443420410156,285.3500061035156,292.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158238630741,6.472084201902817e-09,0.0011158174602314,-0.0158974230289459,0.0,0.0,0.0,-0.0085818469524383,60.0,-5.516815662384033,-0.0,-8.488895986147328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.432864317204805e-05,296.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.933260298566891e-05,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,7.33667184249498e-05,296.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.933260298566891e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.000471191102406,292.9385070800781,294.1499938964844,285.3500061035156,285.3500061035156,285.5424194335937,285.3500061035156,292.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167335323989,6.5679062188905846e-09,0.0011167270131409,-0.0161483362317085,0.0,0.0,0.0,-0.0086298063397407,60.0,-5.519692420959473,-0.0,-8.502742332439085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,9.440605208510532e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,9.941411553882062e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,7.342692697420716e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,9.941411553882062e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,0.0004715777758974,292.9369201660156,294.1499938964844,285.3500061035156,285.3500061035156,285.5404968261719,285.3500061035156,292.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176499538123,6.6644409990601625e-09,0.001117643318139,-0.0164011120796203,0.0,0.0,0.0,-0.0086781233549118,60.0,-5.522627830505371,-0.0,-8.516703076111298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,9.448366472497582e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,9.949585364665836e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,7.348729559453204e-05,296.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,9.949585364665836e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.0004719654680229,292.93536376953125,294.1499938964844,285.3500061035156,285.3500061035156,285.5386047363281,285.3500061035156,292.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185688199475,6.761235571417501e-09,0.0011185620678588,-0.0166545659303665,0.0,0.0,0.0,-0.0087265707552433,60.0,-5.525610446929932,-0.0,-8.53071284723228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,9.456112456973642e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,9.957741713151336e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,7.354754052357748e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,9.957741713151336e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.0004723524034488,292.93377685546875,294.1499938964844,285.3500061035156,285.3500061035156,285.5367431640625,285.3500061035156,292.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194858234375,6.857832079987247e-09,0.0011194789549335,-0.0169074982404708,0.0,0.0,0.0,-0.0087749185040593,60.0,-5.528602600097656,-0.0,-8.544705565327605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,9.463803144171834e-05,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,9.965840581571685e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,7.360735617112368e-05,296.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,9.965840581571685e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0004727365740109,292.93218994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5348815917969,285.3500061035156,292.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203963076695,6.953743358906195e-09,0.0011203894391655,-0.0171586330980062,0.0,0.0,0.0,-0.0088229235261678,60.0,-5.531585216522217,-0.0,-8.55861088666643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,9.47141961660236e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,9.973860869649798e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,7.366659701801836e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,9.973860869649798e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0004731170192826,292.9306030273437,294.1499938964844,285.3500061035156,285.3500061035156,285.5330505371094,285.3500061035156,292.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212980607524,7.048726491376556e-09,0.0011212909594178,-0.0174073334783315,0.0,0.0,0.0,-0.0088704638183116,60.0,-5.534542560577393,-0.0,-8.572391863026496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,9.478896390646696e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,9.981734183384106e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,7.372474647127092e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,9.981734183384106e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.0004734905087389,292.92901611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.5312194824219,285.3500061035156,292.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221831664443,7.141967461876675e-09,0.0011221760651096,-0.0176514703780412,0.0,0.0,0.0,-0.008917131461203,60.0,-5.537440299987793,-0.0,-8.585931254856406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,9.486248745815828e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,9.989476529881358e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,7.37819354981184e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,9.989476529881358e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0004738577699754,292.9273986816406,294.1499938964844,285.3500061035156,285.3500061035156,285.5294189453125,285.3500061035156,292.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230537202209,7.2336576728559984e-09,0.0011230463860556,-0.0178915411233901,0.0,0.0,0.0,-0.0089630242437124,60.0,-5.540277004241943,-0.0,-8.599256062780115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
