time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,9.49340028455481e-05,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,9.9970078736078e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,7.383756019407883e-05,296.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,9.9970078736078e-05,296.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0004742149903904,292.9258117675781,294.1499938964844,285.3500061035156,285.3500061035156,285.5276184082031,285.3500061035156,292.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239002924412,7.322844552959395e-09,0.0011238929582759,-0.0181250572204589,0.0,0.0,0.0,-0.0090076625347137,60.0,-5.543020725250244,-0.0,-8.61222630987868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,9.500359738012776e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.0001000433621811,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,7.389168604277074e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.0001000433621811,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.0004745626356452,292.9241943359375,294.1499938964844,285.3500061035156,285.3500061035156,285.5258483886719,285.3500061035156,292.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247242800891,7.409634239508023e-09,0.0011247168295085,-0.0183522943407297,0.0,0.0,0.0,-0.0090511022135615,60.0,-5.545670509338379,-0.0,-8.624857628092286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,9.50708199525252e-05,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0001001141499727,296.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,7.394397107418627e-05,296.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0001001141499727,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.000474898435641,292.9225769042969,294.1499938964844,285.3500061035156,285.3500061035156,285.52410888671875,285.3500061035156,292.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255200952291,7.493468068275888e-09,0.0011255126446485,-0.0185717865824699,0.0,0.0,0.0,-0.0090930620208382,60.0,-5.548191547393799,-0.0,-8.63706759446359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,9.513557597529144e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001001823475235,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,7.399433525279164e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0001001823475235,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0004752219247166,292.92095947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.5223693847656,285.3500061035156,292.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262868065387,7.574227467443961e-09,0.0011262791231274,-0.0187832303345203,0.0,0.0,0.0,-0.0091334832832217,60.0,-5.550596714019775,-0.0,-8.64883844542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,9.519721061224118e-05,296.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001002472490654,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,7.40422765375115e-05,296.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001002472490654,296.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0004755297850351,292.9193420410156,294.1499938964844,285.3500061035156,285.3500061035156,285.5206604003906,285.3500061035156,292.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270163813605,7.65109042788481e-09,0.0011270088143646,-0.0189844686537981,0.0,0.0,0.0,-0.0091719543561339,60.0,-5.552817344665527,-0.0,-8.660047967623542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,9.525603672955184e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0001003091965685,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,7.408802775898948e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0001003091965685,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0004758236464112,292.917724609375,294.1499938964844,285.3500061035156,285.3500061035156,285.5189514160156,285.3500061035156,292.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127712894231,7.72445396535204e-09,0.0011277052108198,-0.0191765427589416,0.0,0.0,0.0,-0.0092086736112833,60.0,-5.554886817932129,-0.0,-8.670754425565974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,9.531209070701152e-05,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001003682191367,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,7.413162529701367e-05,296.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001003682191367,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0004761036252602,292.91607666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.5172424316406,285.3500061035156,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283764615654,7.794351830625601e-09,0.0011283686617389,-0.0193595401942729,0.0,0.0,0.0,-0.0092436587437987,60.0,-5.556793212890625,-0.0,-8.680961371965169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,9.536490688333288e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001004238365567,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,7.417270535370335e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001004238365567,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0004763674514833,292.9144592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.5155944824219,285.3500061035156,292.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129001728259,7.860221806765821e-09,0.0011289939284324,-0.0195319913327693,0.0,0.0,0.0,-0.0092766275629401,60.0,-5.558536052703857,-0.0,-8.690584962778305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,9.541403414914384e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001004755758913,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,7.421091868309304e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001004755758913,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0004766128549817,292.9128112792969,294.1499938964844,285.3500061035156,285.3500061035156,285.513916015625,285.3500061035156,292.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295834556221,7.921489242335156e-09,0.0011295755393803,-0.0196923930197954,0.0,0.0,0.0,-0.0093072922900319,60.0,-5.560060501098633,-0.0,-8.69954135396256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,9.54600764089264e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,0.0001005240555969,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,7.424673094647005e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,0.0001005240555969,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,0.0004768428625538,292.9111633300781,294.1499938964844,285.3500061035156,285.3500061035156,285.5122985839844,285.3500061035156,292.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301285121589,7.978909977168769e-09,0.0011301205959171,-0.0198427233844995,0.0,0.0,0.0,-0.0093360329046845,60.0,-5.561405181884766,-0.0,-8.707939969099243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,9.550267714075744e-05,296.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0001005689191515,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,7.427986565744504e-05,296.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0001005689191515,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0004770556697621,292.9095153808594,294.1499938964844,285.3500061035156,285.3500061035156,285.5106506347656,285.3500061035156,292.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306329397484,8.03203992205681e-09,0.0011306249070912,-0.0199818145483732,0.0,0.0,0.0,-0.0093626249581575,60.0,-5.562555313110352,-0.0,-8.715714017171194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,9.554180724080652e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001006101228995,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,7.431029371218756e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001006101228995,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0004772511019837,292.9078674316406,294.1499938964844,285.3500061035156,285.3500061035156,285.5090637207031,285.3500061035156,292.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131096156314,8.080831115364617e-09,0.0011310880072414,-0.020109549164772,0.0,0.0,0.0,-0.0093870451673865,60.0,-5.563513278961182,-0.0,-8.722856392751056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,9.557756129652262e-05,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001006477759801,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,7.433810242218897e-05,296.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001006477759801,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0004774297121912,292.9062194824219,294.1499938964844,285.3500061035156,285.3500061035156,285.5074462890625,285.3500061035156,292.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315194424241,8.125422112925662e-09,0.0011315112933516,-0.0202262848615646,0.0,0.0,0.0,-0.0094093633815646,60.0,-5.564265251159668,-0.0,-8.729386991035427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,9.560996113577858e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0001006818929454,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,7.436329906340688e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0001006818929454,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0004775915294885,292.9045715332031,294.1499938964844,285.3500061035156,285.3500061035156,285.5058898925781,285.3500061035156,292.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319030309095,8.16582712559466e-09,0.001131894881837,-0.0203320626169443,0.0,0.0,0.0,-0.0094295870512723,60.0,-5.564826011657715,-0.0,-8.73530581202431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,9.564183710608631e-05,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.0001007154569379,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,7.438809552695602e-05,296.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.0001007154569379,296.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.0004777507565449,292.9029235839844,294.1499938964844,285.3500061035156,285.3497619628906,285.5043029785156,285.3500061035156,292.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322803329676,8.205577550768341e-09,0.0011322721838951,-0.0204361267387866,0.0,0.0,0.0,-0.0094494828954339,60.0,-5.565253734588623,-0.0,-8.741131551914807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,9.567658707965164e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001007520477287,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,7.44151184335351e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001007520477287,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0004779243608936,292.9012451171875,294.1499938964844,285.3500061035156,285.3490600585937,285.5027770996094,285.3500061035156,292.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326917447149,8.248914440400767e-09,0.0011326834792271,-0.0205495785921812,0.0,0.0,0.0,-0.0094711733981966,60.0,-5.56569766998291,-0.0,-8.747484514515237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,9.571343980496748e-05,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001007908576866,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,7.444378570653498e-05,296.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001007908576866,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0004781084426213,292.8995666503906,294.1499938964844,285.3500061035156,285.3479309082031,285.5012512207031,285.3500061035156,292.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331279529258,8.29487412090657e-09,0.001133119687438,-0.0206698961555957,0.0,0.0,0.0,-0.0094941761344671,60.0,-5.566201210021973,-0.0,-8.754224722906656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,9.575310832588002e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.0001008326362352,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,7.447464304277673e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.0001008326362352,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.0004783066106028,292.8979187011719,294.1499938964844,285.3500061035156,285.3463439941406,285.4997253417969,285.3500061035156,292.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335976887494,8.344348323419126e-09,0.0011335893068462,-0.0207994133234024,0.0,0.0,0.0,-0.0095189390704035,60.0,-5.566819190979004,-0.0,-8.761482916952448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,9.579533070791511e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,0.0001008770923363,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,7.450747943948954e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,0.0001008770923363,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521484375,0.0,0.0,0.0004785174969583,292.896240234375,294.1499938964844,285.3500061035156,285.3443298339844,285.49822998046875,285.3500061035156,292.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134097459726,8.397001316495789e-09,0.0011340890778228,-0.0209372490644454,0.0,0.0,0.0,-0.0095452917739748,60.0,-5.567561149597168,-0.0,-8.769210779746572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,9.58402015385218e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.000100924349681,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,7.454238220816478e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.000100924349681,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.0004787416546605,292.8945617675781,294.1499938964844,285.3500061035156,285.3419189453125,285.4967346191406,285.3500061035156,292.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346286628395,8.452962774185835e-09,0.0011346202809363,-0.0210837461054325,0.0,0.0,0.0,-0.0095733013004064,60.0,-5.568445205688477,-0.0,-8.777428206485639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,9.588779357727616e-05,296.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.000100974459201,296.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.457939500454813e-05,296.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.000100974459201,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0004789793747477,292.89288330078125,294.1499938964844,285.3500061035156,285.339111328125,285.4952392578125,285.3500061035156,292.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351921129971,8.512311744368617e-09,0.0011351836146786,-0.0212391093373298,0.0,0.0,0.0,-0.0096030058339238,60.0,-5.569483757019043,-0.0,-8.78614727639615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,9.593814320396632e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001010274863801,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,7.461855420842767e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001010274863801,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0004792308900505,292.89117431640625,294.1499938964844,285.3500061035156,285.3359375,285.4938049316406,285.3500061035156,292.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357881594449,8.575104182284576e-09,0.0011357795447111,-0.0214034859091043,0.0,0.0,0.0,-0.0096344342455267,60.0,-5.570676326751709,-0.0,-8.795377226533675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.599037002772091e-05,296.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001010824780678,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,7.465917587978765e-05,296.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001010824780678,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0004794917767867,292.8894958496094,294.1499938964844,285.3500061035156,285.3323669433594,285.4923400878906,285.3500061035156,292.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364064412191,8.640235193979606e-09,0.0011363978264853,-0.021573981270194,0.0,0.0,0.0,-0.009667033329606,60.0,-5.571988105773926,-0.0,-8.80495534261172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,9.604496153770016e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001011399654089,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,7.470163109246641e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001011399654089,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0004797644505742,292.8877868652344,294.1499938964844,285.3500061035156,285.3284912109375,285.49090576171875,285.3500061035156,292.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370526626706,8.70831495802804e-09,0.0011370440479367,-0.0217521954327821,0.0,0.0,0.0,-0.0097011076286435,60.0,-5.573428153991699,-0.0,-8.814973284643204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,9.610170673113316e-05,296.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001011997301247,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,7.474577432731166e-05,296.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001011997301247,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0004800479218829,292.8861083984375,294.1499938964844,285.3500061035156,285.3242492675781,285.489501953125,285.3500061035156,292.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377244954928,8.779088567223425e-09,0.0011377157643437,-0.0219374578446149,0.0,0.0,0.0,-0.009736530482769,60.0,-5.57501220703125,-0.0,-8.825393393863123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,9.61604600888677e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001012615975923,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,7.479146734112874e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001012615975923,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0004803414049092,292.8843994140625,294.1499938964844,285.3500061035156,285.3196716308594,285.48809814453125,285.3500061035156,292.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384200770407,8.852359734135007e-09,0.0011384112294763,-0.0221292562782764,0.0,0.0,0.0,-0.0097732041031122,60.0,-5.576712131500244,-0.0,-8.836187248562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,9.6220632258337e-05,296.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.0001013249566312,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,7.483826630050316e-05,296.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.0001013249566312,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.0004806419601663,292.8826904296875,294.1499938964844,285.3500061035156,285.3147888183594,285.4866943359375,285.3500061035156,292.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139132422395,8.927395711566533e-09,0.0011391234584152,-0.0223256703466177,0.0,0.0,0.0,-0.0098107596859335,60.0,-5.57850980758667,-0.0,-8.847248267329635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,9.628247789805756e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.0001013900837278,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,7.488636765629053e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.0001013900837278,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.0004809508973266,292.8809814453125,294.1499938964844,285.3500061035156,285.30963134765625,285.4853210449219,285.3500061035156,292.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139864558354,9.004523349176452e-09,0.0011398555943742,-0.0225275568664073,0.0,0.0,0.0,-0.0098493630066514,60.0,-5.580390453338623,-0.0,-8.858625477614623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,9.634542948333548e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,0.0001014563749777,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,7.493533485103399e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,0.0001014563749777,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,0.0004812653642147,292.8792724609375,294.1499938964844,285.3500061035156,285.3041687011719,285.48394775390625,285.3500061035156,292.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406098492443,9.083034768764264e-09,0.0011406007688492,-0.0227330643683671,0.0,0.0,0.0,-0.0098886592313647,60.0,-5.582378387451172,-0.0,-8.870213719092136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,9.64094142545946e-05,296.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001015237503452,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,7.498509512515739e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001015237503452,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0004815849824808,292.8775634765625,294.1499938964844,285.3500061035156,285.2984313964844,285.48260498046875,285.3500061035156,292.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413673637434,9.162827829811704e-09,0.001141358166933,-0.0229419227689504,0.0,0.0,0.0,-0.0099285962060093,60.0,-5.584431171417236,-0.0,-8.881998780907453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,9.647407568991184e-05,296.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001015918460325,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,7.503538654418662e-05,296.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001015918460325,296.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0004819079767912,292.8758239746094,294.1499938964844,285.3500061035156,285.2924499511719,285.48126220703125,285.3500061035156,292.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421327944844,9.243467324893118e-09,0.001142123597674,-0.023152993991971,0.0,0.0,0.0,-0.0099689569324254,60.0,-5.586533546447754,-0.0,-8.893916714214357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,9.653905726736411e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001016602764138,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,7.508593262173235e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001016602764138,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0004822326009161,292.8741149902344,294.1499938964844,285.3500061035156,285.2862243652344,285.4799194335937,285.3500061035156,292.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429021833464,9.324513605690754e-09,0.0011428928701207,-0.0233651269227266,0.0,0.0,0.0,-0.0100095216184854,60.0,-5.588668346405029,-0.0,-8.905902859623893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,9.660431533120573e-05,296.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,0.0001017289978335,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,7.51366897020489e-05,296.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,0.0001017289978335,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,0.0004825585638172,292.87237548828125,294.1499938964844,285.3500061035156,285.27978515625,285.4786071777344,285.3500061035156,292.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143674715422,9.405894729752616e-09,0.001143665285781,-0.0235781334340572,0.0,0.0,0.0,-0.0100502539426088,60.0,-5.590828895568848,-0.0,-8.917947269537765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,9.666915866546331e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001017972826957,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,7.518712664023042e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001017972826957,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0004828824894502,292.87066650390625,294.1499938964844,285.3500061035156,285.2731018066406,285.477294921875,285.3500061035156,292.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444424744695,9.486764263044734e-09,0.0011444329284131,-0.0237897988408803,0.0,0.0,0.0,-0.0100907301530241,60.0,-5.592988967895508,-0.0,-8.929923467348999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,9.67336309258826e-05,296.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0001018651746562,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,7.523727254010737e-05,296.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0001018651746562,296.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0004832045233342,292.8689270019531,294.1499938964844,285.3500061035156,285.2662353515625,285.4760131835937,285.3500061035156,292.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452056933194,9.567168390844928e-09,0.001145196147263,-0.0240002423524856,0.0,0.0,0.0,-0.0101309735327959,60.0,-5.595137596130371,-0.0,-8.94183855848496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,9.679694630904125e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001019318442558,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,7.528651622124016e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001019318442558,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0004835207946598,292.8671875,294.1499938964844,285.3500061035156,285.2591857910156,285.4747314453125,285.3500061035156,292.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459552915766,9.646128340534688e-09,0.0011459456291049,-0.0242069009691476,0.0,0.0,0.0,-0.0101704942062497,60.0,-5.597249984741211,-0.0,-8.953547592227552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,9.685927216196431e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0001019974733935,296.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,7.533498865086585e-05,296.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0001019974733935,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0004838321183342,292.8654479980469,294.1499938964844,285.3500061035156,285.251953125,285.4734802246094,285.3500061035156,292.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466930154711,9.723850169507386e-09,0.0011466833529993,-0.02441031858325,0.0,0.0,0.0,-0.0102093946188688,60.0,-5.599307060241699,-0.0,-8.965080411371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,9.691977174952626e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001020611889543,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,7.538204954471439e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001020611889543,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0004841343325097,292.8636779785156,294.1499938964844,285.3500061035156,285.2445678710937,285.47222900390625,285.3500061035156,292.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474094353616,9.799308031688271e-09,0.0011473995400592,-0.0246078055351972,0.0,0.0,0.0,-0.0102471616119146,60.0,-5.601288318634033,-0.0,-8.976284249229138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,9.697838686406612e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0001021229109028,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,7.542763341916725e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0001021229109028,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0004844271170441,292.8619384765625,294.1499938964844,285.3500061035156,285.2370300292969,285.4709777832031,285.3500061035156,292.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481032706797,9.87240422745117e-09,0.0011480933753773,-0.0247991122305393,0.0,0.0,0.0,-0.0102837476879358,60.0,-5.603176593780518,-0.0,-8.987144184402498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,9.703450632514432e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001021820062305,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,7.547128188889474e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001021820062305,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0004847074742428,292.8601989746094,294.1499938964844,285.3500061035156,285.2293701171875,285.4697570800781,285.3500061035156,292.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487676529213,9.942393575101962e-09,0.001148757757619,-0.0249822828918695,0.0,0.0,0.0,-0.0103187784552574,60.0,-5.604945659637451,-0.0,-8.997549372224969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,9.708791185403244e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,0.0001022382493829,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,7.551282033091411e-05,296.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,0.0001022382493829,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,0.000484974210849,292.8584289550781,294.1499938964844,285.3500061035156,285.2215881347656,285.4685363769531,285.3500061035156,292.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011493999045342,1.0008993633903174e-08,0.0011493898928165,-0.0251565817743539,0.0,0.0,0.0,-0.010352112352848,60.0,-5.606576442718506,-0.0,-9.007455759046937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
