time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,9.713768668007106e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,0.0001022906653815,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,7.555153570137918e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,0.0001022906653815,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,0.0004852228739764,292.8566589355469,294.1499938964844,285.3500061035156,285.2137145996094,285.4673156738281,285.3500061035156,292.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499893153086,1.0071072864548114e-08,0.0011499791871756,-0.0253190454095602,0.0,0.0,0.0,-0.0103831840679049,60.0,-5.6080322265625,-0.0,-9.016694235697288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,9.718463115859775e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001023400909616,296.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,7.558804645668715e-05,296.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001023400909616,296.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004854573344346,292.8549194335937,294.1499938964844,285.3500061035156,285.2057189941406,285.46612548828125,285.3500061035156,292.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505449656397,1.0129610927833712e-08,0.0011505348375067,-0.0254722405225038,0.0,0.0,0.0,-0.0104124825447797,60.0,-5.609328746795654,-0.0,-9.025410463436857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,9.72274792729877e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001023852164507,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,7.562137761851773e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001023852164507,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0004856713931076,292.8531494140625,294.1499938964844,285.3500061035156,285.1976623535156,285.4649353027344,285.3500061035156,292.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510523036122,1.0183053511525486e-08,0.0011510421754792,-0.0256121009588241,0.0,0.0,0.0,-0.0104392319917678,60.0,-5.610428810119629,-0.0,-9.033371384248312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,9.726620191941038e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0001024259981932,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,7.565149280708283e-05,296.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0001024259981932,296.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0004858648462686,292.85137939453125,294.1499938964844,285.3500061035156,285.1895446777344,285.4637756347656,285.3500061035156,292.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515108635649,1.023134732491826e-08,0.0011515006190165,-0.0257384851574897,0.0,0.0,0.0,-0.0104634035378694,60.0,-5.61129903793335,-0.0,-9.040568471618826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,9.730028978083284e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001024618904921,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,7.567800639662892e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001024618904921,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0004860351036768,292.849609375,294.1499938964844,285.3500061035156,285.181396484375,285.4626159667969,285.3500061035156,292.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519143590703,1.0273857320441948e-08,0.001151904114522,-0.0258497297763824,0.0,0.0,0.0,-0.0104846796020865,60.0,-5.611961841583252,-0.0,-9.04690580227907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,9.732921898830682e-05,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.0001024923549266,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,7.570050365757197e-05,296.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.0001024923549266,296.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.000486179604195,292.84783935546875,294.1499938964844,285.3500061035156,285.1731872558594,285.4614562988281,285.3500061035156,292.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522568529471,1.0309934239671747e-08,0.0011522466083988,-0.0259441416710615,0.0,0.0,0.0,-0.0105027370154857,60.0,-5.61229133605957,-0.0,-9.052286031874249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,9.735294588608669e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0001025173405651,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,7.571895548608154e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0001025173405651,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0004862981149926,292.8460388183594,294.1499938964844,285.3500061035156,285.1649780273437,285.4603271484375,285.3500061035156,292.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525377631187,1.0339523015545636e-08,0.0011525275185704,-0.0260215736925601,0.0,0.0,0.0,-0.0105175469070672,60.0,-5.612353324890137,-0.0,-9.056699923348789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,9.737205982673912e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001025374658638,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,7.573382026748732e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001025374658638,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0004863935755565,292.8442687988281,294.1499938964844,285.3500061035156,285.1567687988281,285.4591979980469,285.3500061035156,292.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527640745043,1.0363355507081453e-08,0.0011527537135407,-0.0260839406400918,0.0,0.0,0.0,-0.0105294752866029,60.0,-5.612151622772217,-0.0,-9.060256189741268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,9.73853311734274e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0001025514429784,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,7.574414485134184e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0001025514429784,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0004864599031861,292.8424987792969,294.1499938964844,285.3500061035156,285.1485595703125,285.45806884765625,285.3500061035156,292.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529212351888,1.03799129291815e-08,0.0011529108742251,-0.0261272676289081,0.0,0.0,0.0,-0.0105377621948719,60.0,-5.611634731292725,-0.0,-9.062726746833505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,9.739257075125352e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.000102559068182,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,7.574977644253522e-05,296.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.000102559068182,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0004864960501436,292.8406982421875,294.1499938964844,285.3500061035156,285.1403503417969,285.4569702148437,285.3500061035156,292.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530069168657,1.0388935933747234e-08,0.001152996555902,-0.0261508822441101,0.0,0.0,0.0,-0.0105422791093587,60.0,-5.610789299011231,-0.0,-9.06407322531777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,9.739311644807458e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001025596429826,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,7.575020572403446e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001025596429826,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0004864987859036,292.83892822265625,294.1499938964844,285.3500061035156,285.1322021484375,285.45587158203125,285.3500061035156,292.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153013552539,1.0389619831130405e-08,0.00115300307516,-0.0261526703834533,0.0,0.0,0.0,-0.0105426218360662,60.0,-5.609646797180176,-0.0,-9.06417554347172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,9.738960943650454e-05,296.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,0.0001025559467962,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,7.574746996397153e-05,296.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,0.0001025559467962,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,0.0004864812653977,292.8371276855469,294.1499938964844,285.3500061035156,285.12408447265625,285.4548034667969,285.3500061035156,292.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529719922691,1.038524377605654e-08,0.0011529616313055,-0.026141220703721,0.0,0.0,0.0,-0.0105404313653707,60.0,-5.608127117156982,-0.0,-9.063522554697556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,9.737946675159036e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0001025452656904,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,7.573958282591775e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0001025452656904,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0004864305956289,292.8353271484375,294.1499938964844,285.3500061035156,285.11602783203125,285.4537353515625,285.3500061035156,292.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528519680723,1.0372596115360013e-08,0.0011528416071087,-0.0261081233620643,0.0,0.0,0.0,-0.010534101165831,60.0,-5.606291770935059,-0.0,-9.061634642648644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,9.736290667206048e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.00010252782522,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,7.572670438094065e-05,296.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.00010252782522,296.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.0004863478534389,292.8335266113281,294.1499938964844,285.3500061035156,285.1080627441406,285.4526672363281,285.3500061035156,292.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526559246703,1.0351938861674626e-08,0.0011526455637067,-0.0260540638118982,0.0,0.0,0.0,-0.0105237625539302,60.0,-5.604112148284912,-0.0,-9.058552308260914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,9.733974729897454e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.000102503443486,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,7.570868910988793e-05,296.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.000102503443486,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0004862321948166,292.8317565917969,294.1499938964844,285.3500061035156,285.1001892089844,285.4516296386719,285.3500061035156,292.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523817665874,1.0323057964001237e-08,0.0011523715220391,-0.0259784869849681,0.0,0.0,0.0,-0.0105093074962496,60.0,-5.601625442504883,-0.0,-9.054243577111265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,9.73098212853074e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001024719240376,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,7.568541332148015e-05,296.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001024719240376,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0004860827175434,292.8299560546875,294.1499938964844,285.3500061035156,285.0924377441406,285.4505920410156,285.3500061035156,292.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520275147631,1.0285736706805436e-08,0.0011520172702148,-0.0258808191865682,0.0,0.0,0.0,-0.0104906279593706,60.0,-5.598677158355713,-0.0,-9.04867718531932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,9.727275755722076e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.000102432895801,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,7.565658597741276e-05,296.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.000102432895801,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0004858975589741,292.8281555175781,294.1499938964844,285.3500061035156,285.08477783203125,285.4495544433594,285.3500061035156,292.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515887454152,1.0239511460952144e-08,0.0011515785008668,-0.0257598478347063,0.0,0.0,0.0,-0.010467492043972,60.0,-5.5954179763793945,-0.0,-9.041785631325185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.72290727077052e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0001023868971969,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,7.562261453131214e-05,296.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0001023868971969,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0004856793384533,292.82635498046875,294.1499938964844,285.3500061035156,285.0772705078125,285.44854736328125,285.3500061035156,292.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510716285556,1.018503059668774e-08,0.0011510615004226,-0.0256172753870487,0.0,0.0,0.0,-0.0104402238503098,60.0,-5.591684341430664,-0.0,-9.033666259483653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,9.717783541418612e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001023329386953,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,7.558275683550164e-05,296.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001023329386953,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0004854233993683,292.8245544433594,294.1499938964844,285.3500061035156,285.0699157714844,285.4475402832031,285.3500061035156,292.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504651047289,1.0121130600282411e-08,0.0011504549765959,-0.0254500489681959,0.0,0.0,0.0,-0.0104082413017749,60.0,-5.587551593780518,-0.0,-9.024147118452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,9.711942402645946e-05,296.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,0.0001022714350256,296.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,7.55373330321163e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,0.0001022714350256,296.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88922119140625,0.0,0.0,0.0004851316334679,292.82275390625,294.1499938964844,285.3500061035156,285.0627136230469,285.446533203125,285.3500061035156,292.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497737141326,1.0048287535369129e-08,0.0011497635859996,-0.0252594146877527,0.0,0.0,0.0,-0.0103717828169465,60.0,-5.583033084869385,-0.0,-9.013302815219505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,9.705354023026302e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0001022020514938,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,7.54860884626396e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0001022020514938,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0004848025273531,292.8209533691406,294.1499938964844,285.3500061035156,285.0556640625,285.445556640625,285.3500061035156,292.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489937314763,9.966121261584249e-09,0.0011489837197586,-0.0250443797558546,0.0,0.0,0.0,-0.0103306574746966,60.0,-5.578110218048096,-0.0,-9.001077927450751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,9.698046778794378e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,0.000102125108242,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,7.542925595771521e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,0.000102125108242,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,0.0004844375362154,292.81915283203125,294.1499938964844,285.3500061035156,285.048828125,285.444580078125,285.3500061035156,292.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481287656351,9.874992379366176e-09,0.0011481188703328,-0.0248058848083019,0.0,0.0,0.0,-0.0102850478142499,60.0,-5.572776317596436,-0.0,-8.98752929856528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,9.689981379779056e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,0.0001020401687128,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,7.536652265116572e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,0.0001020401687128,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,0.0004840346227865,292.8173522949219,294.1499938964844,285.3500061035156,285.0422058105469,285.4436340332031,285.3500061035156,292.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471738107502,9.7743999560862e-09,0.0011471640318632,-0.0245426166802644,0.0,0.0,0.0,-0.0102346995845437,60.0,-5.567071914672852,-0.0,-8.972585163746771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,9.681100345915183e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.0001019466508296,296.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,7.529744470957667e-05,296.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.0001019466508296,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.0004835910222027,292.8155517578125,294.1499938964844,285.3500061035156,285.0357971191406,285.44268798828125,285.3500061035156,292.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461224639788,9.663645883506432e-09,0.0011461128015071,-0.024252749979496,0.0,0.0,0.0,-0.01017926633358,60.0,-5.56079626083374,-0.0,-8.956146047012228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,9.671490988694131e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,0.0001018454568111,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,7.522270607296377e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,0.0001018454568111,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,0.000483111012727,292.8137512207031,294.1499938964844,285.3500061035156,285.0296325683594,285.4417419433594,285.3500061035156,292.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449849698692,9.543805745693136e-09,0.0011449754238128,-0.0239390935748815,0.0,0.0,0.0,-0.0101192854344844,60.0,-5.554113388061523,-0.0,-8.938375373190868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,9.66140942182392e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0001017392933135,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,7.514429307775572e-05,296.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0001017392933135,296.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0004826074000447,292.8119506835937,294.1499938964844,285.3500061035156,285.023681640625,285.4407958984375,285.3500061035156,292.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437913635745,9.418072544065126e-09,0.0011437819339334,-0.0236100070178508,0.0,0.0,0.0,-0.0100563550367951,60.0,-5.547145843505859,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,9.650456922827289e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0001016239621094,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,7.505911344196647e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0001016239621094,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0004820603062398,292.81011962890625,294.1499938964844,285.3500061035156,285.0180358886719,285.4398803710937,285.3500061035156,292.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424948461353,9.281487578505221e-09,0.0011424855329096,-0.0232525095343589,0.0,0.0,0.0,-0.009987992234528,60.0,-5.539722442626953,-0.0,-8.89953852833969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,9.6389718237333e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,0.000101503013866,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,7.496977923437953e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,0.000101503013866,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,0.00048148658243,292.8083190917969,294.1499938964844,285.3500061035156,285.0126342773437,285.43896484375,285.3500061035156,292.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411351151764,9.138251044760182e-09,0.0011411260347813,-0.0228775944560766,0.0,0.0,0.0,-0.0099163018167018,60.0,-5.531975269317627,-0.0,-8.878367907527719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,9.62678313953802e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0001013746659737,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,7.487498078262433e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0001013746659737,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0004808777594007,292.8065185546875,294.1499938964844,285.3500061035156,285.0075378417969,285.4380798339844,285.3500061035156,292.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396922636777,8.986249078191122e-09,0.0011396832996979,-0.0224797222763299,0.0,0.0,0.0,-0.0098402220755815,60.0,-5.523805141448975,-0.0,-8.855928967932415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,9.614120062906296e-05,296.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001012413122225,296.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,7.477648614440113e-05,296.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001012413122225,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0004802452167496,292.8047180175781,294.1499938964844,285.3500061035156,285.00274658203125,285.43719482421875,285.3500061035156,292.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381931835785,8.828323849741082e-09,0.001138184336014,-0.0220663361251354,0.0,0.0,0.0,-0.0097611797973513,60.0,-5.515346527099609,-0.0,-8.832645193024292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,9.600910561857744e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,0.0001011022104648,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,7.467374962288886e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,0.0001011022104648,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,0.0004795853747054,292.80291748046875,294.1499938964844,285.3500061035156,284.9982604980469,285.4363098144531,285.3500061035156,292.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366293765604,8.663588957347201e-09,0.0011366206454113,-0.0216351132839918,0.0,0.0,0.0,-0.0096787279471755,60.0,-5.506596088409424,-0.0,-8.80839081673912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,9.587183012627064e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.000100957651739,296.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,7.456697494490072e-05,296.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.000100957651739,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0004788996302522,292.8011169433594,294.1499938964844,285.3500061035156,284.9941101074219,285.4354553222656,285.3500061035156,292.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350041022524,8.492387237879484e-09,0.0011349956039339,-0.0211869515478611,0.0,0.0,0.0,-0.0095930397510528,60.0,-5.497437000274658,-0.0,-8.78321984032482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.050000000745058,9.573036368237808e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.050000000745058,0.0001008086837828,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.050000000745058,7.445694791385904e-05,296.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.050000000745058,0.0001008086837828,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.050000000745058,0.0004781929892487,292.79931640625,291.1499938964844,285.3500061035156,284.9903259277344,285.4346008300781,285.3500061035156,292.38848876953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011333293514326,8.315964805660771e-09,0.0011333210859447,-0.0207251068204641,0.0,0.0,0.0,-0.0095047382637858,60.0,-5.488032817840576,-0.0,-8.757318425978158e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.6567519903182983,0.050000000745058,0.0407837554812431,296.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.6567519903182983,0.050000000745058,0.0429472588002681,296.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.6567519903182983,0.050000000745058,0.0317206978797912,296.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.6567519903182983,0.050000000745058,0.0429472588002681,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.53375244140625,0.6567519903182983,0.050000000745058,0.2037232965230941,292.4637145996094,291.1499938964844,285.3500061035156,284.9869079589844,291.98541259765625,294.33953857421875,292.3421936035156,1.0,0.110234223306179,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4827871024608612,0.022847257554531,0.4599398374557495,-0.1516467481851577,0.0,0.0,0.0,8.73847770690918,60.0,-2.273202896118164,-0.0,13.638834953308104,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3597717285156,0.6507675051689148,0.050000000745058,0.0451718345284462,296.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3597717285156,0.6507675051689148,0.050000000745058,0.0475681200623512,296.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3597717285156,0.6507675051689148,0.050000000745058,0.0351336486637592,296.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3597717285156,0.6507675051689148,0.050000000745058,0.0475681200623512,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3597717285156,0.6507675051689148,0.050000000745058,0.2256426811218261,292.35113525390625,291.1499938964844,285.3500061035156,284.98388671875,292.7464294433594,296.7247619628906,292.369140625,1.0,0.1220407783985138,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.5347864627838135,0.1059270724654197,0.4288594126701355,-0.0846704319119453,0.0,0.0,0.0,10.89820671081543,60.0,101.78507232666016,-0.0,18.65583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3968200683594,0.6122788190841675,0.050000000745058,0.0454755760729312,296.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3968200683594,0.6122788190841675,0.050000000745058,0.0478879697620868,296.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3968200683594,0.6122788190841675,0.050000000745058,0.0353698916733264,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3968200683594,0.6122788190841675,0.050000000745058,0.0478879697620868,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3968200683594,0.6122788190841675,0.050000000745058,0.2271599173545837,292.40289306640625,291.1499938964844,285.3500061035156,284.98126220703125,292.6379699707031,296.8311462402344,292.4266052246094,1.0,0.1326139718294143,0.6000000238418579,0.6000000238418579,0.9705159068107604,1.0,-0.538382351398468,0.2058203667402267,0.3325619697570801,0.013589346781373,0.0,0.0,0.0,14.74440097808838,60.0,114.34938049316406,-0.0,22.38689994812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4237670898437,0.5811169743537903,0.050000000745058,0.0456255860626697,296.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4237670898437,0.5811169743537903,0.050000000745058,0.0480459369719028,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4237670898437,0.5811169743537903,0.050000000745058,0.035486564040184,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4237670898437,0.5811169743537903,0.050000000745058,0.0480459369719028,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4237670898437,0.5811169743537903,0.050000000745058,0.2279092371463775,292.423828125,291.1499938964844,285.3500061035156,284.97900390625,291.81085205078125,296.82354736328125,292.39813232421875,1.0,0.1422286927700042,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.5401560068130493,0.2402148097753524,0.2999411821365356,0.0471773743629455,0.0,0.0,0.0,18.63109970092773,60.0,-85.5072250366211,-0.0,26.078777313232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417663574219,0.5567053556442261,0.050000000745058,0.0457673706114292,296.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417663574219,0.5567053556442261,0.050000000745058,0.0481952466070652,296.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417663574219,0.5567053556442261,0.050000000745058,0.0355968438088893,296.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417663574219,0.5567053556442261,0.050000000745058,0.0481952466070652,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3417663574219,0.5567053556442261,0.050000000745058,0.2286175042390823,292.32879638671875,291.1499938964844,285.3500061035156,284.9770812988281,291.5965270996094,296.8125,292.2718505859375,1.0,0.1509295850992202,1.0,1.0,0.950859785079956,1.0,-0.5418323874473572,0.2475725263357162,0.2942598462104797,0.0538750998675823,0.0,0.0,0.0,22.418983459472656,60.0,-211.9792938232422,-0.0,29.70417594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259826660156,0.5379361510276794,0.050000000745058,0.0459031946957111,296.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259826660156,0.5379361510276794,0.050000000745058,0.0483382754027843,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259826660156,0.5379361510276794,0.050000000745058,0.0357024855911731,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259826660156,0.5379361510276794,0.050000000745058,0.0483382754027843,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2259826660156,0.5379361510276794,0.050000000745058,0.2292959690093994,292.2126770019531,291.1499938964844,285.3500061035156,284.9755249023437,291.56500244140625,296.8023681640625,292.1686706542969,1.0,0.1587635576725006,1.0,1.0,0.9385547041893004,1.0,-0.5434382557868958,0.2487543076276779,0.294683963060379,0.0544511228799819,0.0,0.0,0.0,26.050052642822266,60.0,-233.2745819091797,-0.0,33.202171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363220214844,0.5236088037490845,0.050000000745058,0.0460315458476543,296.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363220214844,0.5236088037490845,0.050000000745058,0.0484734326601028,296.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363220214844,0.5236088037490845,0.050000000745058,0.035802312195301,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363220214844,0.5236088037490845,0.050000000745058,0.0484734326601028,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363220214844,0.5236088037490845,0.050000000745058,0.2299370914697647,292.1264343261719,291.1499938964844,285.3500061035156,284.9742736816406,291.553466796875,296.7931823730469,292.0937805175781,1.0,0.1657832115888595,1.0,1.0,0.9262495636940002,1.0,-0.5449557900428772,0.2497634291648864,0.2951923310756683,0.0548895075917243,0.0,0.0,0.0,29.48143577575684,60.0,-219.5511932373047,-0.0,36.52652359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
