time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0664367675781,0.512626588344574,0.050000000745058,0.046151403337717,296.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0664367675781,0.512626588344574,0.050000000745058,0.048599649220705,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0664367675781,0.512626588344574,0.050000000745058,0.03589553758502,296.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0664367675781,0.512626588344574,0.050000000745058,0.048599649220705,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0664367675781,0.512626588344574,0.050000000745058,0.2305358201265335,292.05841064453125,291.1499938964844,285.3500061035156,284.9733581542969,291.5419311523437,296.78485107421875,292.0301513671875,1.0,0.1720497012138366,1.0,1.0,0.9139444828033448,1.0,-0.5463728904724121,0.2507565021514892,0.2956163883209228,0.0553501732647419,0.0,0.0,0.0,32.68582534790039,60.0,-200.70318603515625,-0.0,39.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0048522949219,0.5040863752365112,0.050000000745058,0.0462621748447418,296.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0048522949219,0.5040863752365112,0.050000000745058,0.0487162955105304,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0048522949219,0.5040863752365112,0.050000000745058,0.0359816886484622,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0048522949219,0.5040863752365112,0.050000000745058,0.0487162955105304,296.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0048522949219,0.5040863752365112,0.050000000745058,0.2310891300439834,291.9976501464844,291.1499938964844,285.3500061035156,284.97271728515625,291.5301818847656,296.7773132324219,291.9716796875,1.0,0.1776230335235595,1.0,1.0,0.9016393423080444,1.0,-0.547682523727417,0.2517338395118713,0.2959486544132232,0.0558350794017314,0.0,0.0,0.0,35.64723587036133,60.0,-182.47677612304688,-0.0,42.54561614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4972846210002899,0.050000000745058,0.0463637039065361,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4972846210002899,0.050000000745058,0.0488232150673866,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4972846210002899,0.050000000745058,0.036060657352209,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4972846210002899,0.050000000745058,0.0488232150673866,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481506347656,0.4972846210002899,0.050000000745058,0.2315963059663772,291.9414978027344,291.1499938964844,285.3500061035156,284.97235107421875,291.5180969238281,296.7704467773437,291.91748046875,1.0,0.1825668662786483,1.0,1.0,0.8893342614173889,1.0,-0.5488829016685486,0.2526987493038177,0.2961841523647308,0.0563468858599662,0.0,0.0,0.0,38.36166000366211,60.0,-165.63229370117188,-0.0,45.21404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.491713136434555,0.050000000745058,0.0464560166001319,296.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.491713136434555,0.050000000745058,0.0489204227924346,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.491713136434555,0.050000000745058,0.0361324548721313,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.491713136434555,0.050000000745058,0.0489204227924346,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.491713136434555,0.050000000745058,0.2320574223995208,291.8894348144531,291.1499938964844,285.3500061035156,284.9722900390625,291.5028686523437,296.7642517089844,291.8671875,1.0,0.1869373172521591,1.0,1.0,0.8724279403686523,1.0,-0.5499743223190308,0.2538210153579712,0.2961533069610595,0.0570528246462345,0.0,0.0,0.0,40.82958221435547,60.0,-150.76986694335938,-0.0,47.650047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466796875,0.4870102405548095,0.050000000745058,0.0465394333004951,296.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466796875,0.4870102405548095,0.050000000745058,0.0490082651376724,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466796875,0.4870102405548095,0.050000000745058,0.0361973382532596,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466796875,0.4870102405548095,0.050000000745058,0.0490082651376724,296.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466796875,0.4870102405548095,0.050000000745058,0.2324741035699844,291.8409423828125,291.1499938964844,285.3500061035156,284.9724426269531,291.4852905273437,296.7585754394531,291.82012939453125,1.0,0.1907925605773925,1.0,1.0,0.8555216193199158,1.0,-0.5509605407714844,0.2549973428249359,0.2959631979465484,0.0578466057777404,0.0,0.0,0.0,43.05972290039063,48.0,-138.2243194580078,-0.0,49.85944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.80084228515625,0.4848038554191589,0.050000000745058,0.0465798079967498,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.80084228515625,0.4848038554191589,0.050000000745058,0.0490507781505584,296.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.80084228515625,0.4848038554191589,0.050000000745058,0.0362287387251853,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80084228515625,0.4848038554191589,0.050000000745058,0.0490507781505584,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80084228515625,0.4848038554191589,0.050000000745058,0.2326757758855819,291.79547119140625,291.1499938964844,285.3500061035156,284.97283935546875,291.46588134765625,296.75341796875,291.7759704589844,1.0,0.1923089176416397,1.0,1.0,0.8386152982711792,1.0,-0.55143803358078,0.2560466527938843,0.2953913509845733,0.0586780309677124,0.0,0.0,0.0,44.13886642456055,48.0,-127.53118896484376,-0.0,50.93138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.48444664478302,0.050000000745058,0.0465863943099975,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.48444664478302,0.050000000745058,0.0490577146410942,296.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.48444664478302,0.050000000745058,0.0362338609993457,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.48444664478302,0.050000000745058,0.0490577146410942,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.48444664478302,0.050000000745058,0.2327086776494979,291.7527770996094,291.1499938964844,285.3500061035156,284.9734802246094,291.4442138671875,296.74871826171875,291.734375,1.0,0.192439779639244,1.0,1.0,0.8217089772224426,1.0,-0.5515159368515015,0.2570359110832214,0.29448002576828,0.0595723167061805,0.0,0.0,0.0,44.31447219848633,36.0,-118.60752868652344,-0.0,51.10615921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.4855745434761047,0.050000000745058,0.0465656369924545,296.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.4855745434761047,0.050000000745058,0.0490358583629131,296.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.4855745434761047,0.050000000745058,0.0362177193164825,296.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.4855745434761047,0.050000000745058,0.0490358583629131,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171630859375,0.4855745434761047,0.050000000745058,0.2326050102710724,291.71240234375,291.1499938964844,285.3500061035156,284.97430419921875,291.419921875,296.74444580078125,291.6949157714844,1.0,0.1913326531648636,1.0,1.0,0.804802656173706,1.0,-0.5512705445289612,0.2580183744430542,0.2932521998882293,0.0605561807751655,0.0,0.0,0.0,43.75889205932617,36.0,-111.46292877197266,-0.0,50.5542106628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6784362792969,0.4880214333534241,0.050000000745058,0.0465211533010005,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6784362792969,0.4880214333534241,0.050000000745058,0.0489890128374099,296.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6784362792969,0.4880214333534241,0.050000000745058,0.0361831188201904,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6784362792969,0.4880214333534241,0.050000000745058,0.0489890128374099,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6784362792969,0.4880214333534241,0.050000000745058,0.2323827892541885,291.67388916015625,291.1499938964844,285.3500061035156,284.975341796875,291.3971862792969,296.7405700683594,291.6571655273437,1.0,0.1891328245401382,1.0,1.0,0.7920057773590088,1.0,-0.5507446527481079,0.2587389051914215,0.292005717754364,0.0613585785031318,0.0,0.0,0.0,42.56862258911133,25.0,-105.32097625732422,-0.0,49.37306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416015625,0.4915342032909393,0.050000000745058,0.0464591048657894,296.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416015625,0.4915342032909393,0.050000000745058,0.0489236749708652,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416015625,0.4915342032909393,0.050000000745058,0.0361348614096641,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416015625,0.4915342032909393,0.050000000745058,0.0489236749708652,296.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416015625,0.4915342032909393,0.050000000745058,0.2320728600025177,291.63726806640625,291.1499938964844,285.3500061035156,284.9765625,291.3739318847656,296.7370300292969,291.62139892578125,1.0,0.1861162185668945,1.0,1.0,0.7792088389396667,1.0,-0.5500110983848572,0.2594516575336456,0.2905594408512115,0.0622051432728767,0.0,0.0,0.0,40.90860748291016,25.0,-99.69532012939452,-0.0,47.72934722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065673828125,0.4961440861225128,0.050000000745058,0.0463819503784179,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065673828125,0.4961440861225128,0.050000000745058,0.0488424263894557,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065673828125,0.4961440861225128,0.050000000745058,0.0360748507082462,296.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065673828125,0.4961440861225128,0.050000000745058,0.0488424263894557,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065673828125,0.4961440861225128,0.050000000745058,0.2316874414682388,291.6024169921875,291.1499938964844,285.3500061035156,284.9779357910156,291.348388671875,296.7338562011719,291.5871887207031,1.0,0.1823165267705917,1.0,1.0,0.7664119601249695,1.0,-0.5490989089012146,0.2601998448371887,0.2888990640640259,0.0631264895200729,0.0,0.0,0.0,38.844383239746094,25.0,-95.28187561035156,-0.0,45.69129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5000114440917969,0.050000000745058,0.0463215038180351,296.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5000114440917969,0.050000000745058,0.0487787760794162,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5000114440917969,0.050000000745058,0.0360278375446796,296.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5000114440917969,0.050000000745058,0.0487787760794162,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5000114440917969,0.050000000745058,0.2313855141401291,291.5687866210937,291.1499938964844,285.3500061035156,284.9794616699219,291.3202209472656,296.7309875488281,291.5539245605469,1.0,0.1795432120561599,1.0,1.0,0.7536150813102722,1.0,-0.5483842492103577,0.2611744403839111,0.2872097790241241,0.0641846358776092,0.0,0.0,0.0,37.22683334350586,25.0,-92.24954223632812,-0.0,44.098934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.5034705996513367,0.050000000745058,0.0462708584964275,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.5034705996513367,0.050000000745058,0.0487254410982131,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.5034705996513367,0.050000000745058,0.0359884463250637,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.5034705996513367,0.050000000745058,0.0487254410982131,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.5034705996513367,0.050000000745058,0.2311325222253799,291.53582763671875,291.1499938964844,285.3500061035156,284.9811096191406,291.28912353515625,296.7283630371094,291.5210876464844,1.0,0.1770607829093933,1.0,1.0,0.7408181428909302,1.0,-0.547785222530365,0.2623523771762848,0.2854328751564026,0.0653837472200393,0.0,0.0,0.0,35.87103271484375,25.0,-90.5804672241211,-0.0,42.767425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5070495605469,0.5067011713981628,0.050000000745058,0.0462263897061347,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5070495605469,0.5067011713981628,0.050000000745058,0.0486786141991615,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5070495605469,0.5067011713981628,0.050000000745058,0.0359538570046424,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5070495605469,0.5067011713981628,0.050000000745058,0.0486786141991615,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5070495605469,0.5067011713981628,0.050000000745058,0.230910375714302,291.50311279296875,291.1499938964844,285.3500061035156,284.98291015625,291.2617492675781,296.7259521484375,291.488525390625,1.0,0.1748478263616562,1.0,1.0,0.7317134141921997,1.0,-0.5472595691680908,0.263290673494339,0.2839689254760742,0.0662934184074401,0.0,0.0,0.0,34.68009948730469,25.0,-89.08031463623047,-0.0,41.60017776489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.5097150802612305,0.050000000745058,0.0461872331798076,296.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.5097150802612305,0.050000000745058,0.0486373789608478,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.5097150802612305,0.050000000745058,0.0359234027564525,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.5097150802612305,0.050000000745058,0.0486373789608478,296.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.5097150802612305,0.050000000745058,0.2307147979736328,291.4710693359375,291.1499938964844,285.3500061035156,284.9848022460937,291.23492431640625,296.7237548828125,291.4569396972656,1.0,0.1728728115558624,1.0,1.0,0.7226086854934692,1.0,-0.5467966198921204,0.2643257081508636,0.2824709117412567,0.0672504678368568,0.0,0.0,0.0,33.63103103637695,25.0,-87.06173706054688,-0.0,40.5738410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44366455078125,0.5125192403793335,0.050000000745058,0.0461526960134506,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44366455078125,0.5125192403793335,0.050000000745058,0.0486010126769542,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44366455078125,0.5125192403793335,0.050000000745058,0.0358965434134006,296.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44366455078125,0.5125192403793335,0.050000000745058,0.0486010126769542,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44366455078125,0.5125192403793335,0.050000000745058,0.2305422723293304,291.43994140625,291.1499938964844,285.3500061035156,284.9867858886719,291.2059936523437,296.72174072265625,291.4260559082031,1.0,0.1711089462041854,1.0,1.0,0.7135039567947388,1.0,-0.5463882684707642,0.2654884457588196,0.2808998227119446,0.0682876780629158,0.0,0.0,0.0,32.70518112182617,25.0,-85.67747497558594,-0.0,39.66952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.5151247382164001,0.050000000745058,0.0461221300065517,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.5151247382164001,0.050000000745058,0.0485688224434852,296.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.5151247382164001,0.050000000745058,0.0358727686107158,296.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.5151247382164001,0.050000000745058,0.0485688224434852,296.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.5151247382164001,0.050000000745058,0.2303895801305771,291.4091491699219,291.1499938964844,285.3500061035156,284.98883056640625,291.1748962402344,296.7198486328125,291.395263671875,1.0,0.1695298850536346,1.0,1.0,0.7043992280960083,1.0,-0.5460268259048462,0.2667825520038605,0.2792443037033081,0.069411352276802,0.0,0.0,0.0,31.885177612304688,25.0,-85.1573257446289,-0.0,38.86975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5175333619117737,0.050000000745058,0.0460950881242752,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5175333619117737,0.050000000745058,0.0485403463244438,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5175333619117737,0.050000000745058,0.0358517356216907,296.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5175333619117737,0.050000000745058,0.0485403463244438,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.5175333619117737,0.050000000745058,0.2302545011043548,291.3782958984375,291.1499938964844,285.3500061035156,284.9909362792969,291.1414794921875,296.71807861328125,291.36431884765625,1.0,0.168118268251419,1.0,1.0,0.6952944397926331,1.0,-0.545707106590271,0.268213152885437,0.2774939835071563,0.0706291422247886,0.0,0.0,0.0,31.1591911315918,25.0,-85.49803924560547,-0.0,38.16263198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5197568535804749,0.050000000745058,0.0460710935294628,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5197568535804749,0.050000000745058,0.0485150776803493,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5197568535804749,0.050000000745058,0.0358330719172954,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5197568535804749,0.050000000745058,0.0485150776803493,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.5197568535804749,0.050000000745058,0.2301346510648727,291.34722900390625,291.1499938964844,285.3500061035156,284.9931030273437,291.1142578125,296.7164306640625,291.33319091796875,1.0,0.1668533086776733,1.0,1.0,0.6894006729125977,1.0,-0.5454233884811401,0.2692397832870483,0.2761836051940918,0.071406565606594,0.0,0.0,0.0,30.514385223388672,25.0,-85.23252868652344,-0.0,37.53524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.5218030214309692,0.050000000745058,0.0460497848689556,296.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.5218030214309692,0.050000000745058,0.0484926402568817,296.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.5218030214309692,0.050000000745058,0.0358164981007576,296.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.5218030214309692,0.050000000745058,0.0484926402568817,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.5218030214309692,0.050000000745058,0.2300281971693039,291.31658935546875,291.1499938964844,285.3500061035156,284.99530029296875,291.0889892578125,296.71490478515625,291.3030700683594,1.0,0.1657197922468185,1.0,1.0,0.6835068464279175,1.0,-0.5451714396476746,0.2703043222427368,0.2748671174049377,0.072187066078186,0.0,0.0,0.0,29.941144943237305,25.0,-83.61019897460938,-0.0,36.978065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.5236845016479492,0.050000000745058,0.0460308045148849,296.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.5236845016479492,0.050000000745058,0.0484726540744304,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.5236845016479492,0.050000000745058,0.035801738500595,296.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.5236845016479492,0.050000000745058,0.0484726540744304,296.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.5236845016479492,0.050000000745058,0.2299333959817886,291.2868957519531,291.1499938964844,285.3500061035156,284.9975280761719,291.0624694824219,296.7134094238281,291.273681640625,1.0,0.1647018492221832,1.0,1.0,0.6776130199432373,1.0,-0.5449470281600952,0.2714414298534393,0.2735056281089782,0.0730094835162162,0.0,0.0,0.0,29.43001747131348,25.0,-82.1844711303711,-0.0,36.48175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.5254071354866028,0.050000000745058,0.046013917773962,296.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.5254071354866028,0.050000000745058,0.0484548695385456,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.5254071354866028,0.050000000745058,0.0357886031270027,296.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.5254071354866028,0.050000000745058,0.0484548695385456,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.5254071354866028,0.050000000745058,0.2298490405082702,291.2577514648437,291.1499938964844,285.3500061035156,284.9997253417969,291.0346984863281,296.7120361328125,291.24462890625,1.0,0.1637891083955764,1.0,1.0,0.6717192530632019,1.0,-0.5447473526000977,0.2726512253284454,0.2720961272716522,0.0738783106207847,0.0,0.0,0.0,28.974645614624023,25.0,-81.26739501953125,-0.0,36.03997039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.5269845128059387,0.050000000745058,0.0459988452494144,296.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.5269845128059387,0.050000000745058,0.0484389998018741,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.5269845128059387,0.050000000745058,0.0357768796384334,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.5269845128059387,0.050000000745058,0.0484389998018741,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.5269845128059387,0.050000000745058,0.2297737598419189,291.22869873046875,291.1499938964844,285.3500061035156,285.001953125,291.0057067871094,296.710693359375,291.215576171875,1.0,0.1629686057567596,1.0,1.0,0.6658254265785217,1.0,-0.5445691347122192,0.2739335894584656,0.2706355452537536,0.0747983083128929,0.0,0.0,0.0,28.56766128540039,25.0,-80.88298797607422,-0.0,35.64545822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.5284225940704346,0.050000000745058,0.0459854155778884,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.5284225940704346,0.050000000745058,0.0484248548746109,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.5284225940704346,0.050000000745058,0.0357664339244365,296.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.5284225940704346,0.050000000745058,0.0484248548746109,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.5284225940704346,0.050000000745058,0.2297066748142242,291.19970703125,291.1499938964844,285.3500061035156,285.0041198730469,290.98553466796875,296.7094421386719,291.186767578125,1.0,0.1622322797775268,1.0,1.0,0.6629157662391663,1.0,-0.5444103479385376,0.2746590375900268,0.2697513103485107,0.0751476734876632,0.0,0.0,0.0,28.20443725585937,25.0,-79.32447814941406,-0.0,35.29353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5297341346740723,0.050000000745058,0.0459734126925468,296.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5297341346740723,0.050000000745058,0.0484122186899185,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5297341346740723,0.050000000745058,0.0357570983469486,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5297341346740723,0.050000000745058,0.0484122186899185,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5297341346740723,0.050000000745058,0.2296467274427414,291.1717834472656,291.1499938964844,285.3500061035156,285.0062561035156,290.9687805175781,296.7082214355469,291.15966796875,1.0,0.1615701764822006,1.0,1.0,0.6600061655044556,1.0,-0.5442684292793274,0.2753673493862152,0.2689010798931122,0.0754689127206802,0.0,0.0,0.0,27.879379272460938,25.0,-75.87181091308594,-0.0,34.97878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5309276580810547,0.050000000745058,0.0459626913070678,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5309276580810547,0.050000000745058,0.0484009273350238,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5309276580810547,0.050000000745058,0.0357487611472606,296.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5309276580810547,0.050000000745058,0.0484009273350238,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5309276580810547,0.050000000745058,0.2295931577682495,291.1455993652344,291.1499938964844,285.3500061035156,285.00836181640625,290.95166015625,296.7070617675781,291.1341552734375,1.0,0.1609751433134079,1.0,1.0,0.6570965051651001,1.0,-0.5441416501998901,0.2760984301567077,0.26804319024086,0.0758068263530731,0.0,0.0,0.0,27.5885009765625,25.0,-72.39363098144531,-0.0,34.69731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5320140719413757,0.050000000745058,0.0459530912339687,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5320140719413757,0.050000000745058,0.0483908168971538,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5320140719413757,0.050000000745058,0.0357412919402122,296.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5320140719413757,0.050000000745058,0.0483908168971538,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5320140719413757,0.050000000745058,0.2295452058315277,291.1206359863281,291.1499938964844,285.3500061035156,285.0103759765625,290.93426513671875,296.7059631347656,291.1095886230469,1.0,0.1604394763708114,1.0,1.0,0.6541868448257446,1.0,-0.544028103351593,0.2768504917621612,0.2671775817871094,0.076164610683918,0.0,0.0,0.0,27.32763862609864,25.0,-69.3366470336914,-0.0,34.44501876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5330002307891846,0.050000000745058,0.0459445044398307,296.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5330002307891846,0.050000000745058,0.0483817756175994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5330002307891846,0.050000000745058,0.0357346124947071,296.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5330002307891846,0.050000000745058,0.0483817756175994,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5330002307891846,0.050000000745058,0.2295023053884506,291.0965576171875,291.1499938964844,285.3500061035156,285.0122985839844,290.9166259765625,296.70489501953125,291.0858459472656,1.0,0.1599579453468322,1.0,1.0,0.6512771844863892,1.0,-0.5439265370368958,0.2776221036911011,0.2663044333457947,0.0765453949570655,0.0,0.0,0.0,27.093955993652344,25.0,-66.71236419677734,-0.0,34.21913528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5338950157165527,0.050000000745058,0.0459368154406547,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5338950157165527,0.050000000745058,0.0483736768364906,296.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5338950157165527,0.050000000745058,0.035728633403778,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5338950157165527,0.050000000745058,0.0483736768364906,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5338950157165527,0.050000000745058,0.2294638901948928,291.07330322265625,291.1499938964844,285.3500061035156,285.0141296386719,290.9084777832031,296.7038879394531,291.0631408691406,1.0,0.1595243513584137,1.0,1.0,0.650969922542572,1.0,-0.5438355803489685,0.2778080999851227,0.2660275101661682,0.0763511136174202,0.0,0.0,0.0,26.88429832458496,25.0,-62.87520599365234,-0.0,34.01647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5347062945365906,0.050000000745058,0.0459299236536026,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5347062945365906,0.050000000745058,0.0483664199709892,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5347062945365906,0.050000000745058,0.0357232727110385,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5347062945365906,0.050000000745058,0.0483664199709892,296.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5347062945365906,0.050000000745058,0.2294294834136963,291.0518798828125,291.1499938964844,285.3500061035156,285.0158386230469,290.90411376953125,296.70294189453125,291.0429077148437,1.0,0.159134179353714,1.0,1.0,0.6506626605987549,1.0,-0.5437541007995605,0.2779538035392761,0.2658003270626068,0.0761285200715065,0.0,0.0,0.0,26.696176528930664,25.0,-57.22301864624024,-0.0,33.83469009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5354424715042114,0.050000000745058,0.0459237359464168,296.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5354424715042114,0.050000000745058,0.0483599081635475,296.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5354424715042114,0.050000000745058,0.0357184633612632,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5354424715042114,0.050000000745058,0.0483599081635475,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5354424715042114,0.050000000745058,0.2293985784053802,291.03289794921875,291.1499938964844,285.3500061035156,285.0174255371094,290.8998413085937,296.7020568847656,291.02490234375,1.0,0.1587824821472168,1.0,1.0,0.6503553986549377,1.0,-0.5436809659004211,0.2780987620353699,0.2655822038650512,0.0759203806519508,0.0,0.0,0.0,26.52705192565918,25.0,-51.67055130004883,-0.0,33.671321868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5361087918281555,0.050000000745058,0.0459181927144527,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5361087918281555,0.050000000745058,0.0483540669083595,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5361087918281555,0.050000000745058,0.0357141494750976,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5361087918281555,0.050000000745058,0.0483540669083595,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5361087918281555,0.050000000745058,0.2293708771467209,291.015869140625,291.1499938964844,285.3500061035156,285.0188903808594,290.8957214355469,296.7012023925781,291.0085754394531,1.0,0.1584660708904266,1.0,1.0,0.6500481367111206,1.0,-0.5436153411865234,0.2782418429851532,0.2653735280036926,0.0757283717393875,0.0,0.0,0.0,26.375244140625,25.0,-46.62070083618164,-0.0,33.52473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5367130637168884,0.050000000745058,0.0459132045507431,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5367130637168884,0.050000000745058,0.0483488142490386,296.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5367130637168884,0.050000000745058,0.0357102677226066,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5367130637168884,0.050000000745058,0.0483488142490386,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5367130637168884,0.050000000745058,0.2293459624052047,291.0003356933594,291.1499938964844,285.3500061035156,285.0201721191406,290.8917236328125,296.7004089355469,290.99371337890625,1.0,0.1581806689500808,1.0,1.0,0.6497408747673035,1.0,-0.5435563921928406,0.2783820629119873,0.2651743292808532,0.0755537003278732,0.0,0.0,0.0,26.23860549926757,25.0,-42.09431457519531,-0.0,33.392818450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879455566406,0.5372592210769653,0.050000000745058,0.0459087304770946,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879455566406,0.5372592210769653,0.050000000745058,0.0483441054821014,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879455566406,0.5372592210769653,0.050000000745058,0.0357067920267581,296.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879455566406,0.5372592210769653,0.050000000745058,0.0483441054821014,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879455566406,0.5372592210769653,0.050000000745058,0.229323610663414,290.9862670898437,291.1499938964844,285.3500061035156,285.02130126953125,290.8949279785156,296.6996765136719,290.9804077148437,1.0,0.1579237133264541,1.0,1.0,0.6513137221336365,1.0,-0.54350346326828,0.2780857384204864,0.2654177546501159,0.0749659538269043,0.0,0.0,0.0,26.115896224975582,25.0,-36.89546585083008,-0.0,33.274314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757080078125,0.537753701210022,0.050000000745058,0.0459047108888626,296.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757080078125,0.537753701210022,0.050000000745058,0.048339869827032,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757080078125,0.537753701210022,0.050000000745058,0.0357036627829074,296.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757080078125,0.537753701210022,0.050000000745058,0.048339869827032,296.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757080078125,0.537753701210022,0.050000000745058,0.2293035238981247,290.9743347167969,291.1499938964844,285.3500061035156,285.022216796875,290.9009094238281,296.69903564453125,290.9696350097656,1.0,0.1576921045780182,1.0,1.0,0.6528866291046143,1.0,-0.5434558987617493,0.2777605950832367,0.2656953334808349,0.0743720680475235,0.0,0.0,0.0,26.005495071411133,25.0,-30.625545501708984,-0.0,33.16770553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5382007360458374,0.050000000745058,0.0459010936319828,296.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5382007360458374,0.050000000745058,0.048336062580347,296.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5382007360458374,0.050000000745058,0.0357008501887321,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5382007360458374,0.050000000745058,0.048336062580347,296.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5382007360458374,0.050000000745058,0.2292854785919189,290.96484375,291.1499938964844,285.3500061035156,285.02294921875,290.9069519042969,296.69842529296875,290.9611511230469,1.0,0.1574835330247879,1.0,1.0,0.6544594764709473,1.0,-0.5434131622314453,0.2774361073970794,0.2659770846366882,0.0738017186522483,0.0,0.0,0.0,25.90623664855957,25.0,-24.675912857055664,-0.0,33.07187271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
