time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.5386058688163757,0.050000000745058,0.0458978377282619,296.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.5386058688163757,0.050000000745058,0.0483326353132724,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.5386058688163757,0.050000000745058,0.0356983169913291,296.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.5386058688163757,0.050000000745058,0.0483326353132724,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.5386058688163757,0.050000000745058,0.2292692065238952,290.95733642578125,291.1499938964844,285.3500061035156,285.0234680175781,290.9130249023437,296.6978759765625,290.9544372558594,1.0,0.1572952419519424,1.0,1.0,0.656032383441925,1.0,-0.5433746576309204,0.2771119773387909,0.2662626802921295,0.0732544437050819,0.0,0.0,0.0,25.816762924194336,25.0,-19.343242645263672,-0.0,32.98548889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.5389717817306519,0.050000000745058,0.0458949096500873,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.5389717817306519,0.050000000745058,0.0483295507729053,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.5389717817306519,0.050000000745058,0.0356960408389568,296.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.5389717817306519,0.050000000745058,0.0483295507729053,296.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.5389717817306519,0.050000000745058,0.2292545884847641,290.9515075683594,291.1499938964844,285.3500061035156,285.02374267578125,290.919189453125,296.6974182128906,290.94927978515625,1.0,0.1571257710456848,1.0,1.0,0.6576052308082581,1.0,-0.5433400273323059,0.2767882049083709,0.2665518522262573,0.072729505598545,0.0,0.0,0.0,25.736347198486328,25.0,-14.619495391845703,-0.0,32.907859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476623535156,0.5393028855323792,0.050000000745058,0.0458922758698463,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476623535156,0.5393028855323792,0.050000000745058,0.0483267754316329,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476623535156,0.5393028855323792,0.050000000745058,0.0356939919292926,296.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476623535156,0.5393028855323792,0.050000000745058,0.0483267754316329,296.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476623535156,0.5393028855323792,0.050000000745058,0.2292414158582687,290.9471740722656,291.1499938964844,285.3500061035156,285.0237731933594,290.9286193847656,296.697021484375,290.9456481933594,1.0,0.1569728255271911,1.0,1.0,0.6601148843765259,1.0,-0.5433088541030884,0.2762649059295654,0.2670439481735229,0.0720268338918685,0.0,0.0,0.0,25.663894653320312,25.0,-9.909905433654783,-0.0,32.83788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.539601743221283,0.050000000745058,0.0458899065852165,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.539601743221283,0.050000000745058,0.048324279487133,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.539601743221283,0.050000000745058,0.0356921479105949,296.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.539601743221283,0.050000000745058,0.048324279487133,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.539601743221283,0.050000000745058,0.2292295843362808,290.944580078125,291.1499938964844,285.3500061035156,285.0235595703125,290.93927001953125,296.6966857910156,290.9438781738281,1.0,0.1568351536989212,1.0,1.0,0.6626245975494385,1.0,-0.543280839920044,0.2757354974746704,0.2675453424453735,0.0713376328349113,0.0,0.0,0.0,25.5987548828125,25.0,-5.01066255569458,-0.0,32.77496719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.5398727059364319,0.050000000745058,0.0458877645432949,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.5398727059364319,0.050000000745058,0.0483220256865024,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.5398727059364319,0.050000000745058,0.0356904827058315,296.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.5398727059364319,0.050000000745058,0.0483220256865024,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437561035156,0.5398727059364319,0.050000000745058,0.2292188853025436,290.9436950683594,291.1499938964844,285.3500061035156,285.0230407714844,290.9497985839844,296.6964111328125,290.9437255859375,1.0,0.1567106693983078,1.0,1.0,0.6651342511177063,1.0,-0.5432555079460144,0.2752138078212738,0.2680417001247406,0.070674180984497,0.0,0.0,0.0,25.539926528930664,25.0,-0.5551756620407104,-0.0,32.718143463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442443847656,0.5401169061660767,0.050000000745058,0.0458858422935009,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442443847656,0.5401169061660767,0.050000000745058,0.04831999912858,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442443847656,0.5401169061660767,0.050000000745058,0.0356889888644218,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442443847656,0.5401169061660767,0.050000000745058,0.04831999912858,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442443847656,0.5401169061660767,0.050000000745058,0.2292092740535736,290.9443359375,291.1499938964844,285.3500061035156,285.02227783203125,290.9602355957031,296.6962280273437,290.9449462890625,1.0,0.1565987914800644,1.0,1.0,0.6676439046859741,1.0,-0.543232798576355,0.2747000157833099,0.2685327529907226,0.0700349956750869,0.0,0.0,0.0,25.48710060119629,25.0,3.3412671089172363,-0.0,32.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458923339844,0.5403385162353516,0.050000000745058,0.0458841025829315,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458923339844,0.5403385162353516,0.050000000745058,0.0483181662857532,296.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458923339844,0.5403385162353516,0.050000000745058,0.0356876328587532,296.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458923339844,0.5403385162353516,0.050000000745058,0.0483181662857532,296.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458923339844,0.5403385162353516,0.050000000745058,0.2292005866765976,290.9461364746094,291.1499938964844,285.3500061035156,285.02117919921875,290.97052001953125,296.6960754394531,290.947265625,1.0,0.1564975082874298,1.0,1.0,0.6701535582542419,1.0,-0.5432121753692627,0.2741942107677459,0.2690179944038391,0.0694184675812721,0.0,0.0,0.0,25.439329147338867,25.0,6.73883867263794,-0.0,32.62096405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.540538489818573,0.050000000745058,0.0458825342357158,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.540538489818573,0.050000000745058,0.0483165197074413,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.540538489818573,0.050000000745058,0.0356864146888256,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.540538489818573,0.050000000745058,0.0483165197074413,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.540538489818573,0.050000000745058,0.2291927635669708,290.94903564453125,291.1499938964844,285.3500061035156,285.019775390625,290.98095703125,296.6960144042969,290.9506225585937,1.0,0.1564062684774398,1.0,1.0,0.6727420091629028,1.0,-0.5431936979293823,0.273681491613388,0.2695121765136719,0.0688080713152885,0.0,0.0,0.0,25.39633178710937,25.0,9.707793235778809,-0.0,32.57941818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.952392578125,0.5407196283340454,0.050000000745058,0.0458811186254024,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.952392578125,0.5407196283340454,0.050000000745058,0.0483150295913219,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.952392578125,0.5407196283340454,0.050000000745058,0.0356853157281875,296.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.952392578125,0.5407196283340454,0.050000000745058,0.0483150295913219,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.952392578125,0.5407196283340454,0.050000000745058,0.2291856855154037,290.952880859375,291.1499938964844,285.3500061035156,285.0180358886719,290.9913635253906,296.6960144042969,290.9548645019531,1.0,0.1563238054513931,1.0,1.0,0.6753304600715637,1.0,-0.5431769490242004,0.2731766998767853,0.2700002491474151,0.0682169422507286,0.0,0.0,0.0,25.35750198364257,25.0,12.318668365478516,-0.0,32.541893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.5408825278282166,0.050000000745058,0.0458798483014106,296.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.5408825278282166,0.050000000745058,0.0483136922121048,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.5408825278282166,0.050000000745058,0.0356843285262584,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.5408825278282166,0.050000000745058,0.0483136922121048,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95703125,0.5408825278282166,0.050000000745058,0.2291793525218963,290.9576110839844,291.1499938964844,285.3500061035156,285.01593017578125,291.0016174316406,296.696044921875,290.9599609375,1.0,0.1562497168779373,1.0,1.0,0.6779189109802246,1.0,-0.543161928653717,0.272681176662445,0.2704807221889496,0.067644402384758,0.0,0.0,0.0,25.322649002075195,25.0,14.551400184631348,-0.0,32.50820541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.5410297513008118,0.050000000745058,0.045878704637289,296.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.5410297513008118,0.050000000745058,0.048312485218048,296.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.5410297513008118,0.050000000745058,0.0356834381818771,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.5410297513008118,0.050000000745058,0.048312485218048,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.5410297513008118,0.050000000745058,0.2291736304759979,290.9630432128906,291.1499938964844,285.3500061035156,285.01348876953125,291.0116882324219,296.6961669921875,290.9656677246094,1.0,0.1561826169490814,1.0,1.0,0.6805073618888855,1.0,-0.543148398399353,0.2721984088420868,0.2709499597549438,0.0670807659626007,0.0,0.0,0.0,25.291099548339844,25.0,16.447265625,-0.0,32.47771072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96832275390625,0.5411616563796997,0.050000000745058,0.0458776801824569,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96832275390625,0.5411616563796997,0.050000000745058,0.0483114048838615,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96832275390625,0.5411616563796997,0.050000000745058,0.0356826409697532,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96832275390625,0.5411616563796997,0.050000000745058,0.0483114048838615,296.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96832275390625,0.5411616563796997,0.050000000745058,0.2291685044765472,290.9690856933594,291.1499938964844,285.3500061035156,285.0106506347656,291.021484375,296.6963195800781,290.9719543457031,1.0,0.1561221778392791,1.0,1.0,0.6830958127975464,1.0,-0.5431362390518188,0.2717295885086059,0.2714066803455353,0.0665222182869911,0.0,0.0,0.0,25.26269721984864,25.0,18.00971031188965,-0.0,32.45026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.5412807464599609,0.050000000745058,0.0458767563104629,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.5412807464599609,0.050000000745058,0.0483104325830936,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.5412807464599609,0.050000000745058,0.0356819219887256,296.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.5412807464599609,0.050000000745058,0.0483104325830936,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.5412807464599609,0.050000000745058,0.2291639000177383,290.9755859375,291.1499938964844,285.3500061035156,285.0074157714844,291.0297546386719,296.6965026855469,290.9786376953125,1.0,0.1560675352811813,1.0,1.0,0.6852081418037415,1.0,-0.543125331401825,0.2713536024093628,0.2717717289924621,0.0660567879676818,0.0,0.0,0.0,25.23702621459961,25.0,19.07644462585449,-0.0,32.42546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.541388213634491,0.050000000745058,0.0458759255707263,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.541388213634491,0.050000000745058,0.0483095571398735,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.541388213634491,0.050000000745058,0.0356812737882137,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.541388213634491,0.050000000745058,0.0483095571398735,296.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.541388213634491,0.050000000745058,0.2291597425937652,290.9823608398437,291.1499938964844,285.3500061035156,285.0037841796875,291.03741455078125,296.6967468261719,290.9854736328125,1.0,0.156018316745758,1.0,1.0,0.6873204112052917,1.0,-0.543115496635437,0.2709873914718628,0.2721281051635742,0.0656122341752052,0.0,0.0,0.0,25.213912963867188,25.0,19.61881256103516,-0.0,32.40312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.5414859652519226,0.050000000745058,0.0458751693367958,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.5414859652519226,0.050000000745058,0.0483087599277496,296.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.5414859652519226,0.050000000745058,0.0356806851923465,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.5414859652519226,0.050000000745058,0.0483087599277496,296.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.5414859652519226,0.050000000745058,0.2291559725999832,290.9892578125,291.1499938964844,285.3500061035156,284.999755859375,291.04510498046875,296.6970520019531,290.9924011230469,1.0,0.1559737920761108,1.0,1.0,0.6894327402114868,1.0,-0.5431065559387207,0.2706232070922851,0.2724833488464355,0.0651877745985984,0.0,0.0,0.0,25.19301414489746,25.0,19.99207305908203,-0.0,32.382930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953918457031,0.5415745973587036,0.050000000745058,0.0458744838833808,296.46875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953918457031,0.5415745973587036,0.050000000745058,0.048308040946722,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953918457031,0.5415745973587036,0.050000000745058,0.0356801524758338,296.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953918457031,0.5415745973587036,0.050000000745058,0.048308040946722,296.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953918457031,0.5415745973587036,0.050000000745058,0.2291525453329086,290.9962463378906,291.1499938964844,285.3500061035156,284.9952697753906,291.0527648925781,296.6973571777344,290.9994506835937,1.0,0.1559336930513382,1.0,1.0,0.6915450692176819,1.0,-0.5430984497070312,0.2702603638172149,0.2728380858898163,0.0647842586040496,0.0,0.0,0.0,25.17421531677246,25.0,20.271350860595703,-0.0,32.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.541655421257019,0.050000000745058,0.045873861759901,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.541655421257019,0.050000000745058,0.0483073852956295,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.541655421257019,0.050000000745058,0.035679668188095,296.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.541655421257019,0.050000000745058,0.0483073852956295,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.541655421257019,0.050000000745058,0.2291494309902191,291.0033569335937,291.1499938964844,285.3500061035156,284.9903259277344,291.0604248046875,296.6977233886719,291.0066223144531,1.0,0.1558974087238311,1.0,1.0,0.693657398223877,1.0,-0.5430910587310791,0.2698995172977447,0.2731915414333343,0.0643995031714439,0.0,0.0,0.0,25.15721702575684,25.0,20.49664306640625,-0.0,32.348297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.5417289137840271,0.050000000745058,0.0458732955157756,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.5417289137840271,0.050000000745058,0.0483067892491817,296.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.5417289137840271,0.050000000745058,0.0356792286038398,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.5417289137840271,0.050000000745058,0.0483067892491817,296.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.5417289137840271,0.050000000745058,0.2291465997695922,291.0105895996094,291.1499938964844,285.3505554199219,284.98553466796875,291.06646728515625,296.6981201171875,291.01385498046875,1.0,0.1558647155761718,1.0,1.0,0.6950796246528625,1.0,-0.5430843830108643,0.2696509659290313,0.2734334170818329,0.0641387999057769,0.0,0.0,0.0,25.141883850097656,25.0,20.40801429748535,-0.0,32.333465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.5417956113815308,0.050000000745058,0.0458727814257144,296.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.5417956113815308,0.050000000745058,0.0483062453567981,296.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.5417956113815308,0.050000000745058,0.0356788299977779,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.5417956113815308,0.050000000745058,0.0483062453567981,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.5417956113815308,0.050000000745058,0.2291440367698669,291.0177001953125,291.1499938964844,285.35223388671875,284.9814758300781,291.0723571777344,296.6985168457031,291.0208740234375,1.0,0.1558351665735244,1.0,1.0,0.6965019106864929,1.0,-0.5430783033370972,0.269410490989685,0.2736678123474121,0.0638947114348411,0.0,0.0,0.0,25.12804412841797,25.0,20.021196365356445,-0.0,32.32007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5418559312820435,0.050000000745058,0.0458723157644271,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5418559312820435,0.050000000745058,0.048305757343769,296.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5418559312820435,0.050000000745058,0.0356784686446189,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5418559312820435,0.050000000745058,0.048305757343769,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5418559312820435,0.050000000745058,0.2291417121887207,291.024658203125,291.1499938964844,285.3549499511719,284.9781494140625,291.0787658691406,296.698974609375,291.0277709960937,1.0,0.1558085680007934,1.0,1.0,0.6979241371154785,1.0,-0.5430728197097778,0.2691715955734253,0.2739012241363525,0.0636576265096664,0.0,0.0,0.0,25.115589141845703,25.0,19.715612411499023,-0.0,32.30802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5419105887413025,0.050000000745058,0.0458718948066234,296.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5419105887413025,0.050000000745058,0.0483053140342235,296.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5419105887413025,0.050000000745058,0.0356781408190727,296.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5419105887413025,0.050000000745058,0.0483053140342235,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5419105887413025,0.050000000745058,0.2291396111249923,291.03155517578125,291.1499938964844,285.3587646484375,284.9755249023437,291.0856628417969,296.6994323730469,291.03466796875,1.0,0.1557845026254654,1.0,1.0,0.6993464231491089,1.0,-0.5430678129196167,0.2689349353313446,0.2741328775882721,0.0634254291653633,0.0,0.0,0.0,25.10432243347168,25.0,19.59314346313477,-0.0,32.2971076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.5419598817825317,0.050000000745058,0.045871514827013,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.5419598817825317,0.050000000745058,0.0483049154281616,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.5419598817825317,0.050000000745058,0.0356778465211391,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.5419598817825317,0.050000000745058,0.0483049154281616,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.5419598817825317,0.050000000745058,0.2291377186775207,291.0384826660156,291.1499938964844,285.3635559082031,284.9736022949219,291.0930480957031,296.6999206542969,291.0416564941406,1.0,0.1557628214359283,1.0,1.0,0.7007687091827393,1.0,-0.5430633425712585,0.2687011063098907,0.2743622362613678,0.0631966292858123,0.0,0.0,0.0,25.09418678283692,25.0,19.640661239624023,-0.0,32.287288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.5420045852661133,0.050000000745058,0.0458711721003055,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.5420045852661133,0.050000000745058,0.0483045540750026,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.5420045852661133,0.050000000745058,0.0356775783002376,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.5420045852661133,0.050000000745058,0.0483045540750026,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.5420045852661133,0.050000000745058,0.2291360050439834,291.0455322265625,291.1499938964844,285.369384765625,284.97235107421875,291.0992126464844,296.7004089355469,291.0487060546875,1.0,0.1557432264089584,1.0,1.0,0.7015015482902527,1.0,-0.5430592894554138,0.2685736715793609,0.2744856178760528,0.0630729272961616,0.0,0.0,0.0,25.085004806518555,25.0,19.55882453918457,-0.0,32.278411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5420448184013367,0.050000000745058,0.0458708629012107,296.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5420448184013367,0.050000000745058,0.0483042299747467,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5420448184013367,0.050000000745058,0.0356773398816585,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5420448184013367,0.050000000745058,0.0483042299747467,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.5420448184013367,0.050000000745058,0.2291344553232193,291.0524597167969,291.1499938964844,285.37615966796875,284.9717712402344,291.10516357421875,296.700927734375,291.0555725097656,1.0,0.1557255685329437,1.0,1.0,0.7022344470024109,1.0,-0.5430556535720825,0.2684546113014221,0.2746010422706604,0.062955841422081,0.0,0.0,0.0,25.07673454284668,25.0,19.233795166015625,-0.0,32.270408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5420811176300049,0.050000000745058,0.0458705835044384,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5420811176300049,0.050000000745058,0.0483039356768131,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5420811176300049,0.050000000745058,0.0356771200895309,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5420811176300049,0.050000000745058,0.0483039356768131,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5420811176300049,0.050000000745058,0.2291330695152282,291.05926513671875,291.1499938964844,285.3839111328125,284.97186279296875,291.111572265625,296.70147705078125,291.06231689453125,1.0,0.1557095944881439,1.0,1.0,0.7029672861099243,1.0,-0.5430523753166199,0.2683371603488922,0.2747151851654053,0.0628380998969078,0.0,0.0,0.0,25.069250106811523,25.0,19.009206771850582,-0.0,32.2631721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.5421136617660522,0.050000000745058,0.0458703339099884,296.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.5421136617660522,0.050000000745058,0.0483036711812019,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.5421136617660522,0.050000000745058,0.0356769263744354,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.5421136617660522,0.050000000745058,0.0483036711812019,296.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.5421136617660522,0.050000000745058,0.229131817817688,291.0660095214844,291.1499938964844,285.3925476074219,284.9725646972656,291.118408203125,296.7020263671875,291.069091796875,1.0,0.1556951999664306,1.0,1.0,0.7037001848220825,1.0,-0.5430493950843811,0.2682212591171264,0.2748281359672546,0.0627194643020629,0.0,0.0,0.0,25.062519073486328,25.0,18.937801361083984,-0.0,32.25666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5421429872512817,0.050000000745058,0.0458701103925704,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5421429872512817,0.050000000745058,0.0483034364879131,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5421429872512817,0.050000000745058,0.0356767512857914,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5421429872512817,0.050000000745058,0.0483034364879131,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.5421429872512817,0.050000000745058,0.2291307002305984,291.07281494140625,291.1499938964844,285.402099609375,284.973876953125,291.12567138671875,296.7025756835937,291.0758972167969,1.0,0.1556821912527084,1.0,1.0,0.704433023929596,1.0,-0.5430467128753662,0.2681069374084472,0.2749398052692413,0.0625998899340629,0.0,0.0,0.0,25.056427001953125,25.0,19.01377296447754,-0.0,32.25076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5421693921089172,0.050000000745058,0.0458699092268943,296.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5421693921089172,0.050000000745058,0.0483032204210758,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5421693921089172,0.050000000745058,0.0356765948235988,296.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5421693921089172,0.050000000745058,0.0483032204210758,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5421693921089172,0.050000000745058,0.2291296869516372,291.07965087890625,291.1499938964844,285.4125061035156,284.975830078125,291.1318359375,296.7031555175781,291.082763671875,1.0,0.1556704491376876,1.0,1.0,0.7045163512229919,1.0,-0.5430443286895752,0.2680889070034027,0.2749554514884949,0.0625738129019737,0.0,0.0,0.0,25.05091857910156,25.0,18.976469039916992,-0.0,32.245452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.5421931147575378,0.050000000745058,0.0458697266876697,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.5421931147575378,0.050000000745058,0.0483030304312706,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.5421931147575378,0.050000000745058,0.0356764532625675,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.5421931147575378,0.050000000745058,0.0483030304312706,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.5421931147575378,0.050000000745058,0.2291287779808044,291.0864562988281,291.1499938964844,285.4237976074219,284.97833251953125,291.1378173828125,296.7037658691406,291.0894775390625,1.0,0.1556598544120788,1.0,1.0,0.7045996785163879,1.0,-0.5430421829223633,0.2680780291557312,0.2749641537666321,0.0625526010990142,0.0,0.0,0.0,25.045944213867188,25.0,18.726646423339844,-0.0,32.240657806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.5422143340110779,0.050000000745058,0.0458695627748966,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.5422143340110779,0.050000000745058,0.0483028590679168,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.5422143340110779,0.050000000745058,0.0356763266026973,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.5422143340110779,0.050000000745058,0.0483028590679168,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.5422143340110779,0.050000000745058,0.2291279733180999,291.09307861328125,291.1499938964844,285.43585205078125,284.9814453125,291.1441650390625,296.704345703125,291.0960693359375,1.0,0.1556503176689148,1.0,1.0,0.7046830654144287,1.0,-0.5430402755737305,0.2680679559707641,0.2749722898006439,0.0625300332903862,0.0,0.0,0.0,25.041467666625977,25.0,18.53887367248535,-0.0,32.2363395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.542233407497406,0.050000000745058,0.0458694174885749,296.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.542233407497406,0.050000000745058,0.0483027063310146,296.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.542233407497406,0.050000000745058,0.0356762148439884,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.542233407497406,0.050000000745058,0.0483027063310146,296.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.542233407497406,0.050000000745058,0.2291272431612014,291.0997009277344,291.1499938964844,285.44873046875,284.985107421875,291.15093994140625,296.7049865722656,291.1026916503906,1.0,0.1556416898965835,1.0,1.0,0.7047663927078247,1.0,-0.543038547039032,0.268058568239212,0.2749799787998199,0.0625061392784118,0.0,0.0,0.0,25.03741455078125,25.0,18.4966983795166,-0.0,32.23243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.542250394821167,0.050000000745058,0.0458692871034145,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.542250394821167,0.050000000745058,0.0483025684952735,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.542250394821167,0.050000000745058,0.0356761142611503,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.542250394821167,0.050000000745058,0.0483025684952735,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.542250394821167,0.050000000745058,0.2291265875101089,291.1063537597656,291.1499938964844,285.4623718261719,284.98931884765625,291.1580810546875,296.7055969238281,291.109375,1.0,0.1556339114904403,1.0,1.0,0.7048497200012207,1.0,-0.5430369973182678,0.2680497765541076,0.2749872505664825,0.0624810308218002,0.0,0.0,0.0,25.033769607543945,25.0,18.59109306335449,-0.0,32.22892761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.542265772819519,0.050000000745058,0.0458691716194152,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.542265772819519,0.050000000745058,0.0483024455606937,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.542265772819519,0.050000000745058,0.0356760211288929,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.542265772819519,0.050000000745058,0.0483024455606937,296.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.542265772819519,0.050000000745058,0.2291260063648224,291.1130676269531,291.1499938964844,285.47674560546875,284.9940490722656,291.16412353515625,296.70623779296875,291.1160888671875,1.0,0.1556269079446792,1.0,1.0,0.7043150663375854,1.0,-0.543035626411438,0.268131822347641,0.2749037742614746,0.0625447481870651,0.0,0.0,0.0,25.03045654296875,25.0,18.56479263305664,-0.0,32.22575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5422794222831726,0.050000000745058,0.0458690635859966,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5422794222831726,0.050000000745058,0.0483023338019847,296.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5422794222831726,0.050000000745058,0.0356759391725063,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5422794222831726,0.050000000745058,0.0483023338019847,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5422794222831726,0.050000000745058,0.2291254848241806,291.11968994140625,291.1499938964844,285.4918518066406,284.9992980957031,291.16998291015625,296.7069091796875,291.1226806640625,1.0,0.1556205749511718,1.0,1.0,0.7037804126739502,1.0,-0.5430343747138977,0.2682208120822906,0.274813562631607,0.0626138895750045,0.0,0.0,0.0,25.0274715423584,25.0,18.31632232666016,-0.0,32.222896575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5422917008399963,0.050000000745058,0.0458689704537391,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5422917008399963,0.050000000745058,0.048302236944437,296.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5422917008399963,0.050000000745058,0.0356758683919906,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5422917008399963,0.050000000745058,0.048302236944437,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5422917008399963,0.050000000745058,0.2291250079870224,291.126220703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1761779785156,296.70758056640625,291.129150390625,1.0,0.1556148678064346,1.0,1.0,0.7032457590103149,1.0,-0.543033242225647,0.2683106958866119,0.2747225761413574,0.0626825764775276,0.0,0.0,0.0,25.024770736694336,25.0,18.137815475463867,-0.0,32.220314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5423025488853455,0.050000000745058,0.0458688884973526,296.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5423025488853455,0.050000000745058,0.0483021475374698,296.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5423025488853455,0.050000000745058,0.0356758013367652,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5423025488853455,0.050000000745058,0.0483021475374698,296.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5423025488853455,0.050000000745058,0.2291245907545089,291.1326599121094,291.1499938964844,285.5240783691406,285.0112609863281,291.18267822265625,296.708251953125,291.1355895996094,1.0,0.1556097269058227,1.0,1.0,0.7027110457420349,1.0,-0.5430322885513306,0.2684013247489929,0.2746309638023376,0.0627508908510208,0.0,0.0,0.0,25.0223388671875,25.0,18.075727462768555,-0.0,32.217994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
