time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5423122644424438,0.050000000745058,0.0458688139915466,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5423122644424438,0.050000000745058,0.0483020693063735,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5423122644424438,0.050000000745058,0.0356757454574108,296.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5423122644424438,0.050000000745058,0.0483020693063735,296.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5423122644424438,0.050000000745058,0.2291242182254791,291.13916015625,291.1499938964844,285.5411682128906,285.0179748535156,291.18951416015625,296.7089233398437,291.1421203613281,1.0,0.1556050926446914,1.0,1.0,0.7021763920783997,1.0,-0.5430313944816589,0.2684926092624664,0.2745387852191925,0.0628189817070961,0.0,0.0,0.0,25.020139694213867,25.0,18.126588821411133,-0.0,32.21589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5423210263252258,0.050000000745058,0.0458687469363212,296.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5423210263252258,0.050000000745058,0.0483019985258579,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5423210263252258,0.050000000745058,0.0356756933033466,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5423210263252258,0.050000000745058,0.0483019985258579,296.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5423210263252258,0.050000000745058,0.2291238903999328,291.14569091796875,291.1499938964844,285.5588684082031,285.0251159667969,291.1952514648437,296.7096252441406,291.1486511230469,1.0,0.155600905418396,1.0,1.0,0.7010552287101746,1.0,-0.5430306196212769,0.2686725556850433,0.2743580639362335,0.0629747211933136,0.0,0.0,0.0,25.01814079284668,25.0,18.051389694213867,-0.0,32.21400833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5423288345336914,0.050000000745058,0.0458686873316764,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5423288345336914,0.050000000745058,0.0483019389212131,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5423288345336914,0.050000000745058,0.0356756448745727,296.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5423288345336914,0.050000000745058,0.0483019389212131,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5423288345336914,0.050000000745058,0.2291235923767089,291.1521301269531,291.1499938964844,285.5771484375,285.03271484375,291.20074462890625,296.7103576660156,291.1549987792969,1.0,0.1555971503257751,1.0,1.0,0.6999340057373047,1.0,-0.5430299043655396,0.268860250711441,0.2741696536540985,0.0631378665566444,0.0,0.0,0.0,25.016334533691406,25.0,17.768020629882812,-0.0,32.21230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5423357486724854,0.050000000745058,0.0458686351776123,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5423357486724854,0.050000000745058,0.0483018830418586,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5423357486724854,0.050000000745058,0.0356756038963794,296.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5423357486724854,0.050000000745058,0.0483018830418586,296.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5423357486724854,0.050000000745058,0.2291233241558075,291.1584167480469,291.1499938964844,285.5959777832031,285.0407409667969,291.2064819335937,296.7110595703125,291.1612548828125,1.0,0.1555937677621841,1.0,1.0,0.6988128423690796,1.0,-0.5430293083190918,0.269049733877182,0.2739795446395874,0.0633027702569961,0.0,0.0,0.0,25.01470947265625,25.0,17.50279426574707,-0.0,32.21078109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.542341947555542,0.050000000745058,0.0458685867488384,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.542341947555542,0.050000000745058,0.0483018308877944,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.542341947555542,0.050000000745058,0.0356755666434764,296.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.542341947555542,0.050000000745058,0.0483018308877944,296.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.542341947555542,0.050000000745058,0.2291231006383896,291.1646423339844,291.1499938964844,285.6153564453125,285.0491638183594,291.21246337890625,296.7118225097656,291.1674499511719,1.0,0.1555907130241394,1.0,1.0,0.6976916790008545,1.0,-0.543028712272644,0.2692408561706543,0.2737878561019897,0.0634696707129478,0.0,0.0,0.0,25.01323890686035,25.0,17.35026741027832,-0.0,32.20940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5423474311828613,0.050000000745058,0.0458685457706451,296.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5423474311828613,0.050000000745058,0.0483017861843109,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5423474311828613,0.050000000745058,0.0356755368411541,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5423474311828613,0.050000000745058,0.0483017861843109,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5423474311828613,0.050000000745058,0.2291228771209716,291.1708374023437,291.1499938964844,285.6352233886719,285.0580139160156,291.2187194824219,296.7125549316406,291.17364501953125,1.0,0.1555879861116409,1.0,1.0,0.6965704560279846,1.0,-0.5430282354354858,0.2694335579872131,0.2735946774482727,0.0636388510465622,0.0,0.0,0.0,25.01191711425781,25.0,17.302207946777344,-0.0,32.20817184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.542352557182312,0.050000000745058,0.0458685085177421,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.542352557182312,0.050000000745058,0.0483017452061176,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.542352557182312,0.050000000745058,0.0356755070388317,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.542352557182312,0.050000000745058,0.0483017452061176,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.542352557182312,0.050000000745058,0.2291226834058761,291.1770324707031,291.1499938964844,285.6556091308594,285.0672302246094,291.22381591796875,296.7133178710937,291.1798400878906,1.0,0.1555855274200439,1.0,1.0,0.6948989629745483,1.0,-0.5430277585983276,0.2697146832942962,0.2733130753040313,0.0638973042368888,0.0,0.0,0.0,25.010704040527344,25.0,17.119596481323242,-0.0,32.20705795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423570871353149,0.050000000745058,0.0458684712648391,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423570871353149,0.050000000745058,0.0483017116785049,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423570871353149,0.050000000745058,0.0356754772365093,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423570871353149,0.050000000745058,0.0483017116785049,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5423570871353149,0.050000000745058,0.229122519493103,291.18310546875,291.1499938964844,285.6764221191406,285.0767822265625,291.22857666015625,296.7140808105469,291.1858215332031,1.0,0.1555833220481872,1.0,1.0,0.6932274699211121,1.0,-0.5430273413658142,0.2700051069259643,0.2730222344398498,0.0641665160655975,0.0,0.0,0.0,25.00961303710937,25.0,16.6977481842041,-0.0,32.20606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5423612594604492,0.050000000745058,0.0458684414625167,296.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5423612594604492,0.050000000745058,0.0483016781508922,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5423612594604492,0.050000000745058,0.0356754548847675,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5423612594604492,0.050000000745058,0.0483016781508922,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5423612594604492,0.050000000745058,0.2291223555803299,291.1889953613281,291.1499938964844,285.6976623535156,285.08673095703125,291.2335205078125,296.7148742675781,291.1916198730469,1.0,0.1555813401937484,1.0,1.0,0.6915559768676758,1.0,-0.5430269837379456,0.2702991068363189,0.2727278769016266,0.0644411742687225,0.0,0.0,0.0,25.008623123168945,25.0,16.316652297973633,-0.0,32.20516586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.5423650145530701,0.050000000745058,0.0458684116601944,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.5423650145530701,0.050000000745058,0.0483016446232795,296.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.5423650145530701,0.050000000745058,0.0356754325330257,296.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.5423650145530701,0.050000000745058,0.0483016446232795,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.5423650145530701,0.050000000745058,0.2291222065687179,291.1947326660156,291.1499938964844,285.7193298339844,285.0970153808594,291.2386169433594,296.7156677246094,291.19732666015625,1.0,0.1555795669555664,1.0,1.0,0.6898844838142395,1.0,-0.5430266261100769,0.2705965638160705,0.2724300920963287,0.0647214502096176,0.0,0.0,0.0,25.00773429870605,25.0,16.019786834716797,-0.0,32.20436477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.5423685312271118,0.050000000745058,0.0458683855831623,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.5423685312271118,0.050000000745058,0.0483016185462474,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.5423685312271118,0.050000000745058,0.0356754101812839,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.5423685312271118,0.050000000745058,0.0483016185462474,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.5423685312271118,0.050000000745058,0.2291220873594284,291.2004089355469,291.1499938964844,285.7413330078125,285.10760498046875,291.2438659667969,296.7164611816406,291.2029724121094,1.0,0.1555779725313186,1.0,1.0,0.6882129311561584,1.0,-0.543026328086853,0.2708974480628967,0.2721288800239563,0.0650075748562812,0.0,0.0,0.0,25.00692749023437,25.0,15.807879447937012,-0.0,32.203643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5423718690872192,0.050000000745058,0.0458683595061302,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5423718690872192,0.050000000745058,0.0483015924692153,296.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5423718690872192,0.050000000745058,0.0356753915548324,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5423718690872192,0.050000000745058,0.0483015924692153,296.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5423718690872192,0.050000000745058,0.2291219532489776,291.2060546875,291.1499938964844,285.76373291015625,285.1184997558594,291.2479553222656,296.71728515625,291.20855712890625,1.0,0.1555765569210052,1.0,1.0,0.6860416531562805,1.0,-0.5430260300636292,0.2712869346141815,0.2717390954494476,0.0653844848275184,0.0,0.0,0.0,25.006187438964844,25.0,15.46003246307373,-0.0,32.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5423749685287476,0.050000000745058,0.0458683371543884,296.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5423749685287476,0.050000000745058,0.0483015663921833,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5423749685287476,0.050000000745058,0.0356753729283809,296.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5423749685287476,0.050000000745058,0.0483015663921833,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5423749685287476,0.050000000745058,0.2291218340396881,291.21148681640625,291.1499938964844,285.78643798828125,285.12969970703125,291.2515563964844,296.71807861328125,291.2138977050781,1.0,0.1555752903223037,1.0,1.0,0.6838703751564026,1.0,-0.5430257320404053,0.2716884315013885,0.2713373005390167,0.0657759606838226,0.0,0.0,0.0,25.005517959594727,25.0,14.880667686462402,-0.0,32.20242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.5423779487609863,0.050000000745058,0.0458683148026466,296.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.5423779487609863,0.050000000745058,0.0483015440404415,296.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.5423779487609863,0.050000000745058,0.0356753543019294,296.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.5423779487609863,0.050000000745058,0.0483015440404415,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.5423779487609863,0.050000000745058,0.2291217148303985,291.2166748046875,291.1499938964844,285.8094482421875,285.1412048339844,291.2552490234375,296.71893310546875,291.2189636230469,1.0,0.1555741727352142,1.0,1.0,0.6816990971565247,1.0,-0.5430254936218262,0.2720966339111328,0.2709288299083709,0.066176600754261,0.0,0.0,0.0,25.00491523742676,25.0,14.30058479309082,-0.0,32.20191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.542380690574646,0.050000000745058,0.0458682924509048,296.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.542380690574646,0.050000000745058,0.0483015216886997,296.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.542380690574646,0.050000000745058,0.0356753394007682,296.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.542380690574646,0.050000000745058,0.0483015216886997,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.542380690574646,0.050000000745058,0.2291216105222702,291.2216491699219,291.1499938964844,285.8327331542969,285.1529541015625,291.2590026855469,296.7197570800781,291.2238464355469,1.0,0.1555731743574142,1.0,1.0,0.6795278191566467,1.0,-0.5430251955986023,0.2725116014480591,0.2705136239528656,0.0665863454341888,0.0,0.0,0.0,25.00436782836914,25.0,13.798789024353027,-0.0,32.20146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5423833131790161,0.050000000745058,0.045868270099163,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5423833131790161,0.050000000745058,0.0483014993369579,296.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5423833131790161,0.050000000745058,0.0356753207743167,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5423833131790161,0.050000000745058,0.0483014993369579,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5423833131790161,0.050000000745058,0.229121521115303,291.2264709472656,291.1499938964844,285.85626220703125,285.1649780273437,291.26275634765625,296.7206115722656,291.2286376953125,1.0,0.1555722802877426,1.0,1.0,0.6773565411567688,1.0,-0.5430249571800232,0.2729334831237793,0.2700914740562439,0.0670052617788314,0.0,0.0,0.0,25.003875732421875,25.0,13.371644020080566,-0.0,32.2010612487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306213378906,0.5423859357833862,0.050000000745058,0.0458682514727115,296.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306213378906,0.5423859357833862,0.050000000745058,0.0483014769852161,296.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306213378906,0.5423859357833862,0.050000000745058,0.0356753058731555,296.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306213378906,0.5423859357833862,0.050000000745058,0.0483014769852161,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306213378906,0.5423859357833862,0.050000000745058,0.2291214168071746,291.2311706542969,291.1499938964844,285.8800354003906,285.1772155761719,291.26531982421875,296.7214660644531,291.2332458496094,1.0,0.1555715054273605,1.0,1.0,0.6747608184814453,1.0,-0.5430247187614441,0.2734419405460357,0.2695828080177307,0.067512460052967,0.0,0.0,0.0,25.003416061401367,25.0,12.80319118499756,-0.0,32.20070266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5423884391784668,0.050000000745058,0.04586823284626,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5423884391784668,0.050000000745058,0.0483014583587646,296.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5423884391784668,0.050000000745058,0.0356752909719944,296.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5423884391784668,0.050000000745058,0.0483014583587646,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5423884391784668,0.050000000745058,0.2291213124990463,291.235595703125,291.1499938964844,285.90399169921875,285.189697265625,291.2673645019531,296.7223205566406,291.2375183105469,1.0,0.1555708348751068,1.0,1.0,0.672165036201477,1.0,-0.5430245399475098,0.2739663124084472,0.2690581977367401,0.0680373683571815,0.0,0.0,0.0,25.00300025939941,25.0,11.999896049499512,-0.0,32.20038986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.5423908233642578,0.050000000745058,0.0458682142198085,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.5423908233642578,0.050000000745058,0.0483014397323131,296.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.5423908233642578,0.050000000745058,0.0356752760708332,296.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.5423908233642578,0.050000000745058,0.0483014397323131,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.5423908233642578,0.050000000745058,0.2291212230920791,291.2397155761719,291.1499938964844,285.9281005859375,285.202392578125,291.2693176269531,296.7231750488281,291.2414855957031,1.0,0.155570238828659,1.0,1.0,0.6695692539215088,1.0,-0.5430243015289307,0.274501770734787,0.2685225307941437,0.0685748159885406,0.0,0.0,0.0,25.002620697021484,25.0,11.208349227905272,-0.0,32.20011520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.542393147945404,0.050000000745058,0.045868195593357,296.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.542393147945404,0.050000000745058,0.0483014211058616,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.542393147945404,0.050000000745058,0.0356752648949623,296.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.542393147945404,0.050000000745058,0.0483014211058616,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.542393147945404,0.050000000745058,0.229121133685112,291.2435302734375,291.1499938964844,285.952392578125,285.2153015136719,291.27117919921875,296.7240600585937,291.24517822265625,1.0,0.1555697321891784,1.0,1.0,0.6669734716415405,1.0,-0.5430240631103516,0.275048553943634,0.2679755389690399,0.0691247880458831,0.0,0.0,0.0,25.00227928161621,25.0,10.461429595947266,-0.0,32.19987869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.542395293712616,0.050000000745058,0.0458681806921958,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.542395293712616,0.050000000745058,0.0483014024794101,296.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.542395293712616,0.050000000745058,0.0356752499938011,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.542395293712616,0.050000000745058,0.0483014024794101,296.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.542395293712616,0.050000000745058,0.229121059179306,291.2471008300781,291.1499938964844,285.9767761230469,285.2283935546875,291.2729187011719,296.7249450683594,291.2486572265625,1.0,0.1555692851543426,1.0,1.0,0.664377748966217,1.0,-0.5430238842964172,0.2756070494651794,0.2674168348312378,0.0696871653199195,0.0,0.0,0.0,25.001968383789062,25.0,9.76380443572998,-0.0,32.19967269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5423974990844727,0.050000000745058,0.0458681620657444,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5423974990844727,0.050000000745058,0.0483013838529586,296.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5423974990844727,0.050000000745058,0.0356752388179302,296.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5423974990844727,0.050000000745058,0.0483013838529586,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.5423974990844727,0.050000000745058,0.2291209697723388,291.2504272460937,291.1499938964844,286.00128173828125,285.2416381835937,291.27349853515625,296.725830078125,291.2518615722656,1.0,0.1555689126253128,1.0,1.0,0.6614587903022766,1.0,-0.5430237054824829,0.2762450575828552,0.2667786478996277,0.0703292787075042,0.0,0.0,0.0,25.00167465209961,25.0,8.941673278808594,-0.0,32.199493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.542399525642395,0.050000000745058,0.0458681471645832,296.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.542399525642395,0.050000000745058,0.0483013689517974,296.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.542399525642395,0.050000000745058,0.0356752276420593,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.542399525642395,0.050000000745058,0.0483013689517974,296.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.542399525642395,0.050000000745058,0.2291208952665329,291.25341796875,291.1499938964844,286.0258178710937,285.25506591796875,291.2734680175781,296.7267150878906,291.2546691894531,1.0,0.1555685997009277,1.0,1.0,0.658539891242981,1.0,-0.5430235266685486,0.2769032120704651,0.2661202847957611,0.0709915533661842,0.0,0.0,0.0,25.001407623291016,25.0,7.930816650390625,-0.0,32.199344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.5424014925956726,0.050000000745058,0.045868132263422,296.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.5424014925956726,0.050000000745058,0.0483013540506362,296.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.5424014925956726,0.050000000745058,0.0356752127408981,296.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.5424014925956726,0.050000000745058,0.0483013540506362,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.5424014925956726,0.050000000745058,0.2291208207607269,291.2560119628906,291.1499938964844,286.0504150390625,285.2686462402344,291.2732238769531,296.7276306152344,291.257080078125,1.0,0.1555683463811874,1.0,1.0,0.6556209921836853,1.0,-0.5430233478546143,0.2775774598121643,0.2654458880424499,0.0716696828603744,0.0,0.0,0.0,25.001163482666016,25.0,6.8881707191467285,-0.0,32.19922637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5424033403396606,0.050000000745058,0.0458681173622608,296.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5424033403396606,0.050000000745058,0.0483013391494751,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5424033403396606,0.050000000745058,0.0356752015650272,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5424033403396606,0.050000000745058,0.0483013391494751,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5424033403396606,0.050000000745058,0.2291207462549209,291.2582092285156,291.1499938964844,286.0750427246094,285.2823486328125,291.272705078125,296.728515625,291.2591247558594,1.0,0.1555681526660919,1.0,1.0,0.6527020931243896,1.0,-0.5430231690406799,0.2782681882381439,0.264754980802536,0.0723638013005256,0.0,0.0,0.0,25.000940322875977,25.0,5.884301662445068,-0.0,32.199127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.5424050092697144,0.050000000745058,0.0458681061863899,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.5424050092697144,0.050000000745058,0.0483013242483139,296.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.5424050092697144,0.050000000745058,0.0356751941144466,296.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.5424050092697144,0.050000000745058,0.0483013242483139,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.5424050092697144,0.050000000745058,0.2291206866502761,291.26007080078125,291.1499938964844,286.0996398925781,285.2961730957031,291.2719421386719,296.7294311523437,291.26080322265625,1.0,0.1555680036544799,1.0,1.0,0.649783194065094,1.0,-0.5430229902267456,0.2789758145809173,0.2640472054481506,0.0730740576982498,0.0,0.0,0.0,25.0007381439209,25.0,4.917588710784912,-0.0,32.19905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5424066781997681,0.050000000745058,0.0458680912852287,296.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5424066781997681,0.050000000745058,0.0483013093471527,296.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5424066781997681,0.050000000745058,0.0356751829385757,296.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5424066781997681,0.050000000745058,0.0483013093471527,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5424066781997681,0.050000000745058,0.2291206121444702,291.2615661621094,291.1499938964844,286.12420654296875,285.31011962890625,291.27020263671875,296.7303466796875,291.2621765136719,1.0,0.1555678993463516,1.0,1.0,0.6466776728630066,1.0,-0.543022871017456,0.2797447443008423,0.2632780969142914,0.0738444775342941,0.0,0.0,0.0,25.00054359436035,25.0,3.854555130004883,-0.0,32.19899368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.5424082279205322,0.050000000745058,0.0458680801093578,296.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.5424082279205322,0.050000000745058,0.0483012981712818,296.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.5424082279205322,0.050000000745058,0.0356751754879951,296.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.5424082279205322,0.050000000745058,0.0483012981712818,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.5424082279205322,0.050000000745058,0.2291205525398254,291.2626647949219,291.1499938964844,286.1487121582031,285.3241577148437,291.2679138183594,296.7312316894531,291.2630615234375,1.0,0.1555678248405456,1.0,1.0,0.6435721516609192,1.0,-0.5430227518081665,0.2805366516113281,0.262486070394516,0.0746366903185844,0.0,0.0,0.0,25.0003662109375,25.0,2.6719064712524414,-0.0,32.19895553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5424097180366516,0.050000000745058,0.0458680689334869,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5424097180366516,0.050000000745058,0.0483012869954109,296.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5424097180366516,0.050000000745058,0.0356751643121242,296.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5424097180366516,0.050000000745058,0.0483012869954109,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.5424097180366516,0.050000000745058,0.2291205078363418,291.2633361816406,291.1499938964844,286.1731262207031,285.3382873535156,291.2652282714844,296.7321472167969,291.2635192871094,1.0,0.1555678099393844,1.0,1.0,0.6404666304588318,1.0,-0.5430225729942322,0.2813490331172943,0.2616735398769378,0.0754480957984924,0.0,0.0,0.0,25.000200271606445,25.0,1.469057559967041,-0.0,32.19893264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5424110293388367,0.050000000745058,0.045868057757616,296.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5424110293388367,0.050000000745058,0.04830127581954,296.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5424110293388367,0.050000000745058,0.0356751568615436,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5424110293388367,0.050000000745058,0.04830127581954,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5424110293388367,0.050000000745058,0.229120448231697,291.2635498046875,291.1499938964844,286.19744873046875,285.3524780273437,291.2621459960937,296.7330627441406,291.2635498046875,1.0,0.1555678099393844,1.0,1.0,0.6373611092567444,1.0,-0.5430224537849426,0.2821823358535766,0.2608401179313659,0.0762790292501449,0.0,0.0,0.0,25.00004768371582,25.0,0.271621823310852,-0.0,32.19892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.542412281036377,0.050000000745058,0.0458680503070354,296.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.542412281036377,0.050000000745058,0.0483012646436691,296.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.542412281036377,0.050000000745058,0.035675149410963,296.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.542412281036377,0.050000000745058,0.0483012646436691,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.542412281036377,0.050000000745058,0.2291204035282135,291.26336669921875,291.1499938964844,286.2216186523437,285.36676025390625,291.2586669921875,296.7339782714844,291.26318359375,1.0,0.155567854642868,1.0,1.0,0.634255588054657,1.0,-0.5430223345756531,0.2830370366573334,0.2599853277206421,0.0771298706531524,0.0,0.0,0.0,24.999906539916992,25.0,-0.9212945699691772,-0.0,32.19894027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5424134135246277,0.050000000745058,0.0458680391311645,296.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5424134135246277,0.050000000745058,0.0483012571930885,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5424134135246277,0.050000000745058,0.0356751419603824,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5424134135246277,0.050000000745058,0.0483012571930885,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5424134135246277,0.050000000745058,0.2291203588247299,291.26275634765625,291.1499938964844,286.2456359863281,285.38104248046875,291.2546691894531,296.7348937988281,291.2623596191406,1.0,0.155567929148674,1.0,1.0,0.6311275362968445,1.0,-0.5430222749710083,0.2839195430278778,0.2591027021408081,0.0780070275068283,0.0,0.0,0.0,24.99977302551269,25.0,-2.1291863918304443,-0.0,32.19896697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.5424144864082336,0.050000000745058,0.0458680316805839,296.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.5424144864082336,0.050000000745058,0.0483012460172176,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.5424144864082336,0.050000000745058,0.0356751382350921,296.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.5424144864082336,0.050000000745058,0.0483012460172176,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.5424144864082336,0.050000000745058,0.2291203141212463,291.26171875,291.1499938964844,286.2694396972656,285.3953857421875,291.25018310546875,296.73583984375,291.2611389160156,1.0,0.1555680334568023,1.0,1.0,0.6279994249343872,1.0,-0.5430221557617188,0.2848249971866607,0.258197158575058,0.0789056941866874,0.0,0.0,0.0,24.99964904785156,25.0,-3.363583564758301,-0.0,32.19900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.54241544008255,0.050000000745058,0.0458680242300033,296.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.54241544008255,0.050000000745058,0.048301238566637,296.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.54241544008255,0.050000000745058,0.0356751307845115,296.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.54241544008255,0.050000000745058,0.048301238566637,296.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.54241544008255,0.050000000745058,0.2291202843189239,291.2602233886719,291.1499938964844,286.29302978515625,285.4097595214844,291.2452087402344,296.7367553710937,291.2594299316406,1.0,0.1555681526660919,1.0,1.0,0.6248713731765747,1.0,-0.543022096157074,0.2857533693313598,0.2572686970233917,0.0798259750008583,0.0,0.0,0.0,24.99953269958496,25.0,-4.609969139099121,-0.0,32.19905471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5424163341522217,0.050000000745058,0.0458680167794227,296.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5424163341522217,0.050000000745058,0.0483012311160564,296.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5424163341522217,0.050000000745058,0.0356751270592212,296.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5424163341522217,0.050000000745058,0.0483012311160564,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5424163341522217,0.050000000745058,0.2291202545166015,291.2582702636719,291.1499938964844,286.31640625,285.42413330078125,291.23974609375,296.7376708984375,291.2572937011719,1.0,0.155568316578865,1.0,1.0,0.6217432618141174,1.0,-0.5430219769477844,0.2867050766944885,0.2563169002532959,0.0807684808969497,0.0,0.0,0.0,24.99942398071289,25.0,-5.869447708129883,-0.0,32.19911575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5424172282218933,0.050000000745058,0.0458680130541324,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5424172282218933,0.050000000745058,0.0483012236654758,296.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5424172282218933,0.050000000745058,0.0356751196086406,296.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5424172282218933,0.050000000745058,0.0483012236654758,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.5424172282218933,0.050000000745058,0.2291202098131179,291.2558898925781,291.1499938964844,286.3394775390625,285.4385070800781,291.2337646484375,296.7385559082031,291.2546691894531,1.0,0.1555684953927993,1.0,1.0,0.6186151504516602,1.0,-0.5430219173431396,0.2876804172992706,0.255341500043869,0.0817339420318603,0.0,0.0,0.0,24.99932289123535,25.0,-7.148111343383789,-0.0,32.199188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
